time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
840.0,-28.13507359021618,3.69299907509966,35.08500149199099,28.921552653796994,5.639816501886761,-24.75758458100511,-38.38311714408917,2.2623275016199993,-6.351472713556234,-6.351472713555218,40.16660528306472,37938.24100904711,20691.611884629045,20691.611884629045,58629.85289367616,83032.8398915486,83021.57592044902,20691.611884629045,103713.18780507807,103713.18780507807,103713.18780507807,131287.4513268105,126646.46286591706,4640.988460893441,0.0,95078.44085639357,49983.8420057914,50105.10983400242,27574.263521732424,77679.37335573485,20931.470364026845,1550.0,0.0,0.8792286785409467,2.7438941830807577,0.0014957518510113484,1.0,1.0,-6.351472713556234,336356.3222826638,1561729.3194570465,4.643080019600808,1561729.3194570465,4.643080019600808,0.7590944486161846,0.09346302676159335,3.5482538490342455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5482538490342455,1.2811676977525617,1.2814652544493856,2.7695467621129,5868.337252415695,14561.403508771931,6472.0134046345365,0.0004380784732926989,26795.839559864573,2732.415203954926,19345.28117358967,1972.669685732607,0.7219509256416611,0.7219509256416611,32157.194046865432,32395.05729023726,0.9908302166664557,0.8,4256.41390210805,4287.898129693729,0.9908302166664557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.676833868107135,3.69299907509966,-2.189477651163039,5.882476726262699,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8205805627609654,0.0002830218164632311,197.40849598583827,0.0,0.0,0.0,0.0002367983286503412,9.456976737271378e-05,0.00013767243405431504,0.0004884967440391367,0.09346302825251536,0.09346302825251536,0.09346302825251536,0.09322002201208361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487288.68680724147,595.8002320703921,0.0,0.09346302825251536,0.09346302676159335,0.09346302676159335,0.375,0.375,0.5,10.185758868614455,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27574.263521732424,20931.470364026845,0.7590944486161846,0.7571730934177374,3.7616399688944764,0.7547673257504166,0.4883953019974541,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90666658146927,261.90666658146927,-11.24333341853071,246.71167281020226,277.1016603527487,108323.97830617789,108469.98943377526,-146.01112759736986,0.0,nan,277.1016603527487,3.9516603527487177,271.0236628442115,-2.1263371557884625,264.9456653357325,-8.204334664267492,258.8676678272112,-14.282332172788756,252.78967031870954,-20.360329681290438,246.71167281020226,-26.438327189797718,1.0,1.0,25762.5980482374,25762.5980482374,276.4794447673807,3.3294447673807213,276.4794447673807,276.4794447673807,83022.60753202566,83021.57592044902,1.0316115766472649,0.0,8575.796259387458,8575.796259387458,0.9097238217340122,3565.9951182794166,276.4794447673807,3.3294447673807213,1.0,0.002,0.22020044846457773,0.004554197305911704,0.0003402431055863975,0.0016597568913513795,0.17012155279319874,0.17012155279319874,0.0,-3.0622232180532727e-12,0.9973890820829052,0.9973890820829052,0.0,0.0932190024704356,0.00024402429115775293,0.0,0.0,0.0,1600311.532870118,266.79852728644374,0.0,1.0,1283873.1803091203,2600.698722581793,,,,,,,,,,,,,,,,,,4.0,1550.0
845.0,-28.144208846187663,3.6895190197421197,35.08440586384657,28.92036703359338,5.639823690779376,-24.76580559247832,-38.39074394255874,2.2614204378205485,-6.3510253071425495,-6.351025307135735,40.16561516428282,37934.07364335587,20683.52131336838,20683.52131336838,58617.59495672425,83029.46006920909,83018.21597449166,20683.52131336838,103701.73728786004,103701.73728786004,103701.73728786004,131275.81258874308,126650.99558779197,4624.817000951109,0.0,95078.44853035637,49983.0621071798,50105.984914640634,27574.075300883047,77680.06021552368,20931.260114373963,1550.0,0.0,0.8792348357034458,2.7439398800106862,0.0014957518510113484,1.0,1.0,-6.3510253071425495,336362.2550386028,1561686.4795764685,4.642870762646186,1561686.4795764685,4.642870762646186,0.7590920052975865,0.09345695918581362,3.5482912113729226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5482912113729226,1.2811719172610982,1.2814694749379212,2.7695668033049725,5868.379717296819,14561.403508771931,6471.993722442682,0.0004380687374132097,26795.559571213475,2732.3866530582286,19345.222342201083,1972.6636866005297,0.7219562737918598,0.7219562737918598,32157.464933168583,32395.05729023726,0.9908406498924033,0.8,4256.449757357887,4287.898129693729,0.9908406498924033,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.674223177335108,3.6895190197421197,-2.1906576151884787,5.880176634930598,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8213493810282192,0.00028275689589769067,197.41585653488198,0.0,0.0,0.0,0.0002367983286503412,9.448929361576344e-05,0.0001377529078112654,0.0004887874321277774,0.09345695967823384,0.09345695967823384,0.09345695967823384,0.093222227324913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.6056413976,595.7465757816864,0.0,0.09345695967823384,0.09345695918581362,0.09345695918581362,0.375,0.375,0.5,10.150549001931376,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27574.075300883047,20931.260114373963,0.7590920052975865,0.7570766986813942,3.7612496611719966,0.7546028516724815,0.4883373357089015,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90200386612014,261.90200386612014,-11.247996133879838,246.7028938472804,277.101113884967,108356.1390589988,108498.79553680478,-142.65647780595302,0.0,nan,277.101113884967,3.9511138849670147,271.0214698774167,-2.1285301225832995,264.9418258698662,-8.208174130133784,258.86218186236624,-14.287818137633735,252.7825378548244,-20.36746214517558,246.7028938472804,-26.447106152719584,1.0,1.0,25762.5980482374,25762.5980482374,276.47950037974914,3.329500379749163,276.47950037974914,276.47950037974914,83019.24643259608,83018.21597449166,1.0304581044183578,0.0,8575.796259387458,8575.796259387458,0.9097215356763959,3566.032667429787,276.47950037974914,3.329500379749163,1.0,0.002,0.2213790301321308,0.004549275340415998,0.00034206450792602995,0.001657935491656013,0.17103225396301497,0.17103225396301497,0.0,-4.17957335407948e-13,0.9974778086376064,0.9974778086376064,0.0,0.09322124285059959,0.00023571633521403239,0.0,0.0,0.0,1600312.0563609193,266.7989746928574,0.0,1.0,1283871.6516922358,2600.704917058902,,,,,,,,,,,,,,,,,,4.0,1550.0
850.0,-28.15323525255393,3.686353089024049,35.08384594720507,28.91922678044068,5.639880824834454,-24.773923644816737,-38.3982727426104,2.260569217202322,-6.350531539798055,-6.350531539818023,40.16468699302537,37929.936423879204,20675.982335414665,20675.982335414665,58605.91875929387,83026.0696461884,83015.01028580724,20675.982335414665,103690.9926212219,103690.9926212219,103690.9926212219,131264.920481954,126655.70737459164,4609.213107362364,0.0,95078.425466844,49982.29224490955,50106.81469103827,27573.927860732096,77680.74255177037,20931.08634104566,1550.0,0.0,0.8792410078774013,2.743990312823422,0.0014957518510113484,1.0,1.0,-6.350531539798055,336368.80265115737,1561646.320812772,4.642660997406261,1561646.320812772,4.642660997406261,0.7590897621391663,0.09345111301069273,3.5483288180399737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5483288180399737,1.2811758770218096,1.281473435618304,2.7695875965822374,5868.423775756219,14561.403508771931,6471.973300799462,0.0004380586359496725,26795.269080886206,2732.3570312885854,19345.16130054288,1972.6574620836761,0.721961822519719,0.721961822519719,32157.737590337503,32395.05729023726,0.9908511513456949,0.8,4256.485847004347,4287.898129693729,0.9908511513456949,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.671790476412003,3.686353089024049,-2.1916802685920604,5.8780333576161095,3.5,3.5,1.0,0.6,0.00023224220142702883,0.822109802200242,0.0002824953562230625,197.4231299196798,0.0,0.0,0.0,0.0002367983286503412,9.440991594557652e-05,0.0001378322854814523,0.00048907427063015,0.09345111308335763,0.09345111308335763,0.09345111308335763,0.09322459514847106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.89615311497,595.6947456596729,0.0,0.09345111308335763,0.09345111301069273,0.09345111301069273,0.375,0.375,0.5,10.116571327064811,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,27573.927860732096,20931.08634104566,0.7590897621391663,0.7569815933772192,3.760873405681339,0.7544459132871436,0.4882797869575047,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8974348766508,261.8974348766508,-11.2525651233492,246.69422369150135,277.1006460618086,108387.87530038462,108527.66422005526,-139.7889196706129,0.0,nan,277.1006460618086,3.9506460618086408,271.0193615877292,-2.130638412270798,264.93807711367873,-8.211922886321247,258.8567926396238,-14.293207360376186,252.77550816556308,-20.374491834436895,246.69422369150135,-26.455776308498628,1.0,1.0,25762.5980482374,25762.5980482374,276.4796203405319,3.3296203405319034,276.4796203405319,276.4796203405319,83015.82803747997,83015.01028580724,0.8177516727300826,0.0,8575.796259387458,8575.796259387458,0.9097192346594261,3566.0704621301734,276.4796203405319,3.3296203405319034,1.0,0.002,0.2225163584695843,0.004544535859886234,0.0003438222036375881,0.0016561777978223522,0.17191110181879404,0.17191110181879404,0.0,1.4599402416159979e-12,0.9975659394712023,0.9975659394712023,0.0,0.09322364734514119,0.00022746566555153925,0.0,0.0,0.0,1600312.6340933165,266.7994684602019,0.0,1.0,1283869.9646732816,2600.711753459915,,,,,,,,,,,,,,,,,,4.0,1550.0
855.0,-28.16217454915606,3.683472089405066,35.08331562424421,28.917987062037014,5.639857079497665,-24.78197138629211,-38.40573853868989,2.259653916993117,-6.350092949427335,-6.350092949425383,40.1637851565379,37925.92134367264,20669.143979990724,20669.143979990724,58595.065323663366,83022.70845851488,83011.26863542858,20669.143979990724,103680.4126154193,103680.4126154193,103680.4126154193,131254.18111219443,126660.03539962336,4594.145712571071,0.0,95078.38568844156,49981.59857488101,50107.54123728949,27573.768496775134,77681.30973406462,20930.904549362105,1550.0,0.0,0.8792467830302687,2.7440351105393166,0.0014957518510113484,1.0,1.0,-6.350092949427335,336374.6186722648,1561607.3022090618,4.64246472689594,1561607.3022090618,4.64246472689594,0.7590875564147157,0.09344547692364528,3.5483705154557463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5483705154557463,1.2811801348992355,1.2814776944846402,2.76961093822675,5868.47323390002,14561.403508771931,6471.950375318194,0.00043804729620415273,26794.942995469533,2732.323779829966,19345.0927747452,1972.6504743969858,0.7219680511362182,0.7219680511362182,32158.039905719794,32395.05729023726,0.9908627951178889,0.8,4256.525862292812,4287.898129693729,0.9908627951178889,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.669583854552318,3.683472089405066,-2.192617172852424,5.876089262257491,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8228636337929821,0.00028223656009260077,197.43033364056356,0.0,0.0,0.0,0.0002367983286503412,9.433126338435297e-05,0.00013791093804267586,0.0004893591063094752,0.09344547718980198,0.09344547718980198,0.09344547718980198,0.09322672945117694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.70655828924,595.644692425735,0.0,0.09344547718980198,0.09344547692364528,0.09344547692364528,0.375,0.375,0.5,10.083759136834438,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27573.768496775134,20930.904549362105,0.7590875564147157,0.7568904880818335,3.7605252416126147,0.7543006873115117,0.4882245352647737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89291192323424,261.89291192323424,-11.25708807676574,246.68564650244872,277.1001773440108,108418.46853016409,108556.84896989002,-138.3804397259293,0.0,nan,277.1001773440108,3.950177344010797,271.01727117571875,-2.13272882428123,264.9343650074034,-8.215634992596563,258.8514588390657,-14.298541160934292,252.7685526707583,-20.381447329241666,246.68564650244872,-26.464353497551258,1.0,1.0,25762.5980482374,25762.5980482374,276.4796226273714,3.329622627371407,276.4796226273714,276.4796226273714,83012.54150389833,83011.26863542858,1.2728684697503923,0.0,8575.796259387458,8575.796259387458,0.9097166833326835,3566.112368033025,276.4796226273714,3.329622627371407,1.0,0.002,0.22361468022013756,0.004539952348515085,0.0003455195924280276,0.0016544804054277878,0.1727597962140138,0.1727597962140138,0.0,-2.1441845694802897e-12,0.9976492778440009,0.9976492778440009,0.0,0.09322581257066297,0.0002196643529823132,0.0,0.0,0.0,1600313.1472629902,266.79990705057264,0.0,1.0,1283868.4661695308,2600.7178259519437,,,,,,,,,,,,,,,,,,4.0,1550.0
860.0,-28.171017140821515,3.6808577808714205,35.082814919707864,28.91690321210774,5.639921156961218,-24.789923311049204,-38.41311492780221,2.2588273276710678,-6.349600176058118,-6.3496001760494245,40.16294269796093,37921.843705446925,20662.743391256936,20662.743391256936,58584.587096703865,83019.41828469341,83007.81381272791,20662.743391256936,103670.55720398485,103670.55720398485,103670.55720398485,131244.20923545345,126664.59507221366,4579.614163239795,0.0,95078.38891517538,49980.8143376484,50108.4161972522,27573.65203146861,77682.0682287208,20930.760781407702,1550.0,0.0,0.8792526250586333,2.7440854432074686,0.0014957518510113484,1.0,1.0,-6.349600176058118,336381.153292843,1561570.8532994953,4.642266185287855,1561570.8532994953,4.642266185287855,0.7590855486795994,0.0934400469156516,3.5484048812292066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5484048812292066,1.2811839801275435,1.281481540606019,2.769629449219275,5868.512456471922,14561.403508771931,6471.932193597107,0.00043803830306067456,26794.684399779984,2732.297410408242,19345.038428364147,1972.6449326083982,0.7219729906026806,0.7219729906026806,32158.289064558016,32395.05729023726,0.9908723915696119,0.8,4256.558841636137,4287.898129693729,0.9908723915696119,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6675184926137785,3.6808577808714205,-2.193411839955001,5.874269620826421,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8236100444643292,0.00028198077838897375,197.43745994912433,0.0,0.0,0.0,0.0002367983286503412,9.425361219404536e-05,0.00013798858923298347,0.0004896393835882505,0.09344004715336476,0.09344004715336476,0.09344004715336476,0.09322905891230945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.20298057183,595.5963643052206,0.0,0.09344004715336476,0.0934400469156516,0.0934400469156516,0.375,0.375,0.5,10.052110890863364,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27573.65203146861,20930.760781407702,0.7590855486795994,0.7567958954473291,3.7601896751878354,0.7541584362070811,0.4881672768262672,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8884593363163,261.8884593363163,-11.261540663683661,246.67716401382526,277.0997546588197,108449.18190494149,108585.40947213685,-136.2275671953507,0.0,nan,277.0997546588197,3.9497546588196997,271.0152365298532,-2.1347634701467655,264.9307184007895,-8.21928159921049,258.8462002717749,-14.303799728225101,252.76168214283538,-20.388317857164594,246.67716401382526,-26.472835986174715,1.0,1.0,25762.5980482374,25762.5980482374,276.4797125433804,3.329712543380424,276.4797125433804,276.4797125433804,83009.34569403388,83007.81381272791,1.5318813059711829,0.0,8575.796259387458,8575.796259387458,0.9097145805957239,3566.1469056353526,276.4797125433804,3.329712543380424,1.0,0.002,0.22467402990037982,0.004535542977330879,0.00034715680498951916,0.001652843194901786,0.1735784024947596,0.1735784024947596,0.0,-1.0869473723862377e-13,0.9977325574770061,0.9977325574770061,0.0,0.0932281769799245,0.00021186993572709664,0.0,0.0,0.0,1600313.7238258398,266.80039982394186,0.0,1.0,1283866.7825377653,2600.724648675592,,,,,,,,,,,,,,,,,,4.0,1550.0
865.0,-28.179742393856603,3.678492586905575,35.082343354089964,28.915813809167616,5.63998012615011,-24.797770141863754,-38.42039293432606,2.258007875650648,-6.349063061771858,-6.349063061756874,40.162155937139644,37917.83430183944,20656.764636244643,20656.764636244643,58574.59893808408,83016.15169805888,83004.60420883611,20656.764636244643,103661.36884508075,103661.36884508075,103661.36884508075,131234.94211879533,126669.3271054122,4565.615013383129,0.0,95078.3757766125,49980.05838571933,50109.24154543686,27573.573273714563,77682.81481915142,20930.65064253364,1550.0,0.0,0.8792584948775434,2.7441403057590557,0.0014957518510113484,1.0,1.0,-6.349063061771858,336388.27602771635,1561536.814730555,4.642066700927157,1561536.814730555,4.642066700927157,0.759083722474464,0.09343482095640156,3.5484403240885696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5484403240885696,1.281187792176471,1.281485353540311,2.769648872520483,5868.5536121164505,14561.403508771931,6471.913115067711,0.00043802886649669886,26794.41306400827,2732.269741859684,19344.98140136305,1972.6391174726384,0.721978173403182,0.721978173403182,32158.546031982278,32395.05729023726,0.9908822887916022,0.8,4256.592854545206,4287.898129693729,0.9908822887916022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.665589249296351,3.678492586905575,-2.194077316788708,5.872569903694283,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8243472667712216,0.00028172860005549365,197.44449219791036,0.0,0.0,0.0,0.0002367983286503412,9.41770545645167e-05,0.00013806514686251213,0.0004899159344781485,0.09343482151037895,0.09343482151037895,0.09343482151037895,0.09323154524467514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.4010604745,595.5497566155433,0.0,0.09343482151037895,0.09343482095640156,0.09343482095640156,0.375,0.375,0.5,10.021619442185727,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27573.573273714563,20930.65064253364,0.759083722474464,0.7567034170225309,3.75986511813952,0.754022612008177,0.4881109726792678,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8840696151722,261.8840696151722,-11.265930384827755,246.66878491821092,277.09935431214586,108479.42103838049,108613.72521693549,-134.30417855499894,0.0,nan,277.09935431214586,3.9493543121458856,271.0132404333659,-2.136759566634055,264.92712655456666,-8.222873445433322,258.8410126757479,-14.308987324252087,252.75489879699623,-20.395101203003748,246.66878491821092,-26.48121508178906,1.0,1.0,25762.5980482374,25762.5980482374,276.47987539459643,3.3298753945964563,276.47987539459643,276.47987539459643,83005.91437417391,83004.60420883611,1.3101653377962066,0.0,8575.796259387458,8575.796259387458,0.909712411946525,3566.182525709012,276.47987539459643,3.3298753945964563,1.0,0.002,0.2256946466426745,0.004531305052795185,0.00034873420412361294,0.001651265796072325,0.17436710206180647,0.17436710206180647,0.0,1.9593788397331835e-13,0.9978153396404417,0.9978153396404417,0.0,0.09323069760685568,0.00020412334954588064,0.0,0.0,0.0,1600314.3522652392,266.8009369382281,0.0,1.0,1283864.9474034852,2600.732085375061,,,,,,,,,,,,,,,,,,4.0,1550.0
870.0,-28.188364163874855,3.6763584169693937,35.081899419996844,28.914812800381355,5.640114668521325,-24.805516280635608,-38.42757709845898,2.2572667856671282,-6.348505695052324,-6.348505695061145,40.161416369163305,37913.827785423695,20651.220070782907,20651.220070782907,58565.0478562066,83012.8855102273,83001.49819901616,20651.220070782907,103652.71826979906,103652.71826979906,103652.71826979906,131226.237971061,126674.0993148445,4552.138656216501,0.0,95078.3465789903,49979.28885556009,50110.064137144676,27573.519701261943,77683.58383840662,20930.56355784603,1550.0,0.0,0.8792642949557101,2.7441972378741366,0.0014957518510113484,1.0,1.0,-6.348505695052324,336395.6674577712,1561504.8184325364,4.641869588372618,1561504.8184325364,4.641869588372618,0.7590820390219575,0.09342979681490887,3.5484738336540307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5484738336540307,1.2811912397087415,1.2814888018732857,2.7696675747335893,5868.593239861818,14561.403508771931,6471.89474412257,0.0004380197800744033,26794.151806125523,2732.2431009698034,19344.92648937864,1972.6335180085593,0.7219831636900749,0.7219831636900749,32158.788982188526,32395.05729023726,0.9908916461519882,0.8,4256.625012097071,4287.898129693729,0.9908916461519882,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.663800111617506,3.6763584169693937,-2.1946352065651924,5.870993623534586,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8250764451139071,0.0002814796165886984,197.45144153508835,0.0,0.0,0.0,0.0002367983286503412,9.410154042008337e-05,0.00013814066100694544,0.0004901885209468176,0.09342979694862172,0.09342979694862172,0.09342979694862172,0.09323409452028482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.35852169094,595.5048507260883,0.0,0.09342979694862172,0.09342979681490887,0.09342979681490887,0.375,0.375,0.5,9.99226408453605,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27573.519701261943,20930.56355784603,0.7590820390219575,0.7566110408810997,3.759552886397229,0.7538921991296204,0.48805456586928436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.87975679261865,261.87975679261865,-11.270243207381327,246.66050852848915,277.09900505675495,108509.7266687009,108641.6781233596,-131.95145465869757,0.0,nan,277.09900505675495,3.94900505675497,271.01130575110454,-2.1386942488954332,264.92360644544544,-8.226393554554534,258.8359071397754,-14.314092860224605,252.74820783414253,-20.401792165857444,246.66050852848915,-26.48949147151083,1.0,1.0,25762.5980482374,25762.5980482374,276.4800705780352,3.3300705780352473,276.4800705780352,276.4800705780352,83002.6304366667,83001.49819901616,1.1322376505413558,0.0,8575.796259387458,8575.796259387458,0.9097103615820967,3566.216202822301,276.4800705780352,3.3300705780352473,1.0,0.002,0.22667723139254345,0.00452723158426299,0.0003502528557812766,0.0016497471448232793,0.1751264278906383,0.1751264278906383,0.0,6.045559018674762e-13,0.9978966351652888,0.9978966351652888,0.0,0.09323327986577418,0.00019651694913469045,0.0,0.0,0.0,1600315.0043962274,266.80149430494765,0.0,1.0,1283863.0430677466,2600.7398025389493,,,,,,,,,,,,,,,,,,4.0,1550.0
875.0,-28.196888416668102,3.674435644723263,35.081480140283034,28.913817239832156,5.640224180181202,-24.813177156977968,-38.43468470787627,2.25651292220679,-6.34796557574316,-6.34796557578279,40.160710108704706,37909.87106831893,20646.146514242468,20646.146514242468,58556.0175825614,83009.69256073004,82998.25491079854,20646.146514242468,103644.40142504101,103644.40142504101,103644.40142504101,131217.87300854546,126678.70727746011,4539.165731085348,0.0,95078.3418012657,49978.52031497431,50110.912762545995,27573.47158350444,77684.38434605044,20930.482838595755,1550.0,0.0,0.8792698759263773,2.7442524091458456,0.0014957518510113484,1.0,1.0,-6.34796557574316,336402.8302858066,1561474.2635965436,4.641679923649634,1561474.2635965436,4.641679923649634,0.7590804362522567,0.09342496558199649,3.548505826145373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548505826145373,1.2811947466819467,1.2814923096610005,2.769684964237744,5868.630086134439,14561.403508771931,6471.87766201476,0.0004380113312613114,26793.908889969676,2732.2183304155524,19344.87542981526,1972.628311382099,0.7219878036181959,0.7219878036181959,32159.020932914103,32395.05729023726,0.9909005798778368,0.8,4256.655713727677,4287.898129693729,0.9909005798778368,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.662162960566642,3.674435644723263,-2.1951156031068626,5.869551247830126,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8257980604178455,0.0002812336484654815,197.4583127521599,0.0,0.0,0.0,0.0002367983286503412,9.402688601577098e-05,0.00013821531541125784,0.0004904578519993688,0.09342496614120692,0.09342496614120692,0.09342496614120692,0.09323656076251335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.20753219276,595.4616034970718,0.0,0.09342496614120692,0.09342496558199649,0.09342496558199649,0.375,0.375,0.5,9.964003286163997,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,27573.47158350444,20930.482838595755,0.7590804362522567,0.7565192685265475,3.759259647848753,0.7537681874611967,0.48799860341876167,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8754994711124,261.8754994711124,-11.274500528887586,246.65232888885046,277.0986700533803,108539.2657352904,108669.51912716041,-130.25339187003013,0.0,nan,277.0986700533803,3.94867005338034,271.00940182047094,-2.140598179529036,264.9201335875643,-8.229866412435683,258.8308653546522,-14.319134645347788,252.74159712175597,-20.408402878244004,246.65232888885046,-26.497671111149515,1.0,1.0,25762.5980482374,25762.5980482374,276.4802325064005,3.3302325064005345,276.4802325064005,276.4802325064005,82999.44498714207,82998.25491079854,1.190076343526016,0.0,8575.796259387458,8575.796259387458,0.9097084040362333,3566.2483552761,276.4802325064005,3.3302325064005345,1.0,0.002,0.22762317639017196,0.0045233104314724515,0.00035171488405577367,0.0016482851177143938,0.17585744202788683,0.17585744202788683,0.0,1.7701673460379652e-12,0.9979749631441869,0.9979749631441869,0.0,0.09323577658343987,0.00018918899855661537,0.0,0.0,0.0,1600315.6363431518,266.8020344242568,0.0,1.0,1283861.1976549285,2600.7472809540004,,,,,,,,,,,,,,,,,,4.0,1550.0
880.0,-28.20531418386794,3.6727080211856205,35.08108410023301,28.91283854786309,5.640342932900888,-24.820748472181954,-38.44170755529774,2.255777221481229,-6.347419630270906,-6.34741963029815,40.16004276335689,37905.952608681204,20641.462962056565,20641.462962056565,58547.415570737765,83006.52402941442,82995.0638856342,20641.462962056565,103636.52684769077,103636.52684769077,103636.52684769077,131209.96683580134,126683.28296824364,4526.683867557704,0.0,95078.3292976742,49977.75787789104,50111.74602198128,27573.439988110575,77685.18601009186,20930.41771553584,1550.0,0.0,0.8792753408238678,2.744308176429723,0.0014957518510113484,1.0,1.0,-6.347419630270906,336410.0704996941,1561445.3927550744,4.641494205080565,1561445.3927550744,4.641494205080565,0.7590789442507302,0.093420322704184,3.5485377073936935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5485377073936935,1.281198169180611,1.2814957329545549,2.769702449436965,5868.667135173421,14561.403508771931,6471.860485301156,0.00043800283579176343,26793.664640950567,2732.1934239470734,19344.82408746883,1972.6230759197924,0.7219924689921972,0.7219924689921972,32159.252076693752,32395.05729023726,0.9909094825396881,0.8,4256.686308548719,4287.898129693729,0.9909094825396881,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6606516573374765,3.6727080211856205,-2.1955117263784345,5.868219747564055,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8265120079126856,0.00028099071665461315,197.46510505210048,0.0,0.0,0.0,0.0002367983286503412,9.395317565659486e-05,0.00013828902577043395,0.0004907238224651231,0.09342032274981646,0.09342032274981646,0.09342032274981646,0.09323903496981721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488457.1041993372,595.4199649221821,0.0,0.09342032274981646,0.093420322704184,0.093420322704184,0.375,0.375,0.5,9.936810116148422,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,27573.439988110575,20930.41771553584,0.7590789442507302,0.7564284946697714,3.7589791856280206,0.7536496799162203,0.48794312732619255,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.87129678870025,261.87129678870025,-11.278703211299728,246.64424456418328,277.0983490132231,108568.50226613325,108697.08396712925,-128.58170099599752,0.0,nan,277.0983490132231,3.948349013223151,271.00752812340596,-2.1424718765940156,264.9167072336039,-8.233292766396062,258.8258863437942,-14.324113656205782,252.73506545399096,-20.41493454600902,246.64424456418328,-26.505755435816695,1.0,1.0,25762.5980482374,25762.5980482374,276.4804063552229,3.3304063552229195,276.4804063552229,276.4804063552229,82996.27355439236,82995.0638856342,1.2096687581652077,0.0,8575.796259387458,8575.796259387458,0.9097064532899652,3566.280395930662,276.4804063552229,3.3304063552229195,1.0,0.002,0.22853338397100953,0.004519541610957582,0.00035312169962087005,0.0016468783001746356,0.17656084981043502,0.17656084981043502,0.0,-2.0449440751857395e-13,0.9980513713598554,0.9980513713598554,0.0,0.09323828118779108,0.0001820415163929197,0.0,0.0,0.0,1600316.2751025367,266.80258036972907,0.0,1.0,1283859.3323302842,2600.7548400919,,,,,,,,,,,,,,,,,,4.0,1550.0
885.0,-28.213642227447085,3.6711604100281923,35.08070999198467,28.911875292565696,5.640471411069158,-24.828230863599458,-38.448649587202794,2.2550600477251828,-6.346870008151711,-6.346870008149405,40.15941224358793,37902.08556658227,20637.142661445847,20637.142661445847,58539.228228028114,83003.37693567439,82991.93045414651,20637.142661445847,103629.07311559236,103629.07311559236,103629.07311559236,131202.4964273749,126687.81607641687,4514.680350958027,0.0,95078.30704251479,49977.01567521912,50112.545963661854,27573.423311782524,77685.96927544438,20930.366774909005,1550.0,0.0,0.8792806859907721,2.7443643201801424,0.0014957518510113484,1.0,1.0,-6.346870008151711,336417.35959619714,1561418.1154403044,4.641312556862344,1561418.1154403044,4.641312556862344,0.7590775558856762,0.09341586118825645,3.548569632417146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548569632417146,1.281201505508938,1.2814990700577584,2.7697201549942996,5868.7046511248045,14561.403508771931,6471.843091501649,0.0004379942330917562,26793.417317769017,2732.1682040012665,19344.772096238114,1972.6177742897028,0.7219971930720809,0.7219971930720809,32159.483537433418,32395.05729023726,0.9909183974255025,0.8,4256.716945323454,4287.898129693729,0.9909183974255025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.659257569259714,3.6711604100281923,-2.1958311070850547,5.866991517113247,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8272183295687915,0.00028075079229456987,197.47181903288796,0.0,0.0,0.0,0.0002367983286503412,9.38803659964236e-05,0.00013836183543060521,0.0004909866074945444,0.09341586136630631,0.09341586136630631,0.09341586136630631,0.09324150929477988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.1691243374,595.379896130645,0.0,0.09341586136630631,0.09341586118825645,0.09341586118825645,0.375,0.375,0.5,9.910657299693248,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27573.423311782524,20930.366774909005,0.7590775558856762,0.7563392527305683,3.75871064050408,0.7535366910396737,0.4878884297909207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8671482640207,261.8671482640207,-11.28285173597925,246.63625450643974,277.0980420216014,108597.45082092777,108724.37555745056,-126.92473652281484,0.0,nan,277.0980420216014,3.9480420216013954,271.0056845185749,-2.1443154814250533,264.91332701554694,-8.236672984453037,258.8209695124936,-14.329030487506373,252.72861200946824,-20.42138799053174,246.63625450643974,-26.513745493560236,1.0,1.0,25762.5980482374,25762.5980482374,276.4805905965495,3.3305905965495413,276.4805905965495,276.4805905965495,82993.11921082968,82991.93045414651,1.1887566831719596,0.0,8575.796259387458,8575.796259387458,0.909704499858082,3566.3124805792318,276.4805905965495,3.3305905965495413,1.0,0.002,0.22940876428781307,0.004515920927477896,0.0003544747071111172,0.0016455252927201705,0.17723735355555859,0.17723735355555859,0.0,-1.6871226637960035e-13,0.9981258422071575,0.9981258422071575,0.0,0.09324078512403539,0.0001750760642210642,0.0,0.0,0.0,1600316.9181593284,266.80312999184827,0.0,1.0,1283857.4544378826,2600.7624501919718,,,,,,,,,,,,,,,,,,4.0,1550.0
890.0,-28.221873532565045,3.669778540044234,35.08035650041933,28.910940989758842,5.640605748365317,-24.835625604479116,-38.45551087344063,2.254357820346519,-6.34632091535326,-6.346320915334288,40.15881590756229,37898.250846308634,20633.16487807975,20633.16487807975,58531.41572438838,83000.2774013086,82988.84321194522,20633.16487807975,103622.00809002497,103622.00809002497,103622.00809002497,131195.42703577905,126692.28515817497,4503.141877604085,0.0,95078.29495035186,49976.26839559132,50113.362838622816,27573.418945754092,77686.78178437692,20930.327762001347,1550.0,0.0,0.8792858987885724,2.7444204107664443,0.0014957518510113484,1.0,1.0,-6.34632091535326,336424.64179677767,1561392.317300408,4.641135408397314,1561392.317300408,4.641135408397314,0.7590762612056969,0.09341157652945195,3.5486000771339357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5486000771339357,1.2812047723228035,1.2815023376303554,2.769736855335296,5868.7400371433905,14561.403508771931,6471.826684651082,0.00043798611864896724,26793.184039815173,2732.1444162701,19344.723055063823,1972.61277348165,0.7220016488640246,0.7220016488640246,32159.704265361528,32395.05729023726,0.9909268989438877,0.8,4256.7461614739805,4287.898129693729,0.9909268989438877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.657974005714893,3.669778540044234,-2.196082121812127,5.865860661856361,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8279170867748923,0.0002805138402587102,197.4784554728024,0.0,0.0,0.0,0.0002367983286503412,9.380845444778865e-05,0.00013843374697924016,0.0004912460052084713,0.09341157657980721,0.09341157657980721,0.09341157657980721,0.09324396779954297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488698.52789096767,595.3413565711273,0.0,0.09341157657980721,0.09341157652945195,0.09341157652945195,0.375,0.375,0.5,9.885515986473873,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,27573.418945754092,20930.327762001347,0.7590762612056969,0.756250403078121,3.7584545639142224,0.7534282458352427,0.4878339657767894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.86305239237345,261.86305239237345,-11.28694760762653,246.6283576248814,277.0977471598678,108626.0398096631,108751.35361849154,-125.31380882845974,0.0,nan,277.0977471598678,3.947747159867845,271.0038692528672,-2.1461307471327586,264.9099913458862,-8.240008654113751,258.8161134388644,-14.333886561135557,252.72223553187368,-20.4277644681263,246.6283576248814,-26.521642375118574,1.0,1.0,25762.5980482374,25762.5980482374,276.48077969454806,3.3307796945480845,276.48077969454806,276.48077969454806,82990.01663049812,82988.84321194522,1.1734185529057868,0.0,8575.796259387458,8575.796259387458,0.9097026369967425,3566.3430775196052,276.48077969454806,3.3307796945480845,1.0,0.002,0.2302502851688775,0.004512443582848527,0.0003557753987538128,0.0016442246016621712,0.1778876993769064,0.1778876993769064,0.0,4.159840874540244e-13,0.9981982514169467,0.9981982514169467,0.0,0.09324327235379924,0.0001683041756527116,0.0,0.0,0.0,1600317.5605925156,266.8036790846467,0.0,1.0,1283855.5783481924,2600.7700530186194,,,,,,,,,,,,,,,,,,4.0,1550.0
895.0,-28.230009398609106,3.6685490963914282,35.08002239442279,28.91002366030591,5.640743324986632,-24.842934126250015,-38.462287991400785,2.253668053077844,-6.3457745166031145,-6.3457745165125345,40.15825172942328,37894.440366054325,20629.50664258216,20629.50664258216,58523.94700863649,82997.21334261549,82985.80335070293,20629.50664258216,103615.30999328509,103615.30999328509,103615.30999328509,131188.7352973035,126696.68038363999,4492.054913663508,0.0,95078.28352808201,49975.51055312681,50114.192194394665,27573.425304018405,77687.61749841308,20930.29928107255,1550.0,0.0,0.8792909752390358,2.7444762270507086,0.0014957518510113484,1.0,1.0,-6.3457745166031145,336431.888391202,1561367.91064257,4.640962894774754,1561367.91064257,4.640962894774754,0.759075053255073,0.09340746275035026,3.548629943739204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548629943739204,1.2812079811875319,1.2815055472403565,2.769753229643507,5868.774732337626,14561.403508771931,6471.810597568576,0.00043797816247638917,26792.955319510627,2732.1210932898216,19344.674969697662,1972.607870138902,0.7220060175896637,0.7220060175896637,32159.920801542234,32395.05729023726,0.9909352390278356,0.8,4256.774822793389,4287.898129693729,0.9909352390278356,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6567935548730715,3.6685490963914282,-2.1962715553732224,5.864820651764651,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8286083681573251,0.0002802798165597741,197.48501540388997,0.0,0.0,0.0,0.0002367983286503412,9.373747501396049e-05,0.00013850472641306833,0.0004915020194988205,0.09340746283960343,0.09340746283960343,0.09340746283960343,0.09324640254794461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488812.3109385659,595.3043041112239,0.0,0.09340746283960343,0.09340746275035026,0.09340746275035026,0.375,0.375,0.5,9.861356948536429,-9.060840966412798e-11,-9.060840966412798e-11,-9.060840966412798e-11,-9.060840966412798e-11,-9.060840966412798e-11,-9.060840966412798e-11,27573.425304018405,20930.29928107255,0.759075053255073,0.7561618516978283,3.7582099011143035,0.7533240031441556,0.4877796692224265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.85900742964424,261.85900742964424,-11.29099257035574,246.6205526841915,277.0974621751004,108654.2889301842,108778.04517329192,-123.75624310774663,0.0,nan,277.0974621751004,3.9474621751004406,271.002080276917,-2.147919723082964,264.906698378742,-8.243301621257956,258.8113164805453,-14.338683519454662,252.71593458236913,-20.434065417630848,246.6205526841915,-26.529447315808483,1.0,1.0,25762.5980482374,25762.5980482374,276.4809716235165,3.3309716235165183,276.4809716235165,276.4809716235165,82986.94958910997,82985.80335070293,1.1462384070327971,0.0,8575.796259387458,8575.796259387458,0.9097008095027967,3566.3730934579003,276.4809716235165,3.3309716235165183,1.0,0.002,0.23105892451271212,0.004509105078004735,0.0003570252837967962,0.001642974716784906,0.1785126418983981,0.1785126418983981,0.0,5.817022211140888e-13,0.9982685765845064,0.9982685765845064,0.0,0.09324573488216246,0.00016172786818780208,0.0,0.0,0.0,1600318.1998694243,266.80422548339686,0.0,1.0,1283853.7114575156,2600.7776185981725,,,,,,,,,,,,,,,,,,4.0,1550.0
900.0,-28.238021884318268,3.667458639760011,35.07970595646334,28.90910772783684,5.640866772384571,-24.850133018525103,-38.46896606320513,2.25297791666061,-6.3452456137895865,-6.34524561379761,40.15771260536922,37890.70417010404,20626.170762328697,20626.170762328697,58516.87493243274,82994.20091487272,82982.72541717753,20626.170762328697,103608.89617950622,103608.89617950622,103608.89617950622,131182.33018429903,126700.92895637878,4481.401227920253,0.0,95078.27416952532,49974.77746067186,50114.99634317051,27573.434004792816,77688.43034796332,20930.27417184402,1550.0,0.0,0.8792958625463781,2.7445302569261463,0.0014957518510113484,1.0,1.0,-6.3452456137895865,336438.9030632164,1561344.588108191,4.640796810037204,1561344.588108191,4.640796810037204,0.7590739030983924,0.09340348641045843,3.548659652688304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548659652688304,1.2812111917856617,1.2815087585841614,2.7697694770699224,5868.809158684563,14561.403508771931,6471.794634618533,0.00043797026781376155,26792.728374922717,2732.0979513822476,19344.627255371743,1972.603004631729,0.7220103523864259,0.7220103523864259,32160.13619433673,32395.05729023726,0.9909435350871725,0.8,4256.803332771081,4287.898129693729,0.9909435350871725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.655717122626977,3.667458639760011,-2.196413645194842,5.863872284954853,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8292897751332704,0.00028004951754012224,197.49147627965388,0.0,0.0,0.0,0.0002367983286503412,9.366758147356551e-05,0.00013857461995346333,0.0004917541627154709,0.09340351230208888,0.09340351230208888,0.09340351230208888,0.0932487565643105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488921.6599006992,595.2686926950622,0.0,0.09340351230208888,0.09340348641045843,0.09340348641045843,0.375,0.375,0.5,9.838143554713675,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27573.434004792816,20930.27417184402,0.7590739030983924,0.7560751658174599,3.7579784824476383,0.7532250898922533,0.48772647356103244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.85501533194594,261.85501533194594,-11.294984668054042,246.6128526127565,277.0971780511393,108682.122217693,108804.26104672228,-122.1388290292912,0.0,nan,277.0971780511393,3.9471780511393035,271.00031296345185,-2.14968703654813,264.9034478757844,-8.246552124215555,258.80658278810273,-14.343417211897247,252.70971770044065,-20.44028229955933,246.6128526127565,-26.537147387243465,1.0,1.0,25762.5980482374,25762.5980482374,276.4811416168739,3.3311416168739356,276.4811416168739,276.4811416168739,82983.95539067907,82982.72541717753,1.2299735015403712,0.0,8575.796259387458,8575.796259387458,0.9096989916494275,3566.4029509517454,276.4811416168739,3.3311416168739356,1.0,0.002,0.23183577990846516,0.004505900346383264,0.00035822604710334885,0.0016417746930963745,0.1791130235516744,0.1791130235516744,0.0,7.401997231294699e-10,0.9983365620039841,0.9983365620039841,0.0,0.09324811550220291,0.0001553709082555086,0.0,0.0,0.0,1600318.8186723406,266.8047543862104,0.0,1.0,1283851.9043400406,2600.78494197683,,,,,,,,,,,,,,,,,,4.0,1550.0
905.0,-28.246003265875807,3.6664921667930828,35.079404083235765,28.908113145176344,5.640928290824564,-24.857310110195947,-38.47562590437008,2.252235141017639,-6.34476766486199,-6.344767664844571,40.157188013223745,37887.04426518661,20623.195253173566,20623.195253173566,58510.23951836018,82991.20071324747,82979.36374006444,20623.195253173566,103602.558993238,103602.558993238,103602.558993238,131175.98712346228,126704.82801521549,4471.159108246795,0.0,95078.25443623096,49974.0980091182,50115.72936345862,27573.428130224285,77689.1574936829,20930.238210125062,1550.0,0.0,0.8793004204247958,2.744579082348372,0.0014957518510113484,1.0,1.0,-6.34476766486199,336445.2420486931,1561321.8944770445,4.640641921311751,1561321.8944770445,4.640641921311751,0.75907276060399,0.09339971732686345,3.5486924402296007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5486924402296007,1.2812146472858186,1.2815122148868732,2.7697875978449877,5868.847554432493,14561.403508771931,6471.776830504971,0.00043796146272081956,26792.475267335194,2732.0721415911853,19344.574037684855,1972.5975779379153,0.7220151869009782,0.7220151869009782,32160.373906807927,32395.05729023726,0.9909526908263132,0.8,4256.83479704205,4287.898129693729,0.9909526908263132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.654756976051029,3.6664921667930828,-2.196534202268343,5.863026369061426,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8299691381911534,0.00027982028576771035,197.4979124948548,0.0,0.0,0.0,0.0002367983286503412,9.359792669642018e-05,0.00013864427473060865,0.0004920058896176267,0.09339971902720147,0.09339971902720147,0.09339971902720147,0.09325089883612116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489026.7899433427,595.234452135905,0.0,0.09339971902720147,0.09339971732686345,0.09339971732686345,0.375,0.375,0.5,9.815820510839078,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,27573.428130224285,20930.238210125062,0.75907276060399,0.7559910779790341,3.757762563184711,0.7531326301629386,0.48767479899968413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8510401638428,261.8510401638428,-11.298959836157167,246.60521613866806,277.0968641890017,108709.20196001364,108830.82282863963,-121.62086862598831,0.0,nan,277.0968641890017,3.946864189001701,270.99853457896086,-2.15146542103912,264.9002049688444,-8.2497950311556,258.8018753588333,-14.348124641166692,252.70354574874892,-20.446454251251055,246.60521613866806,-26.544783861331922,1.0,1.0,25762.5980482374,25762.5980482374,276.4812275699106,3.3312275699105953,276.4812275699106,276.4812275699106,82981.03343666956,82979.36374006444,1.6696966051240452,0.0,8575.796259387458,8575.796259387458,0.9096969854137112,3566.4359024307487,276.4812275699106,3.3312275699105953,1.0,0.002,0.23258296433081393,0.004502808819944796,0.0003593809285589713,0.0016406190744503136,0.17969046427948565,0.17969046427948565,0.0,3.0092846617368885e-12,0.998400028508973,0.998400028508973,0.0,0.09325028044187049,0.00014943688499295966,0.0,0.0,0.0,1600319.3778570676,266.805232335138,0.0,1.0,1283850.2713135409,2600.7915598739764,,,,,,,,,,,,,,,,,,5.0,1550.0
