time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
910.0,-28.253860071478567,3.665646102477663,35.07912022710447,28.90725330160933,5.641087052339092,-24.864365359094307,-38.48216986572368,2.251592340018329,-6.344210956933523,-6.344210956935568,40.15671707249965,37883.354620133025,20620.305542391252,20620.305542391252,58503.66016252428,82988.22916208713,82976.67817512027,20620.305542391252,103596.98371751152,103596.98371751152,103596.98371751152,131170.45638238284,126709.12147953923,4461.334902843609,0.0,95078.23834671051,49973.3638049827,50116.527268586455,27573.472664871304,77689.99993345776,20930.245957229556,1550.0,0.0,0.8793051991561898,2.744635954351821,0.0014957518510113484,1.0,1.0,-6.344210956933523,336452.6257247074,1561301.5219957281,4.640479528530171,1561301.5219957281,4.640479528530171,0.7590718155676763,0.0933960799181779,3.5487207320116765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5487207320116765,1.2812176377044602,1.2815152060000523,2.769803214986854,5868.880645282102,14561.403508771931,6471.761485752848,0.00043795387403174996,26792.257133407384,2732.049898120906,19344.528171193888,1972.592900857468,0.7220193533852401,0.7220193533852401,32160.579024288236,32395.05729023726,0.990960591149615,0.8,4256.861946951134,4287.898129693729,0.990960591149615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.653824515161663,3.665646102477663,-2.196558742551833,5.8622048450294955,3.5,3.5,1.0,0.6,0.00023224220142702883,0.830638484216623,0.00027959480067439563,197.5042486613043,0.0,0.0,0.0,0.0002367983286503412,9.352953051910111e-05,0.00013871267090792772,0.000492252531043676,0.09339607993937686,0.09339607993937686,0.09339607993937686,0.09325333794257386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489127.78655054,595.2015568657274,0.0,0.09339607993937686,0.0933960799181779,0.0933960799181779,0.375,0.375,0.5,9.79440921220933,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27573.472664871304,20930.245957229556,0.7590718155676763,0.7559054205233947,3.7575439250521385,0.7530397761955623,0.48762201895456925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.84713138836366,261.84713138836366,-11.302868611636313,246.59767463658562,277.0965881401331,108736.81328201378,108856.40285582111,-119.58957380733494,0.0,nan,277.0965881401331,3.9465881401331444,270.99680543943697,-2.1531945605630085,264.89702273870313,-8.252977261296849,258.79724003802147,-14.352759961978506,252.69745733730144,-20.452542662698534,246.59767463658562,-26.552325363414354,1.0,1.0,25762.5980482374,25762.5980482374,276.4814711214825,3.3314711214825365,276.4814711214825,276.4814711214825,82977.9572346579,82976.67817512027,1.2790595376282,0.0,8575.796259387458,8575.796259387458,0.909695254262821,3566.4643356717347,276.4814711214825,3.3314711214825365,1.0,0.002,0.23329962131466933,0.0044998616868168525,0.0003604887004724454,0.0016395112997016404,0.1802443502362227,0.1802443502362227,0.0,1.740855723464385e-13,0.9984653381941393,0.9984653381941393,0.0,0.09325274852151036,0.00014333139666754155,0.0,0.0,0.0,1600320.029183163,266.80578904306645,0.0,1.0,1283848.3691825755,2600.799268356968,,,,,,,,,,,,,,,,,,4.0,1550.0
915.0,-28.261632223461895,3.664907162774924,35.0788512876972,28.906379138957732,5.641215500916533,-24.871347451009015,-38.48865036908535,2.2509307295069134,-6.343701837188121,-6.343701837234772,40.15625923743192,37879.73152968736,20617.734540019974,20617.734540019974,58497.46606970733,82985.3105037933,82973.76314142751,20617.734540019974,103591.49768144748,103591.49768144748,103591.49768144748,131165.00109961012,126713.0956306597,4451.905468950415,0.0,95078.23360119839,49972.65463081384,50117.309967093934,27573.503418162632,77690.81338525657,20930.243405016045,1550.0,0.0,0.879309671995089,2.744687965670523,0.0014957518510113484,1.0,1.0,-6.343701837188121,336459.3783450992,1561281.7166471381,4.64032753174074,1561281.7166471381,4.64032753174074,0.7590708763990186,0.09339259027514502,3.548748858729632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548748858729632,1.2812207156427016,1.281518284653158,2.7698185140172864,5868.913062091755,14561.403508771931,6471.746453096351,0.00043794643979360793,26792.043445766445,2732.0281080457084,19344.48323757763,1972.5883189037677,0.7220234349326705,0.7220234349326705,32160.782944717448,32395.05729023726,0.9909684453796762,0.8,4256.88893841527,4287.898129693729,0.9909684453796762,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.652994896096544,3.664907162774924,-2.196566764736084,5.861473927511009,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8313011915635209,0.0002793719097048628,197.51051695837324,0.0,0.0,0.0,0.0002367983286503412,9.34618431062706e-05,0.00013878035832075823,0.0004924966382048801,0.09339259052892822,0.09339259052892822,0.09339259052892822,0.09325557947813196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489224.70438711427,595.16998740436,0.0,0.09339259052892822,0.09339259027514502,0.09339259027514502,0.375,0.375,0.5,9.773857546081283,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,27573.503418162632,20930.243405016045,0.7590708763990186,0.7558213231029052,3.757340642305543,0.7529521641075833,0.48757027863574687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8432683622444,261.8432683622444,-11.306731637755604,246.59021965036334,277.0963170741123,108763.73513461868,108881.92500013796,-118.18986551930035,0.0,nan,277.0963170741123,3.946317074112301,270.9950975893825,-2.154902410617467,264.8938781046099,-8.256121895390095,258.79265861987847,-14.357341380121511,252.69143913511968,-20.458560864880297,246.59021965036334,-26.55978034963664,1.0,1.0,25762.5980482374,25762.5980482374,276.48164032712697,3.3316403271269905,276.48164032712697,276.48164032712697,82975.07279998851,82973.76314142751,1.3096585610037437,0.0,8575.796259387458,8575.796259387458,0.9096935332065338,3566.49260302328,276.48164032712697,3.3316403271269905,1.0,0.002,0.23398750866412216,0.004497028573887926,0.00036155198536276203,0.0016384480145144932,0.180775992681381,0.180775992681381,0.0,-1.2274469635142893e-13,0.998526890935961,0.998526890935961,0.0,0.09325501280389663,0.00013757747124839377,0.0,0.0,0.0,1600320.6248291114,266.80629816281186,0.0,1.0,1283846.6296432316,2600.80631795788,,,,,,,,,,,,,,,,,,4.0,1550.0
920.0,-28.26930692972273,3.664268182786406,35.07859764150512,28.90552614061164,5.6413645867315205,-24.878239778076406,-38.495042303670175,2.250297435022596,-6.343176244589472,-6.343176244563797,40.155834029847135,37876.133408360176,20615.335520341418,20615.335520341418,58491.46892870159,82982.40064599035,82971.09037864045,20615.335520341418,103586.42589898186,103586.42589898186,103586.42589898186,131159.9784571461,126717.11379268544,4442.864664460642,0.0,95078.21129820737,49971.94406035396,50118.07470872601,27573.55255816422,77691.62726689022,20930.257570730613,1550.0,0.0,0.8793141099389564,2.7447416606611035,0.0014957518510113484,1.0,1.0,-6.343176244589472,336466.34956202196,1561263.3228880353,4.64017672174448,1561263.3228880353,4.64017672174448,0.7590700373693196,0.0933892465797527,3.5487772751145235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5487772751145235,1.2812236618632395,1.2815212315579683,2.7698343238163887,5868.9465611589285,14561.403508771931,6471.730918078219,0.00043793875722735164,26791.82262717208,2732.0055908156287,19344.436802368833,1972.5835838302412,0.7220276526745082,0.7220276526745082,32160.98896492145,32395.05729023726,0.9909763804976235,0.8,4256.916207811323,4287.898129693729,0.9909763804976235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.652220772943193,3.664268182786406,-2.196523720651097,5.860791903437503,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8319561499786199,0.0002791519738546282,197.5167070551999,0.0,0.0,0.0,0.0002367983286503412,9.339512511566382e-05,0.000138847076311365,0.0004927373491298642,0.09338924660233605,0.09338924660233605,0.09338924660233605,0.093257874536779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489317.7038467074,595.1396927934396,0.0,0.09338924660233605,0.0933892465797527,0.0933892465797527,0.375,0.375,0.5,9.754151736522989,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,27573.55255816422,20930.257570730613,0.7590700373693196,0.7557379972891417,3.757141411060492,0.7528670847344815,0.48751885809066864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8394580813284,261.8394580813284,-11.31054191867156,246.58285491127762,277.096061251374,108790.52674852128,108907.1028662713,-116.57611775001271,0.0,nan,277.096061251374,3.946061251374033,270.9934199833625,-2.156580016637463,264.8907787153363,-8.259221284663681,258.78813744732133,-14.361862552678645,252.68549617929898,-20.464503820700997,246.58285491127762,-26.567145088722356,1.0,1.0,25762.5980482374,25762.5980482374,276.4818542562852,3.331854256285226,276.4818542562852,276.4818542562852,82972.11704106691,82971.09037864045,1.0266624264622806,0.0,8575.796259387458,8575.796259387458,0.9096917944201041,3566.521161490096,276.4818542562852,3.331854256285226,1.0,0.002,0.23464707928139833,0.0044943181629963835,0.0003625715303747852,0.0016374284696273863,0.18128576518739262,0.18128576518739262,0.0,2.1714401110539683e-15,0.998587480590519,0.998587480590519,0.0,0.09325733245632199,0.00013191412343070312,0.0,0.0,0.0,1600321.2397436383,266.8068237554105,0.0,1.0,1283844.8338148836,2600.8135957026734,,,,,,,,,,,,,,,,,,4.0,1550.0
925.0,-28.27686860185833,3.663725470151433,35.078361215693036,28.904812910500937,5.641598133025075,-24.885021928368925,-38.50133519209919,2.2497514584350706,-6.3425974014767235,-6.34259740149266,40.1554536030271,37872.510507614556,20613.025115586828,20613.025115586828,58485.53562320139,82979.54864518101,82968.92932976208,20613.025115586828,103581.9544453489,103581.9544453489,103581.9544453489,131155.59334475826,126721.37730874777,4434.216036010492,0.0,95078.21638029108,49971.17823879879,50118.93126832476,27573.638899409358,77692.57016773411,20930.30429862103,1550.0,0.0,0.8793186649693846,2.7448007967298174,0.0014957518510113484,1.0,1.0,-6.3425974014767235,336474.02720045083,1561246.8664104512,4.640021933937727,1561246.8664104512,4.640021933937727,0.7590693551538955,0.09338604930560626,3.5487997299665777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5487997299665777,1.2812262018732399,1.281523772157897,2.769846358728842,5868.972061694267,14561.403508771931,6471.71909200643,0.0004379329089289409,26791.654535317077,2731.988450216647,19344.401453448856,1972.57997924356,0.7220308633029303,0.7220308633029303,32161.15176348246,32395.05729023726,0.9909826508905752,0.8,4256.937756272837,4287.898129693729,0.9909826508905752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.651475244329933,3.663725470151433,-2.1964096017993358,5.8601350719507685,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8326020067701183,0.00027893543318248447,197.522806362917,0.0,0.0,0.0,0.0002367983286503412,9.332948394480915e-05,0.00013891271748221967,0.0004929734142898246,0.09338604912619879,0.09338604912619879,0.09338604912619879,0.09326036690404235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489406.8063747172,595.1106669215742,0.0,0.09338604912619879,0.09338604930560626,0.09338604930560626,0.375,0.375,0.5,9.735299429409075,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27573.638899409358,20930.30429862103,0.7590693551538955,0.7556527952452577,3.7569424238375317,0.7527815786880809,0.4874663101741882,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8357247572662,261.8357247572662,-11.3142752427338,246.57559166055896,277.0958578539915,108817.414529747,108931.63614190182,-114.22161215483791,0.0,nan,277.0958578539915,3.9458578539915266,270.9918046152996,-2.1581953847003774,264.88775137655267,-8.262248623447306,258.78369813793194,-14.366301862068042,252.6796448992623,-20.470355100737663,246.57559166055896,-26.57440833944102,1.0,1.0,25762.5980482374,25762.5980482374,276.48218110539415,3.33218110539417,276.48218110539415,276.48218110539415,82969.14223794316,82968.92932976208,0.2129081810853677,0.0,8575.796259387458,8575.796259387458,0.9096904204133333,3566.5437286164106,276.48218110539415,3.33218110539417,1.0,0.002,0.2352780710293592,0.004491737647734141,0.000363546957927376,0.0016364530449871095,0.181773478963688,0.181773478963688,0.0,2.914485493221708e-12,0.9986486381275703,0.9986486381275703,0.0,0.09325985095915783,0.00012619834644843445,0.0,0.0,0.0,1600321.9169537888,266.80740259852325,0.0,1.0,1283842.8560356824,2600.8216108524553,,,,,,,,,,,,,,,,,,4.0,1550.0
930.0,-28.28436441405632,3.6632615093842964,35.078135322491,28.903927222732477,5.641699280630796,-24.891758044586705,-38.5075836564414,2.2490929109248095,-6.3421438599680755,-6.342143859971308,40.155058335547665,37869.03332655307,20611.13506087254,20611.13506087254,58480.16838742561,82976.71672228063,82966.00563975202,20611.13506087254,103577.14070062456,103577.14070062456,103577.14070062456,131150.81158003543,126724.8961116236,4425.915468411832,0.0,95078.19463084001,49970.51123426918,50119.64821841203,27573.670879410874,77693.31909782291,20930.3064503017,1550.0,0.0,0.8793226015785119,2.744847132374495,0.0014957518510113484,1.0,1.0,-6.3421438599680755,336480.04296417243,1561229.7680945303,4.639888161987563,1561229.7680945303,4.639888161987563,0.7590685528175452,0.09338298553182477,3.548829158784544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548829158784544,1.2812292656027402,1.2815268365989616,2.7698627045605586,5869.006696550228,14561.403508771931,6471.703029363843,0.0004379249656398959,26791.42623574582,2731.965170139224,19344.353441135252,1972.5750833500995,0.7220352239152357,0.7220352239152357,32161.365123258835,32395.05729023726,0.990990868724846,0.8,4256.965997154706,4287.898129693729,0.990990868724846,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.650865355578911,3.6632615093842964,-2.1963362335787577,5.859597742963054,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8332427724288128,0.0002787209311759979,197.52885291925705,0.0,0.0,0.0,0.0002367983286503412,9.32643483423389e-05,0.00013897785308468995,0.0004932086574522222,0.09338298550423377,0.09338298550423377,0.09338298550423377,0.09326235877785148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489492.18229550775,595.0828516552264,0.0,0.09338298550423377,0.09338298553182477,0.09338298553182477,0.375,0.375,0.5,9.717205425133445,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27573.670879410874,20930.3064503017,0.7590685528175452,0.7555726082020153,3.756766817018249,0.752705239864882,0.4874168559959774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8320103762275,261.8320103762275,-11.317989623772462,246.56840592904342,277.0956148234211,108842.99276922234,108956.63481599718,-113.64204677482674,0.0,nan,277.0956148234211,3.945614823421124,270.9901730445422,-2.1598269554577882,264.88473126564105,-8.265268734358926,258.7792894867921,-14.370710513207882,252.6738477079252,-20.476152292074772,246.56840592904342,-26.581594070956555,1.0,1.0,25762.5980482374,25762.5980482374,276.4822937234698,3.3322937234698315,276.4822937234698,276.4822937234698,82966.42705415246,82966.00563975202,0.4214144004363334,0.0,8575.796259387458,8575.796259387458,0.9096886196660111,3566.573304578467,276.4822937234698,3.3322937234698315,1.0,0.002,0.23588369841237716,0.004489243896189079,0.00036448310129432934,0.001635516898996633,0.18224155064716466,0.18224155064716466,0.0,2.909625665403759e-13,0.9987029170747002,0.9987029170747002,0.0,0.09326186005577791,0.00012112547604685206,0.0,0.0,0.0,1600322.4475655823,266.8078561400319,0.0,1.0,1283841.306379901,2600.8278910137155,,,,,,,,,,,,,,,,,,4.0,1550.0
935.0,-28.29177903183395,3.662868643359044,35.07791936639051,28.903010591771476,5.641756545297549,-24.898425474119342,-38.51376925650982,2.2484029881917924,-6.341708433424969,-6.3417084334108536,40.15467974677364,37865.61847829907,20609.428778145986,20609.428778145986,58475.047256445054,82973.93939099835,82963.09626010648,20609.428778145986,103572.52503825247,103572.52503825247,103572.52503825247,131146.2269375759,126728.2779213551,4417.949016220813,0.0,95078.184155708,49969.863245180626,50120.35656725264,27573.70189932343,77694.05846657607,20930.308821821287,1550.0,0.0,0.8793263774927007,2.744891617901921,0.0014957518510113484,1.0,1.0,-6.341708433424969,336485.8185309531,1561213.3913920962,4.639759851419953,1561213.3913920962,4.639759851419953,0.7590677848858172,0.09338004589922098,3.548858955070841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548858955070841,1.2812324753134245,1.281530047055115,2.7698790215278404,5869.041270245916,14561.403508771931,6471.686994558847,0.00043791703623566786,26791.198342738895,2731.9419315198256,19344.30551203007,1972.5701959415367,0.7220395767505068,0.7220395767505068,32161.581146830657,32395.05729023726,0.9909991891726109,0.8,4256.994590623805,4287.898129693729,0.9909991891726109,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.650314766946148,3.662868643359044,-2.1962440156732193,5.859112659032263,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8338771209423882,0.00027850890208447657,197.53483434368573,0.0,0.0,0.0,0.0002367983286503412,9.319990942766235e-05,0.00013904229199936647,0.0004934414830955264,0.09338004600416684,0.09338004600416684,0.09338004600416684,0.09326427075974018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489574.1312575968,595.0561512185358,0.0,0.09338004600416684,0.09338004589922098,0.09338004589922098,0.375,0.375,0.5,9.699839141054563,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27573.70189932343,20930.308821821287,0.7590677848858172,0.7554937967667911,3.7565999860064467,0.7526321627489827,0.4873682650339193,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.82831478701775,261.82831478701775,-11.321685212982231,246.5612963595565,277.0953332144834,108868.1788875209,108981.2459951828,-113.06710766189363,0.0,nan,277.0953332144834,3.945333214483412,270.9885258434961,-2.161474156503857,264.88171847249953,-8.268281527500449,258.77491110152613,-14.375088898473848,252.6681037305449,-20.481896269455063,246.5612963595565,-26.58870364044347,1.0,1.0,25762.5980482374,25762.5980482374,276.4823898952768,3.332389895276833,276.4823898952768,276.4823898952768,82963.67133087605,82963.09626010648,0.5750707695697201,0.0,8575.796259387458,8575.796259387458,0.9096867964271735,3566.6032498461955,276.4823898952768,3.332389895276833,1.0,0.002,0.236464967543733,0.004486850384348976,0.0003653815948397744,0.0016346184049934368,0.1826907974198872,0.1826907974198872,0.0,-1.6678889172561107e-13,0.9987550463864567,0.9987550463864567,0.0,0.09326379207364591,0.00011625382557507109,0.0,0.0,0.0,1600322.9569813737,266.808291566575,0.0,1.0,1283839.8186154107,2600.8339203738346,,,,,,,,,,,,,,,,,,4.0,1550.0
940.0,-28.29912994573212,3.6625315660628646,35.07771476309516,28.902023936994397,5.64174624427828,-24.90504234130793,-38.51990980384869,2.247658116319487,-6.341401510514288,-6.341401510435631,40.15429195415207,37862.28717333488,20608.1021375869,20608.1021375869,58470.389310921775,82971.20234691589,82960.36857653352,20608.1021375869,103568.47071412043,103568.47071412043,103568.47071412043,131142.15009572066,126732.13061746585,4410.019478254806,0.0,95078.17615629181,49969.25911522246,50121.0189345215,27573.67938160024,77694.69831612174,20930.26761849073,1550.0,0.0,0.8793294965012395,2.744922975146334,0.0014957518510113484,1.0,1.0,-6.341401510514288,336489.88965196745,1561196.6166910778,4.639653863912014,1561196.6166910778,4.639653863912014,0.7590669104703298,0.09337187336647002,3.5488908466137663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5488908466137663,1.2812359406807021,1.281533513227239,2.7698964210512953,5869.078137748232,14561.403508771931,6471.669895337979,0.00043790858059551197,26790.95533383684,2731.917151508093,19344.254401314614,1972.564984099016,0.7220442182919442,0.7220442182919442,32161.812360646014,32395.05729023726,0.9910080947091736,0.8,4257.0251947149645,4287.898129693729,0.9910080947091736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649886682432234,3.6625315660628646,-2.196203938581599,5.858735504644463,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8345065338680859,0.00027829884129312323,197.5407647353516,0.0,0.0,0.0,0.0002367983286503412,9.313598054568177e-05,0.00013910622088134707,0.0004936727939928454,0.0933772348785295,0.0933772348785295,0.0933772348785295,0.0932656670134307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489652.9978523904,595.030452338887,0.0,0.0933772348785295,0.09337187336647002,0.09337187336647002,0.375,0.375,0.5,9.683103117499877,-7.867129170335829e-11,-7.867129170335829e-11,-7.867129170335829e-11,-7.867129170335829e-11,-7.867129170335829e-11,-7.867129170335829e-11,27573.67938160024,20930.26761849073,0.7590669104703298,0.7554173474166292,3.7564556782951746,0.7525660125871048,0.4873213744814608,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8246270804469,261.8246270804469,-11.325372919553104,246.55425293955042,277.09500122119175,108892.84155681745,109005.66733291578,-112.82577609833018,0.0,nan,277.09500122119175,3.9450012211917738,270.98685156497936,-2.1631484350206165,264.87870190864703,-8.271298091352946,258.7705522523528,-14.379447747647191,252.66240259595963,-20.487597404040343,246.55425293955042,-26.595747060449554,1.0,1.0,25762.5980482374,25762.5980482374,276.4823787505776,3.332378750577618,276.4823787505776,276.4823787505776,82961.07384644778,82960.36857653352,0.705269914251403,0.0,8575.796259387458,8575.796259387458,0.909684844972436,3566.635300846835,276.4823787505776,3.332378750577618,1.0,0.002,0.23699809089092497,0.004484726420584043,0.00036620559908086465,0.0016338259525635612,0.18310279954043232,0.18310279954043232,0.0,3.1551644425614755e-08,0.9988579917510574,0.9988579917510574,0.0,0.09326524191686628,0.00010663144960373414,0.0,0.0,0.0,1600323.3160561074,266.8085984894857,0.0,1.0,1283838.769919661,2600.838170362555,,,,,,,,,,,,,,,,,,6.0,1550.0
945.0,-28.30637868241633,3.662260877948474,35.07751609481283,28.901125431899004,5.641810599034028,-24.911559754272698,-38.52595657864583,2.2469916708951354,-6.3408927697519175,-6.340892769747729,40.153965986274514,37858.955296474254,20606.496514254173,20606.496514254173,58465.451810728424,82968.46878023383,82957.28398044585,20606.496514254173,103563.78049470003,103563.78049470003,103563.78049470003,131137.53879987085,126734.60516050017,4402.9336393706735,0.0,95078.15172906728,49968.63824532444,50121.68164860315,27573.758305170828,77695.43995377398,20930.31161809721,1550.0,0.0,0.8793334677755313,2.744974952040577,0.0014957518510113484,1.0,1.0,-6.3408927697519175,336496.637833032,1561182.5164409925,4.63951891613147,1561182.5164409925,4.63951891613147,0.75906633352089,0.09337450702619386,3.548920832679108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548920832679108,1.281239041200519,1.281536614467165,2.769913122030511,5869.113525119127,14561.403508771931,6471.653482042039,0.0004379004642749963,26790.72208474485,2731.8933667200167,19344.205340874672,1972.5599813264137,0.7220486734058442,0.7220486734058442,32162.029759362125,32395.05729023726,0.9910164681516846,0.8,4257.053970201911,4287.898129693729,0.9910164681516846,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649368574886669,3.662260877948474,-2.1960181595082915,5.858279037456766,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8351277001004064,0.00027809184319847925,197.54661304367286,0.0,0.0,0.0,0.0002367983286503412,9.307306752134309e-05,0.00013916913390568574,0.0004939002385837965,0.09337450703460373,0.09337450703460373,0.09337450703460373,0.09326785427854246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489728.6051502804,595.0058163140885,0.0,0.09337450703460373,0.09337450702619386,0.09337450702619386,0.375,0.375,0.5,9.66710520101122,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27573.758305170828,20930.31161809721,0.75906633352089,0.755340883450373,3.7562875596492367,0.7524952795880078,0.4872738389665981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.82098964773894,261.82098964773894,-11.329010352261037,246.547293909079,277.0946853863289,108918.00611788432,109029.29391848076,-111.28780059645231,0.0,nan,277.0946853863289,3.9446853863288993,270.9852070909303,-2.1647929090696607,264.87572879548196,-8.274271204518016,258.76625050004685,-14.383749499953126,252.65677220456678,-20.4932277954332,246.547293909079,-26.602706090920975,1.0,1.0,25762.5980482374,25762.5980482374,276.48252780500496,3.332527805004986,276.48252780500496,276.48252780500496,82958.20863918873,82957.28398044585,0.9246587428788189,0.0,8575.796259387458,8575.796259387458,0.909683010108073,3566.665436842504,276.48252780500496,3.332527805004986,1.0,0.002,0.2375336289417651,0.004482452198511229,0.00036703348791455664,0.0016329665118401957,0.18351674395727832,0.18351674395727832,0.0,-2.452478324588281e-13,0.9988529244863383,0.9988529244863383,0.0,0.09326739941558389,0.00010710761060997619,0.0,0.0,0.0,1600323.9112382862,266.80910723024806,0.0,1.0,1283837.031647656,2600.84521497916,,,,,,,,,,,,,,,,,,4.0,1550.0
950.0,-28.313564709935324,3.662039104330336,35.07732778851374,28.900211036112182,5.6418484322264675,-24.918023403308794,-38.53195403991265,2.2463068115922233,-6.3405482535961255,-6.3405482535828375,40.15362664713923,37855.66553656796,20605.329957301135,20605.329957301135,58460.99549386909,82965.77322421185,82954.64649157785,20605.329957301135,103559.97644887898,103559.97644887898,103559.97644887898,131133.74467269293,126737.98555243215,4395.759120260781,0.0,95078.13644657751,49968.02763882491,50122.34311972511,27573.768223813946,77696.11134353906,20930.299365596587,1550.0,0.0,0.8793366056801534,2.7450101509193003,0.0014957518510113484,1.0,1.0,-6.3405482535961255,336501.2077206821,1561167.837898893,4.639412287621755,1561167.837898893,4.639412287621755,0.7590656161213483,0.09336936452167714,3.5489508220399473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5489508220399473,1.2812422274032926,1.2815398014099477,2.769929640262204,5869.148525269951,14561.403508771931,6471.63724780325,0.0004378924366197689,26790.4913914604,2731.8698425517787,19344.156815648537,1972.5550331304307,0.7220530796913484,0.7220530796913484,32162.24718160313,32395.05729023726,0.9910248425144451,0.8,4257.082748802678,4287.898129693729,0.9910248425144451,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648992146650117,3.662039104330336,-2.1959082893586856,5.857947393689022,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8357439851573787,0.00027788677579689117,197.55241109981566,0.0,0.0,0.0,0.0002367983286503412,9.301070636529326e-05,0.00013923149506173555,0.0004941257288531973,0.09337191772369637,0.09337191772369637,0.09337191772369637,0.09326938308538263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489801.171089896,594.9821686475086,0.0,0.09337191772369637,0.09336936452167714,0.09336936452167714,0.375,0.375,0.5,9.651724734727674,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27573.768223813946,20930.299365596587,0.7590656161213483,0.7552652805185851,3.7561461437129338,0.7524314213793727,0.4872272869511623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8173855481486,261.8173855481486,-11.332614451851384,246.54040550750284,277.09436558869413,108942.62571657942,109052.89359631883,-110.26787973939844,0.0,nan,277.09436558869413,3.944365588694154,270.9835735724908,-2.1664264275091796,264.87278155634,-8.27721844365999,258.76198954006543,-14.388010459934549,252.65119752379803,-20.498802476201945,246.54040550750284,-26.609594492497138,1.0,1.0,25762.5980482374,25762.5980482374,276.4825647708517,3.332564770851718,276.4825647708517,276.4825647708517,82955.65556286901,82954.64649157785,1.0090712911623996,0.0,8575.796259387458,8575.796259387458,0.9096811750357854,3566.695576150147,276.4825647708517,3.332564770851718,1.0,0.002,0.2380354822744651,0.004480486284216042,0.000367809205028605,0.00163222939512195,0.18390460251430252,0.18390460251430252,0.0,3.860015055506816e-08,0.9989249794771007,0.9989249794771007,0.0,0.09326899053860627,0.0001003739830708703,0.0,0.0,0.0,1600324.3142899456,266.80945174640385,0.0,1.0,1283835.8544975803,2600.8499855778496,,,,,,,,,,,,,,,,,,6.0,1550.0
955.0,-28.320647688353535,3.661871198506972,35.077147734634984,28.899354650080227,5.6419135908852915,-24.924391560427022,-38.5378620942123,2.2456574630557427,-6.340084985362012,-6.340084985369083,40.15332916398689,37852.3876879019,20604.029738784666,20604.029738784666,58456.41742668657,82963.12782597764,82952.01554662154,20604.029738784666,103556.0452854062,103556.0452854062,103556.0452854062,131129.88512388713,126740.75161864731,4389.133505239822,0.0,95078.13353650276,49967.39339877304,50123.04459747746,27573.83983848092,77696.88443595837,20930.339184191995,1550.0,0.0,0.8793402242955429,2.745057483143662,0.0014957518510113484,1.0,1.0,-6.340084985362012,336507.3528904626,1561154.9699760615,4.639289324784047,1561154.9699760615,4.639289324784047,0.7590650887506234,0.09336941534186208,3.5489782831453094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5489782831453094,1.2812452484123125,1.2815428231206099,2.7699445422670763,5869.1801008300845,14561.403508771931,6471.622601541091,0.0004378851943059949,26790.283273370453,2731.8486204127253,19344.113036990817,1972.5505689497247,0.7220570547762318,0.7220570547762318,32162.44627372233,32395.05729023726,0.9910325108758796,0.8,4257.109101178533,4287.898129693729,0.9910325108758796,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648572588083338,3.661871198506972,-2.1957065523912993,5.857577750898271,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8363519128940893,0.00027768478537148827,197.5581263437236,0.0,0.0,0.0,0.0002367983286503412,9.2949312607426e-05,0.00013929288881960283,0.0004943474374173445,0.09336941535404132,0.09336941535404132,0.09336941535404132,0.09327137515537877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489870.68771539396,594.9595148178325,0.0,0.09336941535404132,0.09336941534186208,0.09336941534186208,0.375,0.375,0.5,9.637018700037695,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27573.83983848092,20930.339184191995,0.7590650887506234,0.7551893144537133,3.7559932955086013,0.7523650124590162,0.4871802513407306,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8138315497896,261.8138315497896,-11.33616845021038,246.53360280650594,277.0940602930257,108967.1813866979,109075.9165011008,-108.7351144028667,0.0,nan,277.0940602930257,3.9440602930257,270.98196879573794,-2.1680312042620358,264.8698772984772,-8.280122701522771,258.7577858011548,-14.392214198845181,252.64569430383614,-20.50430569616384,246.53360280650594,-26.616397193494038,1.0,1.0,25762.5980482374,25762.5980482374,276.48272125181484,3.33272125181486,276.48272125181484,276.48272125181484,82952.85789738776,82952.01554662154,0.8423507662228076,0.0,8575.796259387458,8575.796259387458,0.9096794946639143,3566.723174561036,276.48272125181484,3.33272125181486,1.0,0.002,0.23852780125291467,0.004478368383234853,0.0003685702809201363,0.0016314297186013854,0.18428514046006814,0.18428514046006814,0.0,-4.784783680378268e-13,0.9989454384394846,0.9989454384394846,0.0,0.09327095154551475,9.846379634732659e-05,0.0,0.0,0.0,1600324.8562677568,266.80991501463797,0.0,1.0,1283834.2715892817,2600.8564005998146,,,,,,,,,,,,,,,,,,4.0,1550.0
960.0,-28.327650111411767,3.6617478448059098,35.07697712452999,28.898499137163185,5.641982461111899,-24.93068685415796,-38.5437029186636,2.2450192038766663,-6.339689285590225,-6.339689285588725,40.153038626419395,37849.158442329244,20602.960488612945,20602.960488612945,58452.11893094219,82960.49095816645,82949.57434813413,20602.960488612945,103552.53483674707,103552.53483674707,103552.53483674707,131126.42246372462,126743.7519560836,4382.670507641024,0.0,95078.11560468233,49966.78308891135,50123.70279530109,27573.88762697755,77697.59042227865,20930.36026819887,1550.0,0.0,0.879343452918741,2.745097912392742,0.0014957518510113484,1.0,1.0,-6.339689285590225,336512.60184657696,1561142.402568788,4.639179614677685,1561142.402568788,4.639179614677685,0.7590645378463489,0.09336703341081005,3.5490065427531245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5490065427531245,1.281248217843433,1.2815457932413936,2.7699601789313935,5869.213233045424,14561.403508771931,6471.6072327553275,0.00043787759482355313,26790.064898253455,2731.826352347994,19344.06709866169,1972.5458845438238,0.7220612257614502,0.7220612257614502,32162.651154636627,32395.05729023726,0.9910404022146975,0.8,4257.136219775094,4287.898129693729,0.9910404022146975,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648227559102518,3.6617478448059098,-2.1955259259440387,5.8572737707499485,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8369533957676815,0.0002774852251050473,197.56377691271732,0.0,0.0,0.0,0.0002367983286503412,9.288865428094631e-05,0.0001393535471460825,0.0004945666505773029,0.0933670334159903,0.0933670334159903,0.0933670334159903,0.09327309132185127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489937.27390485076,594.9378145442529,0.0,0.0933670334159903,0.09336703341081005,0.09336703341081005,0.375,0.375,0.5,9.622927388034041,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27573.88762697755,20930.36026819887,0.7590645378463489,0.755114972189913,3.755852379171071,0.7523028528074134,0.4871342629368922,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8103234577147,261.8103234577147,-11.339676542285304,246.52688107529988,277.0937658401058,108991.45114416332,109098.78174878118,-107.33060461787093,0.0,nan,277.0937658401058,3.9437658401058115,270.9803888871573,-2.169611112842688,264.8670119342126,-8.282988065787379,258.75363498123846,-14.396365018761514,252.64025802827402,-20.50974197172596,246.52688107529988,-26.623118924700094,1.0,1.0,25762.5980482374,25762.5980482374,276.48283229015806,3.3328322901580805,276.48283229015806,276.48283229015806,82950.2246738447,82949.57434813413,0.6503257105650846,0.0,8575.796259387458,8575.796259387458,0.9096777654254082,3566.7515754668902,276.48283229015806,3.3328322901580805,1.0,0.002,0.23899944707777773,0.004476432940840377,0.00036929936299001453,0.0016307006371895085,0.18464968149500727,0.18464968149500727,0.0,1.795230630818878e-13,0.9989896951722271,0.9989896951722271,0.0,0.09327270424620028,9.432916460977203e-05,0.0,0.0,0.0,1600325.3191947548,266.81031071440975,0.0,1.0,1283832.9195475862,2600.8618800111894,,,,,,,,,,,,,,,,,,4.0,1550.0
965.0,-28.334566357356447,3.6616656429670775,35.07681581456183,28.897658606898062,5.642056187823988,-24.936904102838355,-38.549472007993586,2.2443939330521174,-6.339292050264646,-6.33929205027051,40.152765920451735,37845.968942768624,20601.972848069425,20601.972848069425,58447.94179083805,82957.88199372192,82947.27027133985,20601.972848069425,103549.24311940928,103549.24311940928,103549.24311940928,131123.1856721184,126746.70304501166,4376.482627106731,0.0,95078.09540215225,49966.18235029357,50124.34783539853,27573.9425527091,77698.29038810762,20930.388148328177,1550.0,0.0,0.8793466222875961,2.745138499004753,0.0014957518510113484,1.0,1.0,-6.339292050264646,336517.8712365299,1561130.606548977,4.639071918565947,1561130.606548977,4.639071918565947,0.7590640369369956,0.09336475181658806,3.549034449200917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549034449200917,1.2812511268609994,1.2815487029345918,2.769975670496285,5869.246057812492,14561.403508771931,6471.592006106438,0.0004378700657316029,26789.848552628042,2731.80429123381,19344.02158518919,1972.5412434612424,0.7220653579727525,0.7220653579727525,32162.853474836098,32395.05729023726,0.9910481949355369,0.8,4257.162999428458,4287.898129693729,0.9910481949355369,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647908864171102,3.6616656429670775,-2.195327348666022,5.856992991633099,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8375479346142649,0.00027728825041397617,197.56935825883818,0.0,0.0,0.0,0.0002367983286503412,9.282877684853817e-05,0.00013941342457849065,0.0004947830465101372,0.09336475175788492,0.09336475175788492,0.09336475175788492,0.09327480656004007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490001.0553793971,594.9170275610071,0.0,0.09336475175788492,0.09336475181658806,0.09336475181658806,0.375,0.375,0.5,9.609435609992437,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27573.9425527091,20930.388148328177,0.7590640369369956,0.7550416230261906,3.7557144628059995,0.752242314456175,0.4870888246540013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.80686106693605,261.80686106693605,-11.343138933063926,246.52024091456377,277.0934812192915,109015.44622640357,109121.37859313475,-105.93236673115804,0.0,nan,277.0934812192915,3.9434812192915274,270.97883315836776,-2.171166841632214,264.86418509741526,-8.285814902584718,258.7495370364628,-14.400462963537166,252.63488897551528,-20.515111024484696,246.52024091456377,-26.629759085436206,1.0,1.0,25762.5980482374,25762.5980482374,276.48296085342247,3.3329608534224917,276.48296085342247,276.48296085342247,82947.57687708236,82947.27027133985,0.3066057425166946,0.0,8575.796259387458,8575.796259387458,0.9096760577917137,3566.7796214469217,276.48296085342247,3.3329608534224917,1.0,0.002,0.23945102343673702,0.004474582818628026,0.00036999743626907236,0.0016300025642812007,0.18499871813453617,0.18499871813453617,0.0,5.5027293485721e-13,0.9990326620074853,0.9990326620074853,0.0,0.09327443654499416,9.031527159389094e-05,0.0,0.0,0.0,1600325.7839159442,266.81070794973533,0.0,1.0,1283831.562256115,2600.867380715016,,,,,,,,,,,,,,,,,,4.0,1550.0
970.0,-28.341403081111885,3.661619180391124,35.07666249746453,28.896817413065605,5.642108697679139,-24.943051903231474,-38.55517435641957,2.24375751967919,-6.338922131780976,-6.338922131764956,40.152502180229966,37842.808926130834,20601.11510304152,20601.11510304152,58443.924029172354,82955.32707054103,82944.9194278483,20601.11510304152,103546.03453088982,103546.03453088982,103546.03453088982,131120.0246343405,126749.46930811468,4370.555326225801,0.0,95078.09053473671,49965.5723899002,50125.02016092945,27573.99010345066,77699.01026438011,20930.410634880296,1550.0,0.0,0.8793496106725721,2.7451762950069716,0.0014957518510113484,1.0,1.0,-6.338922131780976,336522.7783225207,1561119.1984102272,4.638970372799142,1561119.1984102272,4.638970372799142,0.7590635434463664,0.09336256754947878,3.5490615336396356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5490615336396356,1.2812540877318577,1.281551664493125,2.7699904083212474,5869.277285495097,14561.403508771931,6471.577519867509,0.0004378629028479251,26789.64273612697,2731.783303791506,19343.978284851615,1972.536828055617,0.722069289067653,0.722069289067653,32163.0498352111,32395.05729023726,0.9910557581148993,0.8,4257.188990223201,4287.898129693729,0.9910557581148993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647632084329858,3.661619180391124,-2.1951299604877725,5.856749140878897,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8381360855040666,0.00027709366705927615,197.57487574123854,0.0,0.0,0.0,0.0002367983286503412,9.276962717082801e-05,0.00013947257425620083,0.0004949967482903801,0.09336256751747658,0.09336256751747658,0.09336256751747658,0.09327640779024872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490062.14209786826,594.8971177482679,0.0,0.09336256751747658,0.09336256754947878,0.09336256754947878,0.375,0.375,0.5,9.596511637986671,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27573.99010345066,20930.410634880296,0.7590635434463664,0.7549684529728701,3.7555842221261733,0.7521836356770821,0.48704364183489834,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.80343566763594,261.80343566763594,-11.34656433236404,246.51367859523256,277.0931927400359,109038.9597707178,109143.76037694498,-104.8006062271501,0.0,nan,277.0931927400359,3.9431927400358973,270.97728991107965,-2.1727100889203257,264.8613870821116,-8.288612917888372,258.74548425315635,-14.404515746843629,252.62958142419996,-20.520418575800022,246.51367859523256,-26.636321404767415,1.0,1.0,25762.5980482374,25762.5980482374,276.48305664653833,3.3330566465383527,276.48305664653833,276.48305664653833,82945.01858908268,82944.9194278483,0.09916123437869828,0.0,8575.796259387458,8575.796259387458,0.9096744004526864,3566.8068413078336,276.48305664653833,3.3330566465383527,1.0,0.002,0.23988359668313403,0.004472808749090139,0.00037066612640653283,0.001629333872397371,0.18533306320326642,0.18533306320326642,0.0,-1.1960961734946984e-12,0.9990733475635611,0.9990733475635611,0.0,0.09327605289878686,8.65146506919119e-05,0.0,0.0,0.0,1600326.2166774408,266.811077868219,0.0,1.0,1283830.2982993172,2600.8725031758613,,,,,,,,,,,,,,,,,,4.0,1550.0
975.0,-28.348168751470045,3.6616020566367298,35.07651522587327,28.895909373555355,5.642110205798629,-24.949140855743828,-38.5608266928233,2.243082310071207,-6.338597443390199,-6.3385974433989976,40.15224008073658,37839.7510198011,20600.410970073593,20600.410970073593,58440.161989874694,82952.78770644547,82942.39343221439,20600.410970073593,103542.80440228799,103542.80440228799,103542.80440228799,131116.82500378732,126751.95530200296,4364.86970178437,0.0,95078.0682760176,49965.03158936889,50125.59631849857,27574.020601499342,77699.6169199979,20930.419515294303,1550.0,0.0,0.8793523493938055,2.7452094700143728,0.0014957518510113484,1.0,1.0,-6.338597443390199,336527.08546332724,1561107.8613042014,4.638877311033919,1561107.8613042014,4.638877311033919,0.7590630259468294,0.09336047350811966,3.5490917068109633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5490917068109633,1.281257229114579,1.281554806605446,2.770007166526261,5869.312794120591,14561.403508771931,6471.56104721605,0.0004378547578777467,26789.40870802406,2731.759439566423,19343.929046994053,1972.5318071914521,0.7220737589926757,0.7220737589926757,32163.26858833867,32395.05729023726,0.9910641838057196,0.8,4257.217944983741,4287.898129693729,0.9910641838057196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647404872507302,3.6616020566367298,-2.1949469042939302,5.85654896093066,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8387185626274771,0.0002769012297754293,197.58033618437943,0.0,0.0,0.0,0.0002367983286503412,9.271103063164863e-05,0.0001395311707953802,0.0004952089211115079,0.09336047350871815,0.09336047350871815,0.09336047350871815,0.09327782553190053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490120.69638864684,594.8780319911693,0.0,0.09336047350871815,0.09336047350811966,0.09336047350811966,0.375,0.375,0.5,9.584114441498075,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27574.020601499342,20930.419515294303,0.7590630259468294,0.7548987702683261,3.75546243955763,0.7521293451169343,0.4870004836544067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.800033067387,261.800033067387,-11.349966932612972,246.50718733268474,277.0928788020875,109061.95968751442,109166.06275390074,-104.10306638631928,0.0,nan,277.0928788020875,3.9428788020875345,270.97574050820873,-2.174259491791247,264.8586022143243,-8.291397785675656,258.74146392044804,-14.408536079551936,252.62432562656898,-20.525674373431002,246.50718733268474,-26.64281266731524,1.0,1.0,25762.5980482374,25762.5980482374,276.4830867855053,3.3330867855053157,276.4830867855053,276.4830867855053,82942.5113475903,82942.39343221439,0.11791537591489032,0.0,8575.796259387458,8575.796259387458,0.9096725541032736,3566.837165345018,276.4830867855053,3.3330867855053157,1.0,0.002,0.24029854333933628,0.004471101972945713,0.00037130754653122086,0.0016286924534757738,0.18565377326561042,0.18565377326561042,0.0,6.994405055138486e-15,0.9991110870787989,0.9991110870787989,0.0,0.09327748417688884,8.298933123081863e-05,0.0,0.0,0.0,1600326.5965233934,266.8114025566098,0.0,1.0,1283829.188884891,2600.8769993319884,,,,,,,,,,,,,,,,,,4.0,1550.0
