time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
980.0,-28.35485817774761,3.661611073073401,35.07637390268193,28.895017539057903,5.642098446902819,-24.95516251528286,-38.5664125327952,2.2424027844305274,-6.33828388107321,-6.3382838810889375,40.15198935790345,37836.701253806554,20599.783605574416,20599.783605574416,58436.48485938097,82950.3105079238,82939.93478713062,20599.783605574416,103539.71839270504,103539.71839270504,103539.71839270504,131113.76932173228,126754.35283660788,4359.4164851243995,0.0,95078.07001698538,49964.460762841154,50126.2325046047,27574.05092902724,77700.28343363194,20930.42893571959,1550.0,0.0,0.8793549851624196,2.7452415085167114,0.0014957518510113484,1.0,1.0,-6.33828388107321,336531.24505276734,1561097.0163537934,4.6387877479519535,1561097.0163537934,4.6387877479519535,0.759062532726597,0.09335846489002247,3.5491200433434003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5491200433434003,1.281260390593003,1.2815579688181369,2.7700224477405166,5869.345173179903,14561.403508771931,6471.546025903816,0.000437847330637214,26789.195309217655,2731.737678944151,19343.88414728656,1972.5272286954832,0.7220778348885566,0.7220778348885566,32163.474025639538,32395.05729023726,0.9910720966253117,0.8,4257.245137225147,4287.898129693729,0.9910720966253117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647202432573713,3.661611073073401,-2.1947595326336113,5.856370605707012,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8392949051951505,0.0002767110821112735,197.58573538913066,0.0,0.0,0.0,0.0002367983286503412,9.265315704636972e-05,0.0001395890443806591,0.0004954182752425487,0.09335846488948507,0.09335846488948507,0.09335846488948507,0.09327919374294188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490176.86290476215,594.8597237599132,0.0,0.09335846488948507,0.09335846489002247,0.09335846489002247,0.375,0.375,0.5,9.572223769727984,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27574.05092902724,20930.42893571959,0.759062532726597,0.7548283476188001,3.75534571906121,0.7520755688014288,0.48695705577605713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7966578395937,261.7966578395937,-11.353342160406271,246.50076750152712,277.09254817765793,109084.68611200975,109187.95171411484,-103.26560210509348,0.0,nan,277.09254817765793,3.9425481776579545,270.97419204243545,-2.1758079575645297,264.85583590720455,-8.294164092795427,258.73747977198116,-14.41252022801882,252.61912363675614,-20.530876363243834,246.50076750152712,-26.649232498472855,1.0,1.0,25762.5980482374,25762.5980482374,276.48311365197867,3.3331136519786924,276.48311365197867,276.48311365197867,82940.0345877356,82939.93478713062,0.09980060497764498,0.0,8575.796259387458,8575.796259387458,0.9096708201352455,3566.8656435601174,276.48311365197867,3.3331136519786924,1.0,0.002,0.24069653580098055,0.004469465240201363,0.0003719227614854014,0.0016280772385314413,0.1859613807427007,0.1859613807427007,0.0,1.684243022825882e-14,0.999147388590853,0.999147388590853,0.0,0.09327886639771679,7.95984923056877e-05,0.0,0.0,0.0,1600326.9633517652,266.81171611892677,0.0,1.0,1283828.117484761,2600.8813414370916,,,,,,,,,,,,,,,,,,4.0,1550.0
985.0,-28.361472642012703,3.661642954910753,35.07623818581553,28.89411033773797,5.6420766271021305,-24.961117715100098,-38.5719396994449,2.241721700188731,-6.3379856062190925,-6.337985606214345,40.15174801180971,37833.716634997436,20599.234835917705,20599.234835917705,58432.95147091514,82947.84454315674,82937.5106816204,20599.234835917705,103536.7455175381,103536.7455175381,103536.7455175381,131110.82424625082,126756.63872526317,4354.185520987656,0.0,95078.0571278867,49963.929219724574,50126.80878684681,27574.078728712717,77700.88751555953,20930.43688292148,1550.0,0.0,0.8793575031549243,2.7452719852832965,0.0014957518510113484,1.0,1.0,-6.3379856062190925,336535.2018824748,1561086.577045465,4.638702187210208,1561086.577045465,4.638702187210208,0.7590620556663148,0.09335653799092582,3.549149675662612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549149675662612,1.28126355933844,1.2815611382995287,2.7700387245034572,5869.379661687417,14561.403508771931,6471.530025467151,0.00043783941938605695,26788.968011087334,2731.714500985284,19343.836320910617,1972.5223517623876,0.7220821762489936,0.7220821762489936,32163.688856926594,32395.05729023726,0.991080371286177,0.8,4257.273572880183,4287.898129693729,0.991080371286177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647025353869059,3.661642954910753,-2.19457163952214,5.856214594432894,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8398652095182494,0.0002765231834763629,197.5910743803004,0.0,0.0,0.0,0.0002367983286503412,9.259592422100922e-05,0.0001396462772060196,0.0004956255394532357,0.09335653799489778,0.09335653799489778,0.09335653799489778,0.09328049640145335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490230.7383749508,594.8421615452343,0.0,0.09335653799489778,0.09335653799092582,0.09335653799092582,0.375,0.375,0.5,9.56081753644489,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27574.078728712717,20930.43688292148,0.7590620556663148,0.7547601283751568,3.7552326007995154,0.7520242475893727,0.4869148583073941,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7933126569365,261.7933126569365,-11.35668734306347,246.49441872253678,277.09220659133643,109107.22067694746,109209.56704353305,-102.34636658562299,0.0,nan,277.09220659133643,3.9422065913364577,270.97264901757603,-2.1773509824239454,264.8530914438161,-8.296908556183894,258.7335338700567,-14.416466129943274,252.6139762962974,-20.53602370370257,246.49441872253678,-26.6555812774632,1.0,1.0,25762.5980482374,25762.5980482374,276.48312925858124,3.333129258581266,276.48312925858124,276.48312925858124,82937.56751381049,82937.5106816204,0.05683219007914886,0.0,8575.796259387458,8575.796259387458,0.9096690068694948,3566.895424040925,276.48312925858124,3.333129258581266,1.0,0.002,0.24107831408039787,0.004467894737901034,0.0003725129114500225,0.0016274870890563033,0.18625645572501126,0.18625645572501126,0.0,5.063258839976825e-13,0.9991821070406148,0.9991821070406148,0.0,0.09328018233579047,7.63556551353523e-05,0.0,0.0,0.0,1600327.312294433,266.8120143937809,0.0,1.0,1283827.098318067,2600.8854718633825,,,,,,,,,,,,,,,,,,4.0,1550.0
990.0,-28.36800485384308,3.6616961892236652,35.076108609895975,28.893207816313975,5.642056860629663,-24.966998682393545,-38.57739561991764,2.241050689076099,-6.337683606489634,-6.337683606499128,40.15152181883118,37830.767512136066,20598.722379188952,20598.722379188952,58429.48989132502,82945.39652803018,82935.25534747768,20598.722379188952,103533.97772666664,103533.97772666664,103533.97772666664,131108.09126663877,126758.9192903112,4349.171976327576,0.0,95078.03486910547,49963.405852840064,50127.36557362822,27574.113539972128,77701.47911360035,20930.4513663323,1550.0,0.0,0.8793599838355681,2.745302842917971,0.0014957518510113484,1.0,1.0,-6.337683606489634,336539.20816257526,1561076.7932257182,4.63861789462461,1561076.7932257182,4.63861789462461,0.7590616226335252,0.09335469079834371,3.5491796739324903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5491796739324903,1.281266681233957,1.2815642609201194,2.7700553880901366,5869.414969828014,14561.403508771931,6471.513644230885,0.00043783131997468105,26788.735314647798,2731.690772552074,19343.787356299188,1972.5173587615739,0.7220866207044201,0.7220866207044201,32163.906340953195,32395.05729023726,0.9910887481367372,0.8,4257.302359659059,4287.898129693729,0.9910887481367372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646859992733275,3.6616961892236652,-2.194372717439861,5.856068906663526,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8404288324388448,0.0002763377367160096,197.5963472630256,0.0,0.0,0.0,0.0002367983286503412,9.253946117693944e-05,0.00013970274025008937,0.0004958301260882875,0.093354690745137,0.093354690745137,0.093354690745137,0.093281808049284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.4018256496,594.8253199794283,0.0,0.093354690745137,0.09335469079834371,0.09335469079834371,0.375,0.375,0.5,9.549885126333288,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27574.113539972128,20930.4513663323,0.7590616226335252,0.7546929123288829,3.7551204957910604,0.7519739721543848,0.48687319654272093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7900038919176,261.7900038919176,-11.359996108082385,246.48814478007452,277.0918630037497,109129.60687858447,109230.8390422846,-101.23216370008673,0.0,nan,277.0918630037497,3.941863003749745,270.97111935902853,-2.1788806409714425,264.8503757142687,-8.299624285731284,258.7296320695656,-14.420367930434395,252.60888842481862,-20.54111157518136,246.48814478007452,-26.661855219925457,1.0,1.0,25762.5980482374,25762.5980482374,276.48316826998905,3.3331682699890735,276.48316826998905,276.48316826998905,82935.04615119875,82935.25534747768,-0.20919627892726567,0.0,8575.796259387458,8575.796259387458,0.9096671712041965,3566.925572302153,276.48316826998905,3.3331682699890735,1.0,0.002,0.24144423064172604,0.00446639209077881,0.00037307855554176466,0.001626921443805344,0.18653927777088233,0.18653927777088233,0.0,-6.52891369440356e-13,0.9992160724637665,0.9992160724637665,0.0,0.09328150748559033,7.318331275338243e-05,0.0,0.0,0.0,1600327.6655934246,266.81231639351034,0.0,1.0,1283826.0664222091,2600.8896538874087,,,,,,,,,,,,,,,,,,4.0,1550.0
995.0,-28.374463684325814,3.6617674356142142,35.0759844272419,28.892343781795375,5.642036418310669,-24.972813674061438,-38.58278909521175,2.2403864079149955,-6.337402510518984,-6.337402510552928,40.15130239760635,37827.81835605155,20598.290089104306,20598.290089104306,58426.108445155856,82943.017712941,82932.99005551834,20598.290089104306,103531.28014462265,103531.28014462265,103531.28014462265,131105.4228213205,126761.05826130864,4344.364560011856,0.0,95078.04512058398,49962.84576322599,50127.99928595332,27574.142676697866,77702.14196265119,20930.46169305502,1550.0,0.0,0.8793623263801496,2.7453315649009458,0.0014957518510113484,1.0,1.0,-6.337402510518984,336542.93717042566,1561067.30235748,4.638538296131153,1561067.30235748,4.638538296131153,0.7590611950645618,0.09335291980751943,3.5492066568825518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5492066568825518,1.2812697718331962,1.2815673522371636,2.770069765873326,5869.445434625306,14561.403508771931,6471.499509625676,0.00043782433146952,26788.53454087,2731.6702993244385,19343.74510701833,1972.5130505339062,0.722090455433704,0.722090455433704,32164.10196394183,32395.05729023726,0.9910962829759549,0.8,4257.328252851331,4287.898129693729,0.9910962829759549,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646720500020283,3.6617674356142142,-2.1941785740813957,5.85594600969561,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8409865251134364,0.0002761544858233048,197.60156118811872,0.0,0.0,0.0,0.0002367983286503412,9.248367564630608e-05,0.00013975852578072275,0.0004960318900570329,0.09335291976856902,0.09335291976856902,0.09335291976856902,0.09328303248265084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490331.9307653438,594.8091734828281,0.0,0.09335291976856902,0.09335291980751943,0.09335291980751943,0.375,0.375,0.5,9.53940204162502,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,27574.142676697866,20930.46169305502,0.7590611950645618,0.754624539077735,3.7550145807269346,0.7519240392785996,0.48683108857197416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7867315103702,261.7867315103702,-11.363268489629775,246.48194295940056,277.0915200613422,109151.66239346597,109251.78139862938,-100.11900516340404,0.0,nan,277.0915200613422,3.941520061342203,270.9696046409524,-2.1803953590475658,264.84768922055457,-8.302310779445406,258.725773800178,-14.424226199821987,252.60385837979365,-20.546141620206328,246.48194295940056,-26.66805704059942,1.0,1.0,25762.5980482374,25762.5980482374,276.4831852164743,3.3331852164743054,276.4831852164743,276.4831852164743,82932.66758496533,82932.99005551834,-0.3224705530155916,0.0,8575.796259387458,8575.796259387458,0.9096655200481127,3566.9526901669647,276.4831852164743,3.3331852164743054,1.0,0.002,0.24179510933817056,0.004464949775923923,0.0003736209478123648,0.0016263790527602771,0.18681047390618238,0.18681047390618238,0.0,5.726417603990619e-13,0.9992482748489064,0.9992482748489064,0.0,0.0932827440697721,7.017573774733281e-05,0.0,0.0,0.0,1600327.9944366668,266.812597489481,0.0,1.0,1283825.1059503406,2600.893546455993,,,,,,,,,,,,,,,,,,4.0,1550.0
1000.0,-28.38100712177904,3.6618532357085196,35.07586475101685,28.891410456877225,5.64200186166159,-24.978706222542527,-38.5882581124082,2.2397009630192266,-6.337147152372609,-6.337147152373224,40.15108722942411,37824.89451356194,20597.94079944839,20597.94079944839,58422.835313010335,82940.5521288738,82930.67798114009,20597.94079944839,103528.61878058848,103528.61878058848,103528.61878058848,131102.78210925442,126763.03107918691,4339.751030067505,0.0,95078.00989718773,49962.352283995504,50128.50845910247,27574.16332866594,77702.67178776841,20930.46545520002,1550.0,0.0,0.8793645143098324,2.7453576572357195,0.0014957518510113484,1.0,1.0,-6.337147152372609,336546.32476948446,1561057.995493911,4.638463951621367,1561057.995493911,4.638463951621367,0.7590607629947861,0.0933512204141931,3.549238351009891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549238351009891,1.2812729609133329,1.2815705420579777,2.770087607624123,5869.483239154294,14561.403508771931,6471.481969071925,0.00043781565910555023,26788.285399354623,2731.644893960183,19343.692677129355,1972.5077041731229,0.7220952139622709,0.7220952139622709,32164.331741992337,32395.05729023726,0.9911051333853096,0.8,4257.35866690074,4287.898129693729,0.9911051333853096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646607790144539,3.6618532357085196,-2.1939934734452518,5.855846709153772,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8415519305281999,0.0002759689485606219,197.60684369323135,0.0,0.0,0.0,0.0002367983286503412,9.242714050576746e-05,0.00013981506092126136,0.0004962369762705251,0.09335122038479057,0.09335122038479057,0.09335122038479057,0.09328415116697399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490379.44134404586,594.7936841682972,0.0,0.09335122038479057,0.0933512204141931,0.0933512204141931,0.375,0.375,0.5,9.529341660538247,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27574.16332866594,20930.46545520002,0.7590607629947861,0.7545585471473089,3.754909684628007,0.7518767883887228,0.48679014045841545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.78345038383287,261.78345038383287,-11.366549616167106,246.4757326267625,277.0911681409018,109173.3991479456,109273.78570816816,-100.38656022254702,0.0,nan,277.0911681409018,3.941168140901823,270.9680810380738,-2.181918961926158,264.8449939352398,-8.305006064760164,258.7219068324256,-14.428093167574389,252.59881972959366,-20.55118027040632,246.4757326267625,-26.674267373237484,1.0,1.0,25762.5980482374,25762.5980482374,276.4831709700239,3.3331709700239003,276.4831709700239,276.4831709700239,82930.24916354181,82930.67798114009,-0.42881759828014765,0.0,8575.796259387458,8575.796259387458,0.909663580596499,3566.98454276494,276.4831709700239,3.3331709700239003,1.0,0.002,0.24213184209339242,0.004463563211157498,0.0003741414626286159,0.0016258585374163673,0.18707073131430796,0.18707073131430796,0.0,4.4983114455554585e-14,0.9992785680677211,0.9992785680677211,0.0,0.09328387386286909,6.734655132400625e-05,0.0,0.0,0.0,1600328.2931692537,266.81285284762737,0.0,1.0,1283824.2334202677,2600.897082624249,,,,,,,,,,,,,,,,,,4.0,1550.0
1005.0,-28.38732700508471,3.661950725575502,35.0757489844709,28.890506224147998,5.641933856431303,-24.98440091893508,-38.593543496075995,2.2390077698722797,-6.336913471675871,-6.336913471685874,40.15087667971133,37822.058481975706,20597.66024635843,20597.66024635843,58419.71872833413,82938.23253192916,82928.34525899187,20597.66024635843,103526.0055053503,103526.0055053503,103526.0055053503,131100.1827201596,126764.86213562224,4335.320584537344,0.0,95078.01774300924,49961.84369159523,50129.0822793489,27574.177214809282,77703.25949415818,20930.46405593325,1550.0,0.0,0.8793665680976603,2.74538153475397,0.0014957518510113484,1.0,1.0,-6.336913471675871,336549.4248174613,1561048.8884374788,4.638394165386452,1561048.8884374788,4.638394165386452,0.7590603299920808,0.09334958827726722,3.549266748844262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549266748844262,1.2812761860588937,1.2815737679525925,2.770102798649159,5869.515427113472,14561.403508771931,6471.467033999118,0.0004378082750497862,26788.073275689756,2731.6232633661602,19343.64803519728,1972.5031519629313,0.7220992654500348,0.7220992654500348,32164.537622025025,32395.05729023726,0.9911130633231269,0.8,4257.385917743335,4287.898129693729,0.9911130633231269,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646517260398318,3.661950725575502,-2.1938162243487147,5.855766949924217,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8420984085392511,0.0002757898590853396,197.61194599162212,0.0,0.0,0.0,0.0002367983286503412,9.237253399451785e-05,0.000139869667432511,0.0004964347597901165,0.09334958820717078,0.09334958820717078,0.09334958820717078,0.09328518036848958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490425.04870006314,594.7788146120281,0.0,0.09334958820717078,0.09334958827726722,0.09334958827726722,0.375,0.375,0.5,9.519680466760125,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27574.177214809282,20930.46405593325,0.7590603299920808,0.7544933352501613,3.754813497125183,0.7518309927877118,0.486749960403131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7802151426915,261.7802151426915,-11.369784857308503,246.46962915898422,277.09080112639583,109195.04547093311,109294.02815998574,-98.9826890526457,0.0,nan,277.09080112639583,3.9408011263958542,270.96656673292205,-2.1834332670779304,264.8423323394317,-8.307667660568256,258.71809794594736,-14.431902054052614,252.5938635524679,-20.556136447532083,246.46962915898422,-26.68037084101576,1.0,1.0,25762.5980482374,25762.5980482374,276.4831326384015,3.333132638401537,276.4831326384015,276.4831326384015,82927.9446178849,82928.34525899187,-0.4006411069713067,0.0,8575.796259387458,8575.796259387458,0.9096618428482539,3567.0130825884835,276.4831326384015,3.333132638401537,1.0,0.002,0.2424552156495537,0.004462229732120622,0.00037464131867524965,0.001625358679571953,0.18732065933762482,0.18732065933762482,0.0,-1.7527971261921405e-12,0.9993071773048353,0.9993071773048353,0.0,0.09328491356392445,6.467471334277e-05,0.0,0.0,0.0,1600328.5665415036,266.8130865283241,0.0,1.0,1283823.4349584978,2600.9003186163777,,,,,,,,,,,,,,,,,,4.0,1550.0
1010.0,-28.393551124616366,3.662058763714881,35.07563745547365,28.889577055256837,5.641868892599274,-24.99000912282568,-38.598744571767725,2.2383268886120655,-6.336682544446944,-6.336682544465301,40.1506763501726,37819.289049790495,20597.407094851173,20597.407094851173,58416.69614464167,82935.88965314852,82926.12470888052,20597.407094851173,103523.53180373169,103523.53180373169,103523.53180373169,131097.72557934996,126766.65784027413,4331.067739075832,0.0,95077.98048142495,49961.37987023069,50129.55623466029,27574.193775618263,77703.75001027856,20930.46541452954,1550.0,0.0,0.8793685683879436,2.745405131083676,0.0014957518510113484,1.0,1.0,-6.336682544446944,336552.48835950374,1561040.223477786,4.638326197161526,1561040.223477786,4.638326197161526,0.7590599233779498,0.09334802032246949,3.5492984238223375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5492984238223375,1.281279353938063,1.2815769365675151,2.7701206711193995,5869.553296733274,14561.403508771931,6471.449462075979,0.0004377995874393313,26787.823712786834,2731.5978150323335,19343.595511543102,1972.4977960407584,0.7221040320012886,0.7221040320012886,32164.767260468536,32395.05729023726,0.9911219083851559,0.8,4257.416313313981,4287.898129693729,0.9911219083851559,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646435572680278,3.662058763714881,-2.193636217053043,5.8556949807679235,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8426369802166733,0.00027561358791458536,197.61697123356524,0.0,0.0,0.0,0.0002367983286503412,9.231882762293929e-05,0.00013992337380408954,0.0004966298100987587,0.09334802076355983,0.09334802076355983,0.09334802076355983,0.09328619434409285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490468.8375411102,594.7645375556982,0.0,0.09334802076355983,0.09334802032246949,0.09334802032246949,0.375,0.375,0.5,9.510406503842253,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,27574.193775618263,20930.46541452954,0.7590599233779498,0.7544309563155818,3.7547170949217823,0.7517873479325564,0.48671124681611644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.77702763811885,261.77702763811885,-11.372972361881125,246.46362427333904,277.0904310029027,109216.52364977293,109314.04583204059,-97.52218226765224,0.0,nan,277.0904310029027,3.9404310029026988,270.96506965700104,-2.184930342998939,264.8397083110474,-8.310291688952589,258.7143469651604,-14.43565303483956,252.5889856192626,-20.56101438073739,246.46362427333904,-26.68637572666094,1.0,1.0,25762.5980482374,25762.5980482374,276.48310463338487,3.3331046333848917,276.48310463338487,276.48310463338487,82925.58390010956,82926.12470888052,-0.5408087709656684,0.0,8575.796259387458,8575.796259387458,0.9096599045551741,3567.0449159414493,276.48310463338487,3.3331046333848917,1.0,0.002,0.242765624435957,0.004460950823673681,0.00037512113993151875,0.001624878873905424,0.18756056996575937,0.18756056996575937,0.0,1.3836942442529976e-11,0.9993349430838452,0.9993349430838452,0.0,0.09328593857594467,6.208174652481864e-05,0.0,0.0,0.0,1600328.8366918317,266.81331745555303,0.0,1.0,1283822.645904006,2600.9035164885718,,,,,,,,,,,,,,,,,,3.0,1550.0
1015.0,-28.399761482465944,3.662171114522341,35.07552893457383,28.888621064275526,5.64177336440398,-24.99545144124146,-38.603796903602756,2.2376078620953015,-6.336480928662638,-6.336480928671493,40.150470556553536,37816.01628287859,20597.223208979296,20597.223208979296,58413.23949185789,82933.54718047034,82923.82617484329,20597.223208979296,103521.04938382258,103521.04938382258,103521.04938382258,131095.24627523095,126768.26527519645,4326.981000034504,0.0,95077.96881789227,49960.95356548131,50130.01694712329,27574.19689140836,77704.21383853165,20930.455644308808,1550.0,0.0,0.879370431603038,2.7454257324774587,0.0014957518510113484,1.0,1.0,-6.336480928662638,336555.1630660533,1561031.3222163902,4.638262886818401,1561031.3222163902,4.638262886818401,0.759059483282009,0.0933465457530774,3.549329545772338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549329545772338,1.2812826993094764,1.2815802827159055,2.7701377281416377,5869.58943851661,14561.403508771931,6471.432691298696,0.0004377912960504504,26787.585540244105,2731.573528192003,19343.545382567503,1972.4926843078426,0.7221085809882675,0.7221085809882675,32164.992889149176,32395.05729023726,0.9911305990171608,0.8,4257.446178141478,4287.898129693729,0.9911305990171608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646376235813529,3.662171114522341,-2.193471588812214,5.855642703334555,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8431747316100034,0.0002754378098873682,197.62198561931598,0.0,0.0,0.0,0.0002367983286503412,9.226668481087417e-05,0.00013997551661615467,0.0004968192368104646,0.09334650403743804,0.09334650403743804,0.09334650403743804,0.09328709201662647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490510.8677928929,594.7508327586471,0.0,0.09334650403743804,0.0933465457530774,0.0933465457530774,0.375,0.375,0.5,9.501491603198694,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27574.19689140836,20930.455644308808,0.759059483282009,0.7543587372564945,3.7546250502660343,0.7517383756463947,0.4866662232946566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.77385883925984,261.77385883925984,-11.376141160740133,246.4576731635862,277.0900445115675,109237.38210362918,109334.36527289126,-96.98316926207846,0.0,nan,277.0900445115675,3.940044511567521,270.96357021542667,-2.1864297845733063,264.83709593758,-8.312904062419989,258.7106217462608,-14.439378253739164,252.58414746113797,-20.565852538862003,246.4576731635862,-26.69232683641377,1.0,1.0,25762.5980482374,25762.5980482374,276.4830382234505,3.333038223450501,276.4830382234505,276.4830382234505,82923.25088753493,82923.82617484329,-0.5752873083547456,0.0,8575.796259387458,8575.796259387458,0.9096580000968393,3567.0761935011997,276.4830382234505,3.333038223450501,1.0,0.002,0.24306424648350147,0.004459709380774919,0.0003755827261324454,0.0016244144950493364,0.1877913630662227,0.1877913630662227,0.0,-2.778818218064638e-09,0.9993604287083181,0.9993604287083181,0.0,0.09328684398223605,5.970177084133987e-05,0.0,0.0,0.0,1600329.0725515333,266.81351907133734,0.0,1.0,1283821.9570028388,2600.906308464958,,,,,,,,,,,,,,,,,,7.0,1550.0
1020.0,-28.40584856660725,3.662294037472103,35.07542464305436,28.88774162800985,5.641696558832122,-25.00109405399031,-38.609033253137,2.2369420430941194,-6.336273856927562,-6.336273856949303,40.15028953460294,37813.828445468986,20597.049862508095,20597.049862508095,58410.87830797708,82931.3446148692,82921.69113704022,20597.049862508095,103518.74099954832,103518.74099954832,103518.74099954832,131092.95222715504,126769.89811653916,4323.054110615873,0.0,95077.96436666354,49960.44818612897,50130.5735339273,27574.21122760673,77704.78476153403,20930.456366003957,1550.0,0.0,0.8793722304616611,2.7454468914952606,0.0014957518510113484,1.0,1.0,-6.336273856927562,336557.91017056233,1561023.4924437709,4.638201763413222,1561023.4924437709,4.638201763413222,0.7590591148097399,0.09334506068301275,3.5493578311776615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5493578311776615,1.281285797141061,1.2815833812669748,2.770153106432117,5869.622023268791,14561.403508771931,6471.417570587804,0.0004377838205572977,26787.37081155807,2731.551631959749,19343.50018575077,1972.4880755151628,0.7221126821974085,0.7221126821974085,32165.197953035036,32395.05729023726,0.9911384975597899,0.8,4257.473320956654,4287.898129693729,0.9911384975597899,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646320299833466,3.662294037472103,-2.193299384705038,5.855593422177141,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8437021682200425,0.000275265621181216,197.62690071799184,0.0,0.0,0.0,0.0002367983286503412,9.221267155549512e-05,0.0001400295298715337,0.0004970149084456545,0.09334506620717774,0.09334506620717774,0.09334506620717774,0.0932880018124867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490551.3041682568,594.7376480984063,0.0,0.09334506620717774,0.09334506068301275,0.09334506068301275,0.375,0.375,0.5,9.492931943255629,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,27574.21122760673,20930.456366003957,0.7590591148097399,0.7543067190300026,3.7545369339060843,0.7517024657777837,0.48663449183360785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7707352376056,261.7707352376056,-11.37926476239437,246.4518076509932,277.08966282263674,109258.25644387082,109353.82350647477,-95.56706260394787,0.0,nan,277.08966282263674,3.9396628226367625,270.96209177571893,-2.1879082242810455,264.83452073750203,-8.315479262497945,258.70694974022274,-14.443050259777237,252.57937869855948,-20.570621301440497,246.4518076509932,-26.698192349006774,1.0,1.0,25762.5980482374,25762.5980482374,276.4829963342904,3.332996334290442,276.4829963342904,276.4829963342904,82921.03622936341,82921.69113704022,-0.6549076768133091,0.0,8575.796259387458,8575.796259387458,0.9096562692104996,3567.10462033355,276.4829963342904,3.332996334290442,1.0,0.002,0.2433507145474429,0.004458535666705339,0.00037602553660123224,0.0016239744628339155,0.1880127683006161,0.1880127683006161,0.0,-5.64852418311057e-13,0.9993862170737142,0.9993862170737142,0.0,0.09328776707851241,5.729360450034304e-05,0.0,0.0,0.0,1600329.3147932582,266.8137261430724,0.0,1.0,1283821.2494584266,2600.909176003155,,,,,,,,,,,,,,,,,,3.0,1550.0
1025.0,-28.411731116703198,3.6624341108376153,35.07533074637902,28.886832645535492,5.641642709510928,-25.006215838227135,-38.61378593193365,2.236261448828781,-6.336124761861299,-6.336124761870052,40.14997034581455,37810.61055348815,20597.031277777794,20597.031277777794,58407.641831265944,82928.99102220531,82920.64499559363,20597.031277777794,103517.67627337141,103517.67627337141,103517.67627337141,131091.82849002606,126772.85225587795,4318.9762341481055,0.0,95077.9488406335,49960.04649063514,50131.00261110929,27574.152216654635,77705.15482776392,20930.3899171196,1550.0,0.0,0.8793742399244963,2.7454621264169976,0.0014957518510113484,1.0,1.0,-6.336124761861299,336559.8881420549,1561009.686589692,4.638133484079429,1561009.686589692,4.638133484079429,0.759058329433525,0.09333668767755318,3.549387667569529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549387667569529,1.2812889637324558,1.281586548593824,2.7701695464776295,5869.656857752481,14561.403508771931,6471.401405388261,0.000437775828798356,26787.14126083018,2731.528224299856,19343.45186688756,1972.483148362342,0.7221170664886423,0.7221170664886423,32165.414260928355,32395.05729023726,0.991146829206813,0.8,4257.501952059322,4287.898129693729,0.991146829206813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646314302854719,3.6624341108376153,-2.19315402783411,5.855588138671726,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8442122205905059,0.00027509931242713007,197.6316508951876,0.0,0.0,0.0,0.0002367983286503412,9.216367268789943e-05,0.00014007852873912938,0.0004971930023979496,0.0933434927161017,0.0933434927161017,0.0933434927161017,0.09328873265704339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490589.26197461784,594.7252638567503,0.0,0.0933434927161017,0.09333668767755318,0.09333668767755318,0.375,0.375,0.5,9.484747382086745,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27574.152216654635,20930.3899171196,0.759058329433525,0.7542360731702007,3.7544589399000254,0.7516572351052956,0.48659076270160756,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.76769449392407,261.76769449392407,-11.382305506075909,246.44608790858575,277.08930110201567,109279.12092183702,109372.22188026294,-93.10095842593579,0.0,nan,277.08930110201567,3.9393011020156905,270.96065844394155,-2.189341556058423,264.83201579605736,-8.317984203942615,258.70337317421286,-14.44662682578712,252.5747305387314,-20.57526946126859,246.44608790858575,-26.703912091414225,1.0,1.0,25762.5980482374,25762.5980482374,276.4830234416947,3.3330234416947064,276.4830234416947,276.4830234416947,82918.52935947565,82920.64499559363,-2.1156361179746455,0.0,8575.796259387458,8575.796259387458,0.9096544434076376,3567.1346059073767,276.4830234416947,3.3330234416947064,1.0,0.002,0.24359116459995103,0.0044576216824887575,0.0003763971954884526,0.00162363254395399,0.18819859774422631,0.18819859774422631,0.0,2.973944244252097e-08,0.9994842529428551,0.9994842529428551,0.0,0.09328854955555983,4.813812199334653e-05,0.0,0.0,0.0,1600329.4892109218,266.8138752381387,0.0,1.0,1283820.7400142578,2600.9112406828767,,,,,,,,,,,,,,,,,,5.0,1550.0
1030.0,-28.417481866353945,3.6625832277293995,35.075236818267605,28.885901730414503,5.641504860540584,-25.011389542784805,-38.618587714713044,2.2355697221942643,-6.335962808582906,-6.3359628085791835,40.149805397349674,37808.05509748408,20597.00483479568,20597.00483479568,58405.059932279764,82926.88542745034,82918.15994431154,20597.00483479568,103515.16477910722,103515.16477910722,103515.16477910722,131089.3196249226,126773.88861539419,4315.431009528399,0.0,95077.92529564408,49959.65574086341,50131.41061642296,27574.15484581536,77705.56546223832,20930.382191136094,1550.0,0.0,0.8793757351882951,2.745478675299948,0.0014957518510113484,1.0,1.0,-6.335962808582906,336562.03670752165,1561002.552119315,4.638082676792967,1561002.552119315,4.638082676792967,0.759057976868962,0.09333656993107721,3.549418645319952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549418645319952,1.281292182135307,1.281589767744163,2.770186765211314,5869.693342182967,14561.403508771931,6471.384473945267,0.0004377674583527355,26786.90084107381,2731.5037083075067,19343.4012576714,1972.4779876585176,0.722121658359638,0.722121658359638,32165.638843058892,32395.05729023726,0.9911554795718853,0.8,4257.531678362593,4287.898129693729,0.9911554795718853,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646305770150764,3.6625832277293995,-2.1929973933923286,5.855580621121728,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8447111667488806,0.00027493681931645494,197.63629486386012,0.0,0.0,0.0,0.0002367983286503412,9.211419200478942e-05,0.0001401280094222394,0.0004973729693748665,0.09334218926959773,0.09334218926959773,0.09334218926959773,0.09328945360216052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490626.37158782716,594.7131632659538,0.0,0.09334218926959773,0.09333656993107721,0.09333656993107721,0.375,0.375,0.5,9.47689338031911,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27574.15484581536,20930.382191136094,0.759057976868962,0.7541789595104318,3.7543812617689984,0.7516200362850741,0.48655530492030497,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7647044842131,261.7647044842131,-11.38529551578688,246.44049978718073,277.0889092367695,109298.87196205326,109390.41901316847,-91.54705111518423,0.0,nan,277.0889092367695,3.9389092367695184,270.95922731209157,-2.1907726879084066,264.8295454037981,-8.320454596201898,258.6998635205635,-14.45013647943648,252.57018164487516,-20.579818355124814,246.44049978718073,-26.70950021281925,1.0,1.0,25762.5980482374,25762.5980482374,276.48289561999474,3.3328956199947584,276.48289561999474,276.48289561999474,82916.47430132794,82918.15994431154,-1.685642983604339,0.0,8575.796259387458,8575.796259387458,0.9096525477541202,3567.1657385465514,276.48289561999474,3.3328956199947584,1.0,0.002,0.24382737276458744,0.004456659460748125,0.00037676231000095285,0.0016232722821720033,0.18838115500047642,0.18838115500047642,0.0,3.459217295595507e-08,0.9994931413097762,0.9994931413097762,0.0,0.09328926147949196,4.730845158524991e-05,0.0,0.0,0.0,1600329.678670299,266.81403719141707,0.0,1.0,1283820.1866342744,2600.913483428724,,,,,,,,,,,,,,,,,,5.0,1550.0
1035.0,-28.423362944531927,3.662721041782334,35.075143161206995,28.88516733599829,5.641492308859157,-25.016877419155897,-38.62367696184663,2.2350067821004043,-6.335673363327999,-6.335673363350149,40.14978369067274,37806.00562432512,20596.692474572912,20596.692474572912,58402.69809889803,82924.84920408163,82915.79234271796,20596.692474572912,103512.48481729088,103512.48481729088,103512.48481729088,131086.74462150515,126774.51439525076,4312.230226254384,0.0,95077.93162290548,49959.08803821605,50132.0484274327,27574.259804214274,77706.30823164698,20930.46522178014,1550.0,0.0,0.8793773746472529,2.74550825190051,0.0014957518510113484,1.0,1.0,-6.335673363327999,336565.8766818266,1561001.6132502959,4.638026970054343,1561001.6132502959,4.638026970054343,0.7590580987628637,0.09334107578337575,3.54944171252812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.54944171252812,1.281294801343773,1.2815923875609516,2.770199105471747,5869.719489714034,14561.403508771931,6471.372339218361,0.0004377614593545573,26786.72854024286,2731.486138512424,19343.36498616062,1972.4742889937565,0.7221249491926663,0.7221249491926663,32165.806075178625,32395.05729023726,0.991161920961887,0.8,4257.553813662031,4287.898129693729,0.991161920961887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6462049767797104,3.662721041782334,-2.1927707775703063,5.85549181935264,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8452217496157638,0.000274770735055748,197.6410443039492,0.0,0.0,0.0,0.0002367983286503412,9.206177589883261e-05,0.00014018042552819623,0.0004975622496497214,0.09334107577023164,0.09334107577023164,0.09334107577023164,0.09329063251996773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490662.78747527854,594.7012954713798,0.0,0.09334107577023164,0.09334107578337575,0.09334107578337575,0.375,0.375,0.5,9.469326895240627,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,27574.259804214274,20930.46522178014,0.7590580987628637,0.7541284828815679,3.7542817980859446,0.7515824574344238,0.4865242794912253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7617361673236,261.7617361673236,-11.388263832676387,246.43491032977118,277.0885620311909,109318.78878243886,109409.60488278391,-90.81610034502823,0.0,nan,277.0885620311909,3.9385620311909406,270.9578316743978,-2.192168325602154,264.8271013254341,-8.322898674565863,258.6963709883433,-14.453629011656687,252.5656406548042,-20.584359345195764,246.43491032977118,-26.715089670228792,1.0,1.0,25762.5980482374,25762.5980482374,276.4829089857179,3.3329089857179497,276.4829089857179,276.4829089857179,82914.45809079772,82915.79234271796,-1.3342519202415133,0.0,8575.796259387458,8575.796259387458,0.9096511361742531,3567.1889210907607,276.4829089857179,3.3329089857179497,1.0,0.002,0.2440807113242251,0.00445553713483317,0.000377153993593676,0.0016228460089005455,0.188576996796838,0.188576996796838,0.0,2.4942214092715798e-12,0.9994571767511442,0.9994571767511442,0.0,0.09329040807736733,5.066770600842699e-05,0.0,0.0,0.0,1600330.0172739248,266.814326636672,0.0,1.0,1283819.197624254,2600.917491708769,,,,,,,,,,,,,,,,,,3.0,1550.0
1040.0,-28.429245731326834,3.6628520999241543,35.07504768920499,28.884097979776584,5.641261101895317,-25.022195047992025,-38.628613064624346,2.2342104250670975,-6.335620979581336,-6.335620979535625,40.14958296054473,37803.51922574555,20596.854543687143,20596.854543687143,58400.37376943269,82922.68702335448,82913.03594552324,20596.854543687143,103509.89048921037,103509.89048921037,103509.89048921037,131084.0970343928,126775.2313957327,4308.865638660088,0.0,95077.90708257319,49958.73930817748,50132.40863821746,27574.20654518241,77706.61518339987,20930.410459413208,1550.0,0.0,0.8793784156801332,2.7455136046948785,0.0014957518510113484,1.0,1.0,-6.335620979581336,336566.57164331625,1560992.9311616833,4.637991597145243,1560992.9311616833,4.637991597145243,0.7590575788687576,0.0933398357186007,3.549477160999325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549477160999325,1.2812985065966098,1.2815960936743491,2.7702187606754185,5869.761136732054,14561.403508771931,6471.353010760134,0.0004377519041592711,26786.454108583366,2731.45815427117,19343.30721210552,1972.468397679689,0.722130190643905,0.722130190643905,32166.0630682731,32395.05729023726,0.9911718197509531,0.8,4257.587829968878,4287.898129693729,0.9911718197509531,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646257273747047,3.6628520999241543,-2.192685794514266,5.85553789443842,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8457328140386647,0.00027460469497215384,197.64579535225752,0.0,0.0,0.0,0.0002367983286503412,9.20109634158075e-05,0.00014023123801122135,0.0004977475765794905,0.09333983679330024,0.09333983679330024,0.09333983679330024,0.09329092484495057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490697.22825366765,594.6900621529205,0.0,0.09333983679330024,0.0933398357186007,0.0933398357186007,0.375,0.375,0.5,9.46199017416806,-4.5702108764089644e-11,-4.5702108764089644e-11,-4.5702108764089644e-11,-4.5702108764089644e-11,-4.5702108764089644e-11,-4.5702108764089644e-11,27574.20654518241,20930.410459413208,0.7590575788687576,0.7540734676954416,3.7542165138067376,0.7515495769774374,0.48649036039625815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.75872117676676,261.75872117676676,-11.391278823233222,246.4293152142758,277.0881271517255,109337.31142329957,109429.55551226258,-92.24408896301844,0.0,nan,277.0881271517255,3.938127151725496,270.9563647564011,-2.1936352435988624,264.82460236479955,-8.325397635200432,258.6928399788512,-14.457160021148752,252.5610775945474,-20.588922405452564,246.4293152142758,-26.72068478572419,1.0,1.0,25762.5980482374,25762.5980482374,276.4826399536416,3.3326399536416034,276.4826399536416,276.4826399536416,82912.49144413456,82913.03594552324,-0.5445013886783272,0.0,8575.796259387458,8575.796259387458,0.9096489669253968,3567.2245468043216,276.4826399536416,3.3326399536416034,1.0,0.002,0.2443262968702173,0.004454503850246301,0.00037753351354738527,0.0016224664910791523,0.18876675677369265,0.18876675677369265,0.0,4.626537434410105e-12,0.9994737820288856,0.9994737820288856,0.0,0.09329071861962471,4.9117098975994085e-05,0.0,0.0,0.0,1600330.078554216,266.81437902041864,0.0,1.0,1283819.0186332404,2600.9182171281695,,,,,,,,,,,,,,,,,,5.0,1550.0
1045.0,-28.434998578378284,3.662989777164934,35.074958861041054,28.88328123316171,5.641204867369666,-25.027378233743057,-38.63342385794965,2.2335845219897803,-6.335406222825327,-6.335406222809498,40.149440993856906,37800.93191564305,20596.695759947328,20596.695759947328,58397.62767559038,82920.57347206249,82911.53292442612,20596.695759947328,103508.22868437345,103508.22868437345,103508.22868437345,131082.46689317242,126776.81995107238,4305.646942100038,0.0,95077.9138434769,49958.272284400686,50132.93506564023,27574.238208798954,77707.17327443918,20930.427429727937,1550.0,0.0,0.8793801080890659,2.7455355495412075,0.0014957518510113484,1.0,1.0,-6.335406222825327,336569.42077692266,1560986.790764785,4.637934091461633,1560986.790764785,4.637934091461633,0.7590573226805963,0.09333864452969903,3.54950283187581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.54950283187581,1.2813014187842757,1.281599006538383,2.770232499425193,5869.790247494221,14561.403508771931,6471.339499947448,0.0004377452250710485,26786.26228711331,2731.4385939248687,19343.266827382256,1972.464279583982,0.7221338542887401,0.7221338542887401,32166.249175780744,32395.05729023726,0.9911789882008983,0.8,4257.612463666137,4287.898129693729,0.9911789882008983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646206036914575,3.662989777164934,-2.192502976196069,5.855492753361003,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8462329125344221,0.0002744424117604643,197.65044167971763,0.0,0.0,0.0,0.0002367983286503412,9.196146581208699e-05,0.00014028073561494185,0.0004979268683228578,0.09333864469340922,0.09333864469340922,0.09333864469340922,0.09329185006243279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490730.42153232015,594.679237986161,0.0,0.09333864469340922,0.09333864452969903,0.09333864452969903,0.375,0.375,0.5,9.454970947507114,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27574.238208798954,20930.427429727937,0.7590573226805963,0.7540139404594883,3.754129794924938,0.7515088403659584,0.4864535707937944,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7557643176489,261.7557643176489,-11.394235682351052,246.42378699303757,277.08774164818897,109357.28090622762,109447.74645391006,-90.46554768242068,0.0,nan,277.08774164818897,3.9377416481889895,270.95495071342737,-2.195049286572612,264.8221597804684,-8.327840219531595,258.68936885013227,-14.460631149867709,252.5565779206393,-20.593422079360664,246.42378699303757,-26.72621300696241,1.0,1.0,25762.5980482374,25762.5980482374,276.4826794472141,3.3326794472141046,276.4826794472141,276.4826794472141,82910.16945703387,82911.53292442612,-1.3634673922497313,0.0,8575.796259387458,8575.796259387458,0.9096473960053744,3567.250346035189,276.4826794472141,3.3326794472141046,1.0,0.002,0.2445612316850672,0.0044535423327082616,0.0003778967022858132,0.001622103311549221,0.1889483511429066,0.1889483511429066,0.0,1.3835034246706401e-11,0.9994965969014881,0.9994965969014881,0.0,0.09329165756683187,4.698696286715449e-05,0.0,0.0,0.0,1600330.3297835775,266.81459377717465,0.0,1.0,1283818.2848262591,2600.9211911230536,,,,,,,,,,,,,,,,,,3.0,1550.0
