time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1050.0,-28.44068765001745,3.6631299742244017,35.07487416900214,28.8824385724962,5.641142927587861,-25.032504592216462,-38.63818107694385,2.232959869004536,-6.335236667883919,-6.335236667872556,40.149293811591875,37798.40166524381,20596.635282719726,20596.635282719726,58395.036947963534,82918.44595083623,82909.80719214331,20596.635282719726,103506.44247486304,103506.44247486304,103506.44247486304,131080.6927955918,126778.13477607949,4302.558019512312,0.0,95077.89037796069,49957.84608957721,50133.382542648316,27574.250320728774,77707.63286337709,20930.428380601414,1550.0,0.0,0.8793815770051884,2.7455528755533,0.0014957518510113484,1.0,1.0,-6.335236667883919,336571.67024076293,1560980.4248007373,4.637884179866079,1560980.4248007373,4.637884179866079,0.7590570237504188,0.0933375022748902,3.549530992452624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549530992452624,1.2813043251687395,1.2816019135978671,2.7702481937576957,5869.8235019015265,14561.403508771931,6471.324065539588,0.0004377375951539322,26786.043164611052,2731.4162496480503,19343.220692904295,1972.4595751764666,0.7221380393525237,0.7221380393525237,32166.453332690595,32395.05729023726,0.9911868518858581,0.8,4257.639486431495,4287.898129693729,0.9911868518858581,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646186521934122,3.6631299742244017,-2.192345585894924,5.855475560119325,3.5,3.5,1.0,0.6,0.00023224220142702883,0.846727780853235,0.00027428201445451786,197.6550367133575,0.0,0.0,0.0,0.0002367983286503412,9.191254362376376e-05,0.00014032965780326506,0.0004981044695329606,0.0933375023870743,0.0933375023870743,0.0933375023870743,0.09329259462683274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490762.223691961,594.66886664706,0.0,0.0933375023870743,0.0933375022748902,0.0933375022748902,0.375,0.375,0.5,9.448234789468916,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27574.250320728774,20930.428380601414,0.7590570237504188,0.7539567399644104,3.754048796595537,0.7514710562684581,0.48641813258807753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7528502761582,261.7528502761582,-11.397149723841778,246.41832219609685,277.0873783590025,109376.87006647252,109466.02560527316,-89.15553880062006,0.0,nan,277.0873783590025,3.937378359002537,270.953567124706,-2.196432875293965,264.8197558911745,-8.330244108825468,258.6859446589083,-14.464055341091694,252.55213342706116,-20.597866572938813,246.41832219609685,-26.731677803903125,1.0,1.0,25762.5980482374,25762.5980482374,276.482647769259,3.33264776925904,276.482647769259,276.482647769259,82908.03856224116,82909.80719214331,-1.7686299021588638,0.0,8575.796259387458,8575.796259387458,0.9096456727237592,3567.278647414887,276.482647769259,3.33264776925904,1.0,0.002,0.24478669855676546,0.00445261354070839,0.0003782452262717912,0.0016217547855439131,0.1891226131358956,0.1891226131358956,0.0,1.1815704231005197e-11,0.9995168783436392,0.9995168783436392,0.0,0.09329240890619057,4.509336869962249e-05,0.0,0.0,0.0,1600330.5281339358,266.81476333211606,0.0,1.0,1283817.7054697038,2600.9235391600932,,,,,,,,,,,,,,,,,,3.0,1550.0
1055.0,-28.44630721496493,3.6632688693456266,35.074791545915886,28.881472523231082,5.64097141203003,-25.03757935217522,-38.6428892618045,2.232243548789415,-6.335112944001651,-6.335112944028478,40.14913967754833,37795.98281342943,20596.666535550656,20596.666535550656,58392.649348980085,82916.36507347737,82907.85689043271,20596.666535550656,103504.52342598337,103504.52342598337,103504.52342598337,131078.7654244099,126779.18209499778,4299.583329412123,0.0,95077.86376880216,49957.48150714558,50133.758068507304,27574.241998426554,77708.00006693386,20930.412499782662,1550.0,0.0,0.8793828256162023,2.7455655183622416,0.0014957518510113484,1.0,1.0,-6.335112944001651,336573.3116772341,1560973.7581775512,4.637841753996492,1560973.7581775512,4.637841753996492,0.7590566769152529,0.09333640343628954,3.5495632607423007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5495632607423007,1.2813076580785818,1.2816052472817923,2.7702661717211154,5869.8615950487165,14561.403508771931,6471.3063847224585,0.0004377288548712965,26785.792162193793,2731.3906545246127,19343.167843758692,1972.4541860634054,0.7221428332838397,0.7221428332838397,32166.687269059687,32395.05729023726,0.9911958626268627,0.8,4257.670450887292,4287.898129693729,0.9911958626268627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646196606695093,3.6632688693456266,-2.192215575729186,5.855484445074813,3.5,3.5,1.0,0.6,0.00023224220142702883,0.84721690969798,0.0002741236615659851,197.65957581656173,0.0,0.0,0.0,0.0002367983286503412,9.186414937109679e-05,0.00014037805205593202,0.0004982807761923065,0.09333640335984708,0.09333640335984708,0.09333640335984708,0.09329315668786775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490792.78983742266,594.6588975336426,0.0,0.09333640335984708,0.09333640343628954,0.09333640343628954,0.375,0.375,0.5,9.441747813899019,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,27574.241998426554,20930.412499782662,0.7590566769152529,0.7539028445021332,3.753975598492778,0.7514367799799702,0.48638470660516064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.74994597219114,261.74994597219114,-11.400054027808835,246.41291931206533,277.0869726336372,109395.50515932294,109484.36277905609,-88.85761973314524,0.0,nan,277.0869726336372,3.936972633637197,270.9521619685244,-2.1978380314755555,264.8173513037674,-8.332648696232582,258.68254063954635,-14.467459360453631,252.54772997560627,-20.602270024393704,246.41291931206533,-26.73708068793465,1.0,1.0,25762.5980482374,25762.5980482374,276.4825440737881,3.332544073788142,276.4825440737881,276.4825440737881,82905.81396660765,82907.85689043271,-2.0429238250653725,0.0,8575.796259387458,8575.796259387458,0.9096436980645766,3567.311077046012,276.4825440737881,3.332544073788142,1.0,0.002,0.2450038325067348,0.004451712590198875,0.00037858083874194043,0.001621419170154646,0.18929041937097021,0.18929041937097021,0.0,8.896586592421762e-12,0.9995347283606161,0.9995347283606161,0.0,0.09329297665484854,4.342678144100176e-05,0.0,0.0,0.0,1600330.6728695144,266.8148870559983,0.0,1.0,1283817.2827140996,2600.9252525211123,,,,,,,,,,,,,,,,,,3.0,1550.0
1060.0,-28.451867879269226,3.663405124383467,35.074710518397154,28.880572551302635,5.640824111295762,-25.04259868020974,-38.64754785373805,2.2315549107390313,-6.335007451473587,-6.335007451480297,40.14898619101739,37793.550232547925,20596.72990627935,20596.72990627935,58390.28013882728,82914.34243732053,82905.87527030434,20596.72990627935,103502.60517658369,103502.60517658369,103502.60517658369,131076.83197661198,126780.11693817771,4296.715038434264,0.0,95077.86970991212,49957.077499797546,50134.21356679397,27574.2268000283,77708.44036682227,20930.391133318913,1550.0,0.0,0.8793839736801481,2.7455762982240994,0.0014957518510113484,1.0,1.0,-6.335007451473587,336574.7112445073,1560967.1195825366,4.637802744629141,1560967.1195825366,4.637802744629141,0.7590563204222804,0.09333534261785224,3.5495916315827434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5495916315827434,1.2813108622046092,1.2816084521519917,2.770281386263561,5869.893832838464,14561.403508771931,6471.291421151634,0.00043772145793668284,26785.57974499095,2731.3689939980477,19343.123116644136,1972.449625167018,0.7221468902595399,0.7221468902595399,32166.892949625013,32395.05729023726,0.9912037850267751,0.8,4257.697675327844,4287.898129693729,0.9912037850267751,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646217055359508,3.663405124383467,-2.192097336534614,5.855502460918081,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8477012119717301,0.00027396705129964337,197.66406754904096,0.0,0.0,0.0,0.0002367983286503412,9.181628804729857e-05,0.00014042591337973026,0.0004984546469900537,0.09333534317849757,0.09333534317849757,0.09333534317849757,0.09329364478086227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490822.2387070249,594.6492923514057,0.0,0.09333534317849757,0.09333534261785224,0.09333534261785224,0.375,0.375,0.5,9.435493033791843,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27574.2268000283,20930.391133318913,0.7590563204222804,0.7538474734862541,3.7539066133848453,0.7514020338485277,0.48635064677844103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7470681531276,261.7470681531276,-11.402931846872377,246.40757584264583,277.0865604641839,109414.16522006497,109502.2125257333,-88.04730566832413,0.0,nan,277.0865604641839,3.9365604641839127,270.95076353964015,-2.1992364603598276,264.81496661501467,-8.335033384985309,258.6791696906996,-14.470830309300368,252.54337276658146,-20.60662723341852,246.40757584264583,-26.74242415735415,1.0,1.0,25762.5980482374,25762.5980482374,276.48241849506684,3.332418495066861,276.48241849506684,276.48241849506684,82903.80546968084,82905.87527030434,-2.069800623503397,0.0,8575.796259387458,8575.796259387458,0.9096419619039531,3567.339589740657,276.48241849506684,3.332418495066861,1.0,0.002,0.2452131932949382,0.004450841601188487,0.0003789044260494527,0.001621095570449697,0.18945221302472637,0.18945221302472637,0.0,-3.5008502173583533e-12,0.9995513794214034,0.9995513794214034,0.0,0.0932934704624435,4.187215540873517e-05,0.0,0.0,0.0,1600330.7962773854,266.8149925485264,0.0,1.0,1283816.922253491,2600.926713411729,,,,,,,,,,,,,,,,,,3.0,1550.0
1065.0,-28.45738786911396,3.6635354185248925,35.07462943845625,28.879643068090104,5.640668457274546,-25.04758223641294,-38.65217106705529,2.230862822097897,-6.334946598324223,-6.334946598275391,40.148823745736784,37791.15859080626,20596.87295460858,20596.87295460858,58388.031545414844,82912.30147039771,82903.66851292553,20596.87295460858,103500.54146753412,103500.54146753412,103500.54146753412,131074.73236357246,126780.79365630054,4293.9387072719255,0.0,95077.84825288337,49956.70536445929,50134.60320936009,27574.19089603833,77708.79410539841,20930.352597869674,1550.0,0.0,0.879384915449712,2.7455825165806083,0.0014957518510113484,1.0,1.0,-6.334946598324223,336575.51858411037,1560960.0935262307,4.637770744862259,1560960.0935262307,4.637770744862259,0.7590559112607291,0.09333431675574476,3.5496224514918806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5496224514918806,1.281314082401846,1.2816116730971332,2.7702984773554116,5869.93004681122,14561.403508771931,6471.274611439514,0.0004377131485230155,26785.341131962596,2731.344662240683,19343.072871289703,1972.4445015667638,0.7221514475396346,0.7221514475396346,32167.116384872796,32395.05729023726,0.9912123913155434,0.8,4257.727249826586,4287.898129693729,0.9912123913155434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646263214640609,3.6635354185248925,-2.1920077100063313,5.855543128531224,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8481822672380674,0.0002738116680784641,197.66852662786658,0.0,0.0,0.0,0.0002367983286503412,9.17688129763382e-05,0.00014047338845069062,0.0004986274934817116,0.09333431662341772,0.09333431662341772,0.09333431662341772,0.09329395599060995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490850.67594259727,594.6400162197677,0.0,0.09333431662341772,0.09333431675574476,0.09333431675574476,0.375,0.375,0.5,9.429438920471698,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,27574.19089603833,20930.352597869674,0.7590559112607291,0.7537939102258754,3.7538426717673077,0.7513696772365516,0.48631765588266823,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7442113852059,261.7442113852059,-11.405788614794062,246.40228063452582,277.08614213616045,109432.66055577235,109520.06379991329,-87.40324414091711,0.0,nan,277.08614213616045,3.93614213616047,270.94936983571563,-2.200630164284348,264.8125975352567,-8.337402464743263,258.6758252349119,-14.474174765088094,252.53905293466477,-20.61094706533521,246.40228063452582,-26.747719365474154,1.0,1.0,25762.5980482374,25762.5980482374,276.4822220243671,3.332222024367127,276.4822220243671,276.4822220243671,82901.97475985099,82903.66851292553,-1.6937530745490221,0.0,8575.796259387458,8575.796259387458,0.9096400758656104,3567.37056374934,276.4822220243671,3.332222024367127,1.0,0.002,0.245415847475595,0.0044499918051840535,0.00037921761559151537,0.001620782384980131,0.18960880779575767,0.18960880779575767,0.0,5.716464628047202e-13,0.9995657456390681,0.9995657456390681,0.0,0.09329378592166898,4.053083407578317e-05,0.0,0.0,0.0,1600330.86746489,266.81505340167575,0.0,1.0,1283816.7143224282,2600.9275561244317,,,,,,,,,,,,,,,,,,3.0,1550.0
1070.0,-28.462849113257622,3.66366063218733,35.0745492012654,28.878667100239568,5.64046971815268,-25.052517230076212,-38.6567531741224,2.230137833051583,-6.334880573130022,-6.334880573091459,40.14866778706467,37788.84343763748,20596.9948828743,20596.9948828743,58385.83832051178,82910.28751892356,82901.58979309713,20596.9948828743,103498.58467597142,103498.58467597142,103498.58467597142,131072.74406665278,126781.49070101617,4291.25336563661,0.0,95077.8232568287,49956.37916869337,50134.93787570593,27574.15939068135,77709.09726638728,20930.31798325449,1550.0,0.0,0.8793858605088706,2.7455892634617207,0.0014957518510113484,1.0,1.0,-6.334880573130022,336576.3945430332,1560953.348050859,4.637738633364801,1560953.348050859,4.637738633364801,0.7590555232058266,0.09333332188434218,3.5496549487669142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5496549487669142,1.2813174556976907,1.2816150471764403,2.7703165464440582,5869.968333041831,14561.403508771931,6471.256839202985,0.00043770436345379014,26785.088868949646,2731.3189385722594,19343.019748885403,1972.43908458907,0.7221562655074335,0.7221562655074335,32167.351980108164,32395.05729023726,0.9912214659994394,0.8,4257.758433854447,4287.898129693729,0.9912214659994394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646302558833732,3.66366063218733,-2.191917159674589,5.855577791861919,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8486584928713415,0.0002736580183640927,197.67293844957243,0.0,0.0,0.0,0.0002367983286503412,9.172178240170202e-05,0.0001405204190253268,0.0004987990007960517,0.09333332186378454,0.09333332186378454,0.09333332186378454,0.09329428550890895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490878.1862590623,594.6310423125994,0.0,0.09333332186378454,0.09333332188434218,0.09333332188434218,0.375,0.375,0.5,9.4235834075192,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,27574.15939068135,20930.31798325449,0.7590555232058266,0.7537426999774733,3.753778344981135,0.7513385224430642,0.4862859660831869,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.74136871006743,261.74136871006743,-11.408631289932543,246.39703652598783,277.08570089428014,109450.77454178348,109537.74661507497,-86.97207329149114,0.0,nan,277.08570089428014,3.93570089428016,270.9479680205796,-2.202031979420383,264.81023514685256,-8.339764853147415,258.67250227316003,-14.477497726839943,252.5347693995443,-20.615230600455675,246.39703652598783,-26.752963474012148,1.0,1.0,25762.5980482374,25762.5980482374,276.48204565575276,3.332045655752779,276.48204565575276,276.48204565575276,82899.95775711862,82901.58979309713,-1.6320359785022447,0.0,8575.796259387458,8575.796259387458,0.9096380871729346,3567.403223510749,276.48204565575276,3.332045655752779,1.0,0.002,0.245611851883181,0.004449171056814487,0.00037952053399127795,0.001620479468734814,0.18976026699563897,0.18976026699563897,0.0,2.7260919216454127e-12,0.9995799904597713,0.9995799904597713,0.0,0.09329412099872952,3.920088561265927e-05,0.0,0.0,0.0,1600330.9447027212,266.81511942686996,0.0,1.0,1283816.4887187579,2600.928470461947,,,,,,,,,,,,,,,,,,3.0,1550.0
1075.0,-28.46823287530607,3.663783812807404,35.07447180563558,28.877737337630265,5.640273844510411,-25.05738220325723,-38.66126850536091,2.229423172320567,-6.334781080575453,-6.334781080609645,40.148528248996726,37786.52245847017,20597.043680439117,20597.043680439117,58383.566138909286,82908.34774989047,82899.83830651635,20597.043680439117,103496.88198695547,103496.88198695547,103496.88198695547,131071.02895712446,126782.3632584979,4288.665698626565,0.0,95077.83404958363,49956.00875766026,50135.36143547041,27574.146970168997,77709.50840563941,20930.29968059459,1550.0,0.0,0.8793869235202301,2.745599430278765,0.0014957518510113484,1.0,1.0,-6.334781080575453,336577.7145181629,1560947.3128129297,4.637702514105983,1560947.3128129297,4.637702514105983,0.7590552013535712,0.09333236158169364,3.5496840036876405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5496840036876405,1.2813207809543818,1.2816183732054365,2.7703320327355385,5870.001146635174,14561.403508771931,6471.241606817126,0.00043769683398470536,26784.87266776723,2731.296892187162,19342.974218264717,1972.43444175786,0.7221603947194397,0.7221603947194397,32167.562618969743,32395.05729023726,0.9912295794249786,0.8,4257.786314588613,4287.898129693729,0.9912295794249786,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646318304984165,3.663783812807404,-2.1918078518519044,5.8555916646593085,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8491282444454925,0.00027350662629140347,197.6772878707677,0.0,0.0,0.0,0.0002367983286503412,9.167545900008727e-05,0.00014056674242694155,0.0004989675170433952,0.09333236154062355,0.09333236154062355,0.09333236154062355,0.09329474374983261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490904.7488301468,594.6223779277985,0.0,0.09333236154062355,0.09333236158169364,0.09333236158169364,0.375,0.375,0.5,9.417940765665309,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,3.4219738154206425e-11,27574.146970168997,20930.29968059459,0.7590552013535712,0.7536900378609114,3.753711458138907,0.7513053078929575,0.48625352590350435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7385538546128,261.7385538546128,-11.411446145387174,246.39185543901482,277.0852522702627,109468.753052078,109554.873981568,-86.1209294899957,0.0,nan,277.0852522702627,3.9352522702627084,270.9465729040082,-2.203427095991799,264.80789353770945,-8.34210646229053,258.6692141714579,-14.480785828542082,252.5305348052239,-20.61946519477607,246.39185543901482,-26.75814456098516,1.0,1.0,25762.5980482374,25762.5980482374,276.4819409122047,3.331940912204743,276.4819409122047,276.4819409122047,82897.79703181809,82899.83830651635,-2.0412746982619865,0.0,8575.796259387458,8575.796259387458,0.9096363091312266,3567.4324237060787,276.4819409122047,3.331940912204743,1.0,0.002,0.24580072528673969,0.004448386041186339,0.00037981245976372133,0.0016201875504261761,0.18990622988186065,0.18990622988186065,0.0,1.0189897536871939e-11,0.9995952671297624,0.9995952671297624,0.0,0.09329458690710463,3.7774674589009335e-05,0.0,0.0,0.0,1600331.0610913434,266.8152189194245,0.0,1.0,1283816.1487591949,2600.9298482674394,,,,,,,,,,,,,,,,,,3.0,1550.0
1080.0,-28.473560821259586,3.66390326614649,35.07439623235006,28.876826748624467,5.640116432458305,-25.062193095864007,-38.66573068136347,2.2287487051230293,-6.334705062578962,-6.334705062555123,40.1483868852872,37784.22026781661,20597.13315712532,20597.13315712532,58381.35342494193,82906.37230827966,82898.00120196116,20597.13315712532,103495.13435908649,103495.13435908649,103495.13435908649,131069.25907959753,126783.09236249184,4286.166717105697,0.0,95077.80789721933,49955.65584983571,50135.72449709291,27574.124720511038,77709.84921760394,20930.273372522406,1550.0,0.0,0.879387867134159,2.745607198327882,0.0014957518510113484,1.0,1.0,-6.334705062578962,336578.72305731795,1560941.1986306186,4.637670451809269,1560941.1986306186,4.637670451809269,0.7590548597523896,0.09333143234499745,3.5497144808242904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5497144808242904,1.2813239192097494,1.2816215121896772,2.770349033219922,5870.03716862158,14561.403508771931,6471.224884517553,0.00043768856816454134,26784.635330766385,2731.272690548392,19342.924234192236,1972.42934480095,0.722164927590925,0.722164927590925,32167.78356807031,32395.05729023726,0.99123808999643,0.8,4257.815560014129,4287.898129693729,0.99123808999643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646347177600382,3.66390326614649,-2.191713836092407,5.855617102238897,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8495934021406585,0.000273356879704886,197.68159238782522,0.0,0.0,0.0,0.0002367983286503412,9.162970216431776e-05,0.00014061249926271106,0.0004991342248177403,0.09333143418803747,0.09333143418803747,0.09333143418803747,0.09329510781500337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490930.36800401035,594.6140207654712,0.0,0.09333143418803747,0.09333143234499745,0.09333143234499745,0.375,0.375,0.5,9.412491787189092,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,27574.124720511038,20930.273372522406,0.7590548597523896,0.7536386607918173,3.753646090837248,0.7512735388465605,0.4862217678741447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7357769866701,261.7357769866701,-11.414223013329888,246.38673312448853,277.084820848835,109486.87554627776,109571.83423603688,-84.9586897591318,0.0,nan,277.084820848835,3.934820848835045,270.9452033040148,-2.2047966959851806,264.8055857591056,-8.344414240894366,258.6659682142424,-14.484031785757566,252.5263506693344,-20.623649330665586,246.38673312448853,-26.763266875511448,1.0,1.0,25762.5980482374,25762.5980482374,276.48180271055304,3.331802710553063,276.48180271055304,276.48180271055304,82895.83234564184,82898.00120196116,-2.1688563193165464,0.0,8575.796259387458,8575.796259387458,0.9096344440494336,3567.463053228412,276.48180271055304,3.331802710553063,1.0,0.002,0.24598310997241868,0.004447624653018112,0.00038009434089911366,0.001619905655091418,0.19004717044955682,0.19004717044955682,0.0,-4.009468538429539e-12,0.9996091677170397,0.9996091677170397,0.0,0.0932949554082221,3.647693677535289e-05,0.0,0.0,0.0,1600331.1500188054,266.815294937421,0.0,1.0,1283815.8890105397,2600.930900990776,,,,,,,,,,,,,,,,,,3.0,1550.0
1085.0,-28.478848097062645,3.6640149714925463,35.07432021036101,28.87587994281205,5.6399148965906525,-25.066971797656866,-38.67016547648234,2.2280385961814315,-6.334683613813127,-6.3346836138367015,40.148232429492495,37781.96803559393,20597.31908577825,20597.31908577825,58379.28712137218,82904.43703001973,82895.85498642591,20597.31908577825,103493.17407220416,103493.17407220416,103493.17407220416,131067.25044668985,126783.51047417732,4283.739972512525,0.0,95077.7934317529,49955.32443374684,50136.076664451175,27574.076374485696,77710.15303893687,20930.225318439756,1550.0,0.0,0.8793885666699929,2.745609390115534,0.0014957518510113484,1.0,1.0,-6.334683613813127,336579.0076208945,1560934.518218038,4.637646682873922,1560934.518218038,4.637646682873922,0.7590544478873824,0.09333053384713126,3.5497454698209987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5497454698209987,1.2813272233206248,1.2816248170679465,2.7703660745001986,5870.073277049589,14561.403508771931,6471.20812151529,0.0004376802823544048,26784.397427950615,2731.2484312125566,19342.874128456693,1972.4242354378605,0.7221694712561132,0.7221694712561132,32168.008227596983,32395.05729023726,0.9912467435019652,0.8,4257.8452965617635,4287.898129693729,0.9912467435019652,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646407173638091,3.6640149714925463,-2.1916549889277093,5.855669960420256,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8500552809770949,0.00027320835082640546,197.68586423226625,0.0,0.0,0.0,0.0002367983286503412,9.158424701292664e-05,0.0001406579544141022,0.0004992999364757478,0.09333053383666166,0.09333053383666166,0.09333053383666166,0.09329525650594027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490955.16412220034,594.6059310623351,0.0,0.09333053383666166,0.09333053384713126,0.09333053384713126,0.375,0.375,0.5,9.407200236630814,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,27574.076374485696,20930.225318439756,0.7590544478873824,0.7535884446734762,3.7535892303383984,0.7512440117332041,0.48619088443518027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.73301720407807,261.73301720407807,-11.41698279592191,246.38165782351086,277.08437658463197,109504.42211358888,109588.85807647546,-84.43596288661568,0.0,nan,277.08437658463197,3.934376584631991,270.94383283243604,-2.206167167563933,264.80328908019584,-8.346710919804138,258.6627453279644,-14.48725467203559,252.52220157572927,-20.627798424270708,246.38165782351086,-26.768342176489114,1.0,1.0,25762.5980482374,25762.5980482374,276.4815738949846,3.331573894984615,276.4815738949846,276.4815738949846,82894.05324620294,82895.85498642591,-1.8017402229743311,0.0,8575.796259387458,8575.796259387458,0.9096325476371716,3567.4941971701037,276.4815738949846,3.331573894984615,1.0,0.002,0.24616024317088028,0.004446876711082632,0.0003803680647943471,0.0016196319481238267,0.19018403239717355,0.19018403239717355,0.0,1.2918173909054476e-11,0.9996204175572243,0.9996204175572243,0.0,0.093295107215108,3.5426632023253716e-05,0.0,0.0,0.0,1600331.1751100114,266.81531638618685,0.0,1.0,1283815.8157214494,2600.9311980208518,,,,,,,,,,,,,,,,,,3.0,1550.0
1090.0,-28.484082531956318,3.6641209153324463,35.07424514309364,28.874947770405583,5.639722032756596,-25.07170207542733,-38.67455549826843,2.227341572488315,-6.334644800000319,-6.334644800028005,40.14808742295574,37779.736279158555,20597.457373642526,20597.457373642526,58377.193652801085,82902.51572684987,82893.91123534834,20597.457373642526,103491.36860899086,103491.36860899086,103491.36860899086,131065.40688092471,126784.01887784213,4281.3880030825885,0.0,95077.77615685547,49954.99669582254,50136.42162336992,27574.038271933845,77710.45989530376,20930.186057497824,1550.0,0.0,0.8793893238921382,2.7456133563908653,0.0014957518510113484,1.0,1.0,-6.334644800000319,336579.5225692949,1560928.2465182415,4.637620953891745,1560928.2465182415,4.637620953891745,0.7590540729321302,0.09332965823058723,3.5497761468532256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5497761468532256,1.2813304665628906,1.2816280610634694,2.770383003828306,5870.109148264384,14561.403508771931,6471.191468067636,0.00043767205082441115,26784.161091718186,2731.224331623764,19342.82435018721,1972.4191594670158,0.7221739849887671,0.7221739849887671,32168.230625102526,32395.05729023726,0.9912553098931484,0.8,4257.874733702113,4287.898129693729,0.9912553098931484,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6464517967975105,3.6641209153324463,-2.191588359334939,5.855709274667385,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8505128107462123,0.00027306137954967083,197.6900935658671,0.0,0.0,0.0,0.0002367983286503412,9.153927129596037e-05,0.00014070293013106845,0.0004994639051716228,0.09332965930555612,0.09332965930555612,0.09332965930555612,0.0932954716137893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490979.21748731704,594.5980837728675,0.0,0.09332965930555612,0.09332965823058723,0.09332965823058723,0.375,0.375,0.5,9.402072081510923,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,27574.038271933845,20930.186057497824,0.7590540729321302,0.7535387460031335,3.753529754321098,0.7512141059446872,0.48616024573857497,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.73028170214474,261.73028170214474,-11.41971829785524,246.37663144076126,277.0839319635265,109521.92759236721,109605.62068564455,-83.69309327731969,0.0,nan,277.0839319635265,3.933931963526504,270.94247185898394,-2.2075281410160414,264.8010117544071,-8.348988245592864,258.6595516498747,-14.490448350125291,252.51809154531506,-20.63190845468492,246.37663144076126,-26.77336855923872,1.0,1.0,25762.5980482374,25762.5980482374,276.48138605332963,3.331386053329652,276.48138605332963,276.48138605332963,82892.1830887154,82893.91123534834,-1.7281466329295654,0.0,8575.796259387458,8575.796259387458,0.9096306703093993,3567.525027587492,276.48138605332963,3.331386053329652,1.0,0.002,0.24633189824566604,0.0044461547588179355,0.0003806333374869943,0.0016193666608920853,0.19031666874349715,0.19031666874349715,0.0,-1.6209204117823006e-12,0.9996321532492457,0.9996321532492457,0.0,0.09329532721905809,3.433101152913055e-05,0.0,0.0,0.0,1600331.2205151878,266.81535519999966,0.0,1.0,1283815.6830970626,2600.931735528437,,,,,,,,,,,,,,,,,,3.0,1550.0
1095.0,-28.489265090799975,3.6642255991262003,35.07417370019064,28.874099172558658,5.63958672724166,-25.076379908993054,-38.67889634622259,2.22670154422726,-6.334554790550442,-6.3345547905240025,40.147963991488616,37777.47498813664,20597.487602679415,20597.487602679415,58374.96259081605,82900.61274641383,82892.40818972378,20597.487602679415,103489.8957924032,103489.8957924032,103489.8957924032,131063.92385537313,126784.80110137913,4279.122753994001,0.0,95077.76832391787,49954.63056133236,50136.819736206126,27574.028062969926,77710.84779917606,20930.17049245888,1550.0,0.0,0.8793902749504648,2.7456225542230417,0.0014957518510113484,1.0,1.0,-6.334554790550442,336580.7167399091,1560922.9079792658,4.637588638761681,1560922.9079792658,4.637588638761681,0.7590537894812219,0.09332881534070007,3.5498036404881343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5498036404881343,1.2813334446206053,1.2816310398128508,2.7703980219912303,5870.140969949492,14561.403508771931,6471.17669416572,0.00043766474843047893,26783.95143874598,2731.202952970278,19342.78019000571,1972.4146563817114,0.7221779890932828,0.7221779890932828,32168.429943790103,32395.05729023726,0.9912629873382784,0.8,4257.901116067176,4287.898129693729,0.9912629873382784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64646155119743,3.6642255991262003,-2.191492269439376,5.855717868565576,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8509660679762981,0.00027291593656528435,197.69428116279838,0.0,0.0,0.0,0.0002367983286503412,9.149481943291875e-05,0.00014074738199411008,0.0004996255689918661,0.09332881514313371,0.09332881514313371,0.09332881514313371,0.09329588505381174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491002.46483594,594.5905001308246,0.0,0.09332881514313371,0.09332881534070007,0.09332881534070007,0.375,0.375,0.5,9.397132583527751,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,27574.028062969926,20930.17049245888,0.7590537894812219,0.7534876601049302,3.7534632267994334,0.751181646372863,0.4861287202240146,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.72758650006654,261.72758650006654,-11.422413499933441,246.37165568250262,277.08351731759865,109539.5983812847,109622.05849343493,-82.46011215025203,0.0,nan,277.08351731759865,3.933517317598671,270.94114499063096,-2.2088550093690174,264.79877266351366,-8.351227336486318,258.6564003366024,-14.49359966339756,252.51402800955086,-20.63597199044912,246.37165568250262,-26.778344317497357,1.0,1.0,25762.5980482374,25762.5980482374,276.48130079681994,3.33130079681996,276.48130079681994,276.48130079681994,82890.1946217735,82892.40818972378,-2.213567950282595,0.0,8575.796259387458,8575.796259387458,0.9096289877889133,3567.552658690575,276.48130079681994,3.33130079681996,1.0,0.002,0.24649723598411805,0.004445468017835683,0.00038088888875755254,0.001619111113879636,0.19044444437877628,0.19044444437877628,0.0,2.6371886445442083e-12,0.9996456877000118,0.9996456877000118,0.0,0.09329574779348154,3.3067547218534524e-05,0.0,0.0,0.0,1600331.325809963,266.81544520944954,0.0,1.0,1283815.3755402549,2600.932982012609,,,,,,,,,,,,,,,,,,4.0,1550.0
1100.0,-28.49437597965037,3.664326833782317,35.07410436842592,28.873239049594872,5.639434298660824,-25.080994951731814,-38.68317900979889,2.2260532697052557,-6.334493739976324,-6.334493740047634,40.147836654011684,37775.259773515034,20597.570382089696,20597.570382089696,58372.83015560473,82898.73924392842,82890.76859093511,20597.570382089696,103488.3389730248,103488.3389730248,103488.3389730248,131062.34409494298,126785.41014241824,4276.93395252473,0.0,95077.7597308229,49954.28025670939,50137.19941568168,27574.005121918177,77711.20453759986,20930.1444659032,1550.0,0.0,0.8793910849772719,2.7456287928367336,0.0014957518510113484,1.0,1.0,-6.334493739976324,336581.52671011677,1560917.400515778,4.63756111564652,1560917.400515778,4.63756111564652,0.759053477119511,0.09332800039104294,3.549831544115791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549831544115791,1.2813364610623634,1.2816340569551905,2.770413277065889,5870.173293622134,14561.403508771931,6471.161686747978,0.0004376573307181231,26783.738481456683,2731.181237370222,19342.735331829783,1972.4100821207837,0.7221820562958914,0.7221820562958914,32168.63223445782,32395.05729023726,0.9912707792716104,0.8,4257.927891811635,4287.898129693729,0.9912707792716104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646488262715761,3.664326833782317,-2.1914145683753787,5.855741402157696,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8514133123778534,0.0002727725747891064,197.69841102288817,0.0,0.0,0.0,0.0002367983286503412,9.145098294724903e-05,0.00014079121847977981,0.0004997851084940204,0.0933280002455121,0.0933280002455121,0.0933280002455121,0.09329618297826765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491024.88790145697,594.5831848452564,0.0,0.0933280002455121,0.09332800039104294,0.09332800039104294,0.375,0.375,0.5,9.392359965212389,7.128164725145325e-11,7.128164725145325e-11,7.128164725145325e-11,7.128164725145325e-11,7.128164725145325e-11,7.128164725145325e-11,27574.005121918177,20930.1444659032,0.759053477119511,0.75343777103154,3.753401407173541,0.7511507575122139,0.48609798288788353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7249247419019,261.7249247419019,-11.425075258098104,246.36673928871647,277.08311019506885,109556.89209960592,109638.32899267871,-81.43689307280755,0.0,nan,277.08311019506885,3.9331101950688776,270.9398360138344,-2.2101639861655826,264.7965618324715,-8.353438167528452,258.6532876513121,-14.496712348687879,252.51001347000806,-20.639986529991916,246.36673928871647,-26.783260711283503,1.0,1.0,25762.5980482374,25762.5980482374,276.481170658194,3.3311706581940257,276.481170658194,276.481170658194,82888.32165883771,82890.76859093511,-2.4469320974021684,0.0,8575.796259387458,8575.796259387458,0.909627280172832,3567.58070183637,276.481170658194,3.3311706581940257,1.0,0.002,0.24665699169698377,0.004444800212555065,0.0003811357920372355,0.0016188642100420576,0.19056789601861773,0.19056789601861773,0.0,2.0792929010526873e-12,0.9996576467533135,0.9996576467533135,0.0,0.0932960492471023,3.1951143940634544e-05,0.0,0.0,0.0,1600331.397228028,266.81550626002365,0.0,1.0,1283815.166934066,2600.9338274644174,,,,,,,,,,,,,,,,,,3.0,1550.0
1105.0,-28.499495360645213,3.664412112278307,35.07402980558566,28.872113988641672,5.639071904952274,-25.085638634093495,-38.687488495465345,2.2252151786788095,-6.334594349917893,-6.334594349863292,40.147659446517935,37773.21235116738,20597.95331201169,20597.95331201169,58371.16566317907,82896.88860441024,82888.04082903426,20597.95331201169,103485.99414104596,103485.99414104596,103485.99414104596,131059.89494446608,126785.11815649248,4274.776787973606,0.0,95077.73430534468,49954.058053094515,50137.41805805574,27573.900803420125,77711.31886147585,20930.05008901299,1550.0,0.0,0.8793912138730118,2.7456185117509215,0.0014957518510113484,1.0,1.0,-6.334594349917893,336580.1918986732,1560909.7361526885,4.637556736026217,1560909.7361526885,4.637556736026217,0.7590529261067385,0.0933271993912554,3.54986882251858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.54986882251858,1.2813403607473413,1.2816379575458867,2.7704339387609083,5870.217073274544,14561.403508771931,6471.141359748191,0.00043764728386286756,26783.450053765206,2731.1518259308946,19342.674573067135,1972.4038864512486,0.7221875648670568,0.7221875648670568,32168.90248817671,32395.05729023726,0.9912811890589267,0.8,4257.9636633308955,4287.898129693729,0.9912811890589267,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646611827737498,3.664412112278307,-2.1914381541073906,5.855850266385698,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8518615542205933,0.0002726290443281218,197.70254791804638,0.0,0.0,0.0,0.0002367983286503412,9.140689150711169e-05,0.00014083530991991714,0.0004999468757944555,0.09332719947383143,0.09332719947383143,0.09332719947383143,0.0932958473027628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491046.7327496539,594.5760554489798,0.0,0.09332719947383143,0.0933271993912554,0.0933271993912554,0.375,0.375,0.5,9.387657150593578,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,27573.900803420125,20930.05008901299,0.7590529261067385,0.7533936491789137,3.7533623789487542,0.7511282335489436,0.4860709212579436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7222213367746,261.7222213367746,-11.427778663225354,246.3618412434139,277.0826014301309,109572.67994018932,109655.39102692126,-82.71108673195026,0.0,nan,277.0826014301309,3.932601430130944,270.9384493928137,-2.2115506071862683,264.79429735542453,-8.355702644575445,258.65014531810175,-14.499854681898228,252.50599328076277,-20.64400671923721,246.3618412434139,-26.788158756586085,1.0,1.0,25762.5980482374,25762.5980482374,276.48075197157027,3.330751971570294,276.48075197157027,276.48075197157027,82886.69189988091,82888.04082903426,-1.3489291533478536,0.0,8575.796259387458,8575.796259387458,0.9096249988409253,3567.6181666311727,276.48075197157027,3.330751971570294,1.0,0.002,0.24681443620789353,0.0044441158176754415,0.00038137899725400597,0.0016186210039335121,0.190689498627003,0.190689498627003,0.0,1.1875179659059931e-12,0.9996625967543579,0.9996625967543579,0.0,0.09329571049127411,3.148889998129995e-05,0.0,0.0,0.0,1600331.279532673,266.8154056500821,0.0,1.0,1283815.510712223,2600.9324341796682,,,,,,,,,,,,,,,,,,6.0,1550.0
1110.0,-28.50455623628732,3.664489655067947,35.07395542550484,28.871107671316736,5.638787368551017,-25.09022187580738,-38.69174384800715,2.224453008068081,-6.334606933887471,-6.334606933901652,40.14751167038389,37771.12234992562,20598.13897327737,20598.13897327737,58369.261323203,82895.06868372907,82886.01130157155,20598.13897327737,103484.15027484891,103484.15027484891,103484.15027484891,131057.99190619218,126785.31762464363,4272.674281548555,0.0,95077.72963277291,49953.783298958806,50137.71814868234,27573.841631343275,77711.55978002562,20929.993736959725,1550.0,0.0,0.879391705041334,2.7456172258277562,0.0014957518510113484,1.0,1.0,-6.334606933887471,336580.02494502265,1560903.3447409314,4.637540047113286,1560903.3447409314,4.637540047113286,0.7590525113181376,0.09332641387115162,3.549901172765911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549901172765911,1.281343907190937,1.2816415048131593,2.770451518006812,5870.254321587163,14561.403508771931,6471.124064599693,0.0004376387356851831,26783.204659946336,2731.1268027253277,19342.622876710888,1972.3986148899867,0.7221922515358042,0.7221922515358042,32169.137014252017,32395.05729023726,0.9912902226861519,0.8,4257.994705841815,4287.898129693729,0.9912902226861519,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6466717374938575,3.664489655067947,-2.1914133934828337,5.855903048550781,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8523049237877268,0.00027248722252468246,197.70663770608314,0.0,0.0,0.0,0.0002367983286503412,9.136337319237281e-05,0.00014087882823465603,0.0005001059175680928,0.0933264138688743,0.0933264138688743,0.0933264138688743,0.0932958557159318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491068.1453769256,594.5690682798738,0.0,0.0933264138688743,0.09332641387115162,0.09332641387115162,0.375,0.375,0.5,9.383073429253047,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27573.841631343275,20929.993736959725,0.7590525113181376,0.7533474546630974,3.753311165005219,0.7511013996942805,0.48604252001687426,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7195340890699,261.7195340890699,-11.430465910930081,246.35698319106947,277.0820849870714,109589.26231030739,109671.47905817439,-82.21674786700123,0.0,nan,277.0820849870714,3.9320849870714483,270.9370646278731,-2.2129353721268785,264.79204426866124,-8.357955731338734,258.6470239094736,-14.502976090526374,252.50200355027047,-20.647996449729504,246.35698319106947,-26.793016808930503,1.0,1.0,25762.5980482374,25762.5980482374,276.48050272992003,3.330502729920056,276.48050272992003,276.48050272992003,82884.80997800833,82886.01130157155,-1.201323563218466,0.0,8575.796259387458,8575.796259387458,0.9096230190902341,3567.6506786297405,276.48050272992003,3.330502729920056,1.0,0.002,0.2469678799858283,0.004443462768800331,0.00038161608952702906,0.0016183839106333423,0.19080804476351454,0.19080804476351454,0.0,1.6037128222623487e-13,0.9996711675275828,0.9996711675275828,0.0,0.09329572511573654,3.06887554150833e-05,0.0,0.0,0.0,1600331.2648117042,266.8153930661125,0.0,1.0,1283815.5537108807,2600.932259912202,,,,,,,,,,,,,,,,,,6.0,1550.0
1115.0,-28.509504742309016,3.664566804832916,35.07388546351483,28.870216814707987,5.638594552897586,-25.09469481276898,-38.69589631268752,2.2237846218571535,-6.334534378080718,-6.33453437809219,40.14739547358166,37769.02109378677,20598.14843682572,20598.14843682572,58367.16953061249,82893.25849861468,82884.65075118153,20598.14843682572,103482.79918800725,103482.79918800725,103482.79918800725,131056.62645601836,126785.97884715984,4270.647608858516,0.0,95077.71635256922,49953.47894238764,50138.041566868415,27573.827268011115,77711.86883487953,20929.975266405236,1550.0,0.0,0.8793925348280819,2.745624640123792,0.0014957518510113484,1.0,1.0,-6.334534378080718,336580.98755607073,1560898.3191691833,4.637511852653753,1560898.3191691833,4.637511852653753,0.7590522368538397,0.09332565359857688,3.5499303150002284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5499303150002284,1.2813470172640333,1.2816446156085834,2.770467537030004,5870.288263975077,14561.403508771931,6471.108303926161,0.00043763094604627853,26782.9810491824,2731.10400077319,19342.575767002996,1972.3938110366942,0.7221965221677019,0.7221965221677019,32169.348283177755,32395.05729023726,0.9912983604935274,0.8,4258.022669972991,4287.898129693729,0.9912983604935274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646674791221156,3.664566804832916,-2.191338934136726,5.855905738969643,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8527386897609489,0.00027234861536789667,197.7106368497498,0.0,0.0,0.0,0.0002367983286503412,9.132092554074969e-05,0.00014092127588627914,0.000500260709297213,0.09332565385082425,0.09332565385082425,0.09332565385082425,0.09329619568655985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491088.9142629187,594.562292402067,0.0,0.09332565385082425,0.09332565359857688,0.09332565359857688,0.375,0.375,0.5,9.378654767613192,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27573.827268011115,20929.975266405236,0.7590522368538397,0.7533006857360941,3.753247814658744,0.7510714953288509,0.4860135479953204,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.71690820282697,261.71690820282697,-11.433091797173006,246.35220268123618,277.08161372444346,109606.3710860859,109686.7104677487,-80.3393816627832,0.0,nan,277.08161372444346,3.93161372444348,270.9357315157529,-2.2142684842471,264.7898493071542,-8.360150692845764,258.6439670985164,-14.506032901483593,252.4980848898589,-20.65191511014109,246.35220268123618,-26.7977973187638,1.0,1.0,25762.5980482374,25762.5980482374,276.4804166356929,3.3304166356929272,276.4804166356929,276.4804166356929,82882.71625212177,82884.65075118153,-1.9344990597601281,0.0,8575.796259387458,8575.796259387458,0.9096212356553286,3567.6799665752296,276.4804166356929,3.3304166356929272,1.0,0.002,0.24711578330322248,0.004442847133339547,0.00038184468752260867,0.0016181553161541604,0.19092234376130432,0.19092234376130432,0.0,3.67676895873803e-12,0.9996830383322821,0.9996830383322821,0.0,0.09329607294377142,2.9580654805466608e-05,0.0,0.0,0.0,1600331.349688846,266.81546562191926,0.0,1.0,1283815.305792061,2600.933264692264,,,,,,,,,,,,,,,,,,3.0,1550.0
