time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1120.0,-28.514408970373378,3.6646421616042857,35.073818650042114,28.869459544681035,5.638501937041892,-25.099117879609793,-38.69999998770652,2.2232108443064407,-6.334479904748889,-6.334479904739494,40.14727873950638,37766.8472475463,20598.19145666818,20598.19145666818,58365.03870421448,82891.4549542086,82883.21837703252,20598.19145666818,103481.4098337007,103481.4098337007,103481.4098337007,131055.2154865737,126786.52570798434,4268.689778589348,0.0,95077.71316140634,49953.105447708134,50138.45301522023,27573.805652872987,77712.25866809321,20929.950938020873,1550.0,0.0,0.8793932693606357,2.745630206627422,0.0014957518510113484,1.0,1.0,-6.334479904748889,336581.71026506386,1560893.2703721144,4.637486894765863,1560893.2703721144,4.637486894765863,0.7590519495751986,0.09332492076616904,3.5499546420437973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5499546420437973,1.2813496871248775,1.2816472860895143,2.7704807498796593,5870.316260417998,14561.403508771931,6471.095303786543,0.00043762452087445366,26782.796612485094,2731.0851934641387,19342.536908715705,1972.3898485941384,0.7222000446248757,0.7222000446248757,32169.52464373281,32395.05729023726,0.9913051536855806,0.8,4258.046013537023,4287.898129693729,0.9913051536855806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64668867299812,3.6646421616042857,-2.191275807597756,5.855917969202041,3.5,3.5,1.0,0.6,0.00023224220142702883,0.853168809560521,0.00027221131249120556,197.71460036973383,0.0,0.0,0.0,0.0002367983286503412,9.127899453504267e-05,0.00014096320689198615,0.0005004129906635864,0.09332492066688293,0.09332492066688293,0.09332492066688293,0.09329646276401128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491108.9566262095,594.555753223547,0.0,0.09332492066688293,0.09332492076616904,0.09332492076616904,0.375,0.375,0.5,9.374386098083846,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27573.805652872987,20929.950938020873,0.7590519495751986,0.7532511471002435,3.7531869091161862,0.7510403082413272,0.4859831369571614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.71434940305784,261.71434940305784,-11.43565059694214,246.34748367794745,277.08121512813716,109623.5985035987,109701.88536509381,-78.28686149507124,0.0,nan,277.08121512813716,3.9312151281371825,270.9344688381887,-2.2155311618112705,264.78772254805915,-8.362277451940827,258.64097625801236,-14.509023741987619,252.49422996800243,-20.655770031997548,246.34748367794745,-26.802516322052526,1.0,1.0,25762.5980482374,25762.5980482374,276.4803040838382,3.3303040838382003,276.4803040838382,276.4803040838382,82881.05630458282,82883.21837703252,-2.162072449704283,0.0,8575.796259387458,8575.796259387458,0.9096197468940312,3567.704415254016,276.4803040838382,3.3303040838382003,1.0,0.002,0.24725867016425415,0.004442249807222132,0.0003820655199155148,0.0016179344803038246,0.1910327599577574,0.1910327599577574,0.0,2.1933930366424548e-13,0.9996937863068354,0.9996937863068354,0.0,0.09329634339751693,2.857736865210569e-05,0.0,0.0,0.0,1600331.413412719,266.8155200952511,0.0,1.0,1283815.1196599065,2600.9340190600537,,,,,,,,,,,,,,,,,,3.0,1550.0
1125.0,-28.519268291884547,3.6647096061890814,35.07375116341533,28.868501597922318,5.638237307822827,-25.1035177318537,-38.70408518761394,2.2224867465329763,-6.334504639652721,-6.334504639613035,40.14714015082118,37764.83565130814,20598.38134635236,20598.38134635236,58363.21699766049,82889.70283814258,82881.27846575441,20598.38134635236,103479.65981210677,103479.65981210677,103479.65981210677,131053.40492539351,126786.62704602006,4266.777879373452,0.0,95077.70662433092,49952.83943300426,50138.7413236963,27573.745113286746,77712.48643698305,20929.894035875514,1550.0,0.0,0.8793936604083046,2.745627679023757,0.0014957518510113484,1.0,1.0,-6.334504639652721,336581.38210181,1560887.2763708455,4.637473607790654,1560887.2763708455,4.637473607790654,0.7590515524780922,0.09332420674544199,3.5499855538152425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5499855538152425,1.2813530564609592,1.2816506562081387,2.7704975891813506,5870.351940877621,14561.403508771931,6471.0787350748815,0.00043761633208918454,26782.561557792527,2731.061224556044,19342.48738372777,1972.3847984508238,0.7222045337967298,0.7222045337967298,32169.748740371255,32395.05729023726,0.9913137856263892,0.8,4258.075675579237,4287.898129693729,0.9913137856263892,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646749947193749,3.6647096061890814,-2.1912623472870685,5.85597195347615,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8535952218080545,0.00027207532972724685,197.718527753689,0.0,0.0,0.0,0.0002367983286503412,9.123726997816578e-05,0.00014100493144886305,0.0005005654696601724,0.09332420652794288,0.09332420652794288,0.09332420652794288,0.0932964183630205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491128.4083487994,594.549405405676,0.0,0.09332420652794288,0.09332420674544199,0.09332420674544199,0.375,0.375,0.5,9.370217890228455,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,27573.745113286746,20929.894035875514,0.7590515524780922,0.7532066951481274,3.7531384931322926,0.7510146653843993,0.48595582747093796,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7117889319815,261.7117889319815,-11.438211068018461,246.34281173594425,277.080766127993,109639.28122183743,109717.61922104625,-78.33799920881323,0.0,nan,277.080766127993,3.9307661279930244,270.93317524967483,-2.216824750325145,264.78558437117863,-8.364415628821348,258.63799349273705,-14.512006507262925,252.49040261436156,-20.65959738563842,246.34281173594425,-26.807188264055725,1.0,1.0,25762.5980482374,25762.5980482374,276.4800531412494,3.3300531412494365,276.4800531412494,276.4800531412494,82879.31121102747,82881.27846575441,-1.9672547269437928,0.0,8575.796259387458,8575.796259387458,0.9096178551559997,3567.7354815843187,276.4800531412494,3.3300531412494365,1.0,0.002,0.24739820760350267,0.004441653783459822,0.00038228111451616803,0.0016177188887047686,0.19114055725808402,0.19114055725808402,0.0,3.2209365383173427e-12,0.9997009619805314,0.9997009619805314,0.0,0.09329629925948836,2.7907485953637247e-05,0.0,0.0,0.0,1600331.384477393,266.81549536034726,0.0,1.0,1283815.2041776208,2600.9336765214566,,,,,,,,,,,,,,,,,,3.0,1550.0
1130.0,-28.52406200508034,3.664773464982075,35.07368564176804,28.867589821480237,5.638014621460289,-25.107854342405602,-38.7081083265133,2.221806958659644,-6.334482560315109,-6.334482560394445,40.14701965173028,37762.82214580084,20598.467412275626,20598.467412275626,58361.28955807647,82887.94845648564,82879.73205006473,20598.467412275626,103478.19946234036,103478.19946234036,103478.19946234036,131051.90894042268,126786.98564644302,4264.9232939796675,0.0,95077.68684892324,49952.560537789286,50139.02923459328,27573.70947808232,77712.73871267561,20929.858220009097,1550.0,0.0,0.8793942348993931,2.7456299352610203,0.0014957518510113484,1.0,1.0,-6.334482560315109,336581.67503308365,1560882.0647636657,4.637454087808678,1560882.0647636657,4.637454087808678,0.7590512345335958,0.093323511986844,3.5500157214396424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5500157214396424,1.2813562196325228,1.2816538201143626,2.770514293408388,5870.387335130261,14561.403508771931,6471.062298712325,0.00043760820884005953,26782.32839215886,2731.0374482783477,19342.43825434017,1972.3797886475168,0.7222089868781951,0.7222089868781951,32169.967441897246,32395.05729023726,0.9913222097682607,0.8,4258.104623509653,4287.898129693729,0.9913222097682607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6467777192143425,3.664773464982075,-2.1912229564182457,5.85599642140032,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8540161021943639,0.00027194124423449487,197.72240226480304,0.0,0.0,0.0,0.0002367983286503412,9.119619651242402e-05,0.0001410460049146048,0.0005007155348931001,0.09332351177462114,0.09332351177462114,0.09332351177462114,0.09329655597877326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491147.3450767313,594.5432262714662,0.0,0.09332351177462114,0.093323511986844,0.093323511986844,0.375,0.375,0.5,9.366174533767115,7.935341272968799e-11,7.935341272968799e-11,7.935341272968799e-11,7.935341272968799e-11,7.935341272968799e-11,7.935341272968799e-11,27573.70947808232,20929.858220009097,0.7590512345335958,0.7531622115999503,3.753082839689021,0.7509874252901249,0.4859283403383827,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7092559721171,261.7092559721171,-11.440744027882886,246.33819599396975,277.0803159502896,109655.31163721286,109732.80792693916,-77.49628972627792,0.0,nan,277.0803159502896,3.930315950289639,270.93189195902863,-2.2181080409713445,264.7834679677422,-8.366532032257794,258.63504397645374,-14.514956023546233,252.4866199852186,-20.66338001478138,246.33819599396975,-26.81180400603023,1.0,1.0,25762.5980482374,25762.5980482374,276.4798948971904,3.3298948971903997,276.4798948971904,276.4798948971904,82877.4018622828,82879.73205006473,-2.3301877819321817,0.0,8575.796259387458,8575.796259387458,0.9096160089518538,3567.7658000468405,276.4798948971904,3.3298948971903997,1.0,0.002,0.24753355789056292,0.004441083173339077,0.0003824902759222865,0.0016175097344892997,0.19124513796114326,0.19124513796114326,0.0,1.0411586089803526e-11,0.9997099331849816,0.9997099331849816,0.0,0.09329644193295564,2.7070053888357118e-05,0.0,0.0,0.0,1600331.4103061915,266.81551743968487,0.0,1.0,1283815.1287338242,2600.9339822847237,,,,,,,,,,,,,,,,,,3.0,1550.0
1135.0,-28.528824915333658,3.664830135095786,35.073619791790975,28.866716741491132,5.637821097492753,-25.112160314021992,-38.712104329001136,2.221156492016737,-6.334509645815501,-6.334509645822276,40.14688619206653,37760.805609408206,20598.63994869121,20598.63994869121,58359.44555809941,82886.19902795179,82877.88528205139,20598.63994869121,103476.5252307426,103476.5252307426,103476.5252307426,131050.17513523146,126787.06378397427,4263.1113512571965,0.0,95077.66722329173,49952.273789888764,50139.326037114406,27573.649904488866,77712.97594160328,20929.802400170414,1550.0,0.0,0.8793945939028639,2.745627167455582,0.0014957518510113484,1.0,1.0,-6.334509645815501,336581.3156840114,1560876.2926247693,4.637441889644724,1560876.2926247693,4.637441889644724,0.7590508500930497,0.09332283264421438,3.5500446473372005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5500446473372005,1.281359246381908,1.2816568475667232,2.7705303234524075,5870.421300869985,14561.403508771931,6471.046525201949,0.00043760041330563035,26782.104640460537,2731.0146319549017,19342.391106262094,1972.3749808815544,0.7222132601573424,0.7222132601573424,32170.17714112057,32395.05729023726,0.9913302871647955,0.8,4258.132379870737,4287.898129693729,0.9913302871647955,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646833393803129,3.664830135095786,-2.1912153371689493,5.856045472264736,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8544344999336075,0.00027180808060193594,197.72625202988053,0.0,0.0,0.0,0.0002367983286503412,9.115541700526409e-05,0.00014108678442176475,0.0005008643838465035,0.09332283358927228,0.09332283358927228,0.09332283358927228,0.09329650001599513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491165.7686483472,594.537213694087,0.0,0.09332283358927228,0.09332283264421438,0.09332283264421438,0.375,0.375,0.5,9.362224503630571,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27573.649904488866,20929.802400170414,0.7590508500930497,0.7531175345567409,3.7530337599519656,0.7509614044629187,0.48590090846325623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7067518242048,261.7067518242048,-11.44324817579519,246.33362304203615,277.079880606388,109671.31855925282,109747.93334144352,-76.61478219068613,0.0,nan,277.079880606388,3.9298806063879965,270.93062909352165,-2.219370906478332,264.78137758065736,-8.368622419342614,258.6321260677354,-14.517873932264592,252.48287455489043,-20.667125445109548,246.33362304203615,-26.816376957963826,1.0,1.0,25762.5980482374,25762.5980482374,276.4796524652271,3.3296524652271273,276.4796524652271,276.4796524652271,82875.86921282271,82877.88528205139,-2.0160692286735866,0.0,8575.796259387458,8575.796259387458,0.9096142387332009,3567.7948705738863,276.4796524652271,3.3296524652271273,1.0,0.002,0.24766578629045682,0.004440517736256408,0.0003826945746804301,0.0016173054241103062,0.19134728734021503,0.19134728734021503,0.0,-1.2092635920391004e-12,0.9997166215719355,0.9997166215719355,0.0,0.09329638696659714,2.644567761724141e-05,0.0,0.0,0.0,1600331.3786210956,266.8154903541845,0.0,1.0,1283815.2212833813,2600.9336071941784,,,,,,,,,,,,,,,,,,3.0,1550.0
1140.0,-28.533518980672824,3.664883161958426,35.07355572169476,28.865778841450833,5.637569925588683,-25.116410090028435,-38.71605066871268,2.220461033291218,-6.334499066625142,-6.33449906658789,40.146767615279934,37758.87764086149,20598.727390805405,20598.727390805405,58357.60503166689,82884.48022791691,82876.36024744078,20598.727390805405,103475.08763824619,103475.08763824619,103475.08763824619,131048.69812672501,126787.34693086742,4261.351195857584,0.0,95077.64137262132,49952.03877966713,50139.55843661577,27573.610488478815,77713.1689250946,20929.7636618982,1550.0,0.0,0.8793950992526829,2.745628248518659,0.0014957518510113484,1.0,1.0,-6.334499066625142,336581.45604033925,1560871.1641844264,4.6374247189582425,1560871.1641844264,4.6374247189582425,0.7590505302395333,0.09332217308594791,3.5500759837905425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5500759837905425,1.2813624825041308,1.2816600844405492,2.7705477819615325,5870.458293355858,14561.403508771931,6471.029345507408,0.0004375919229417554,26781.860953607968,2730.9897828114563,19342.339755005443,1972.369744510658,0.7222179141513205,0.7222179141513205,32170.40431535983,32395.05729023726,0.9913390376956693,0.8,4258.162449272588,4287.898129693729,0.9913390376956693,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646861609897307,3.664883161958426,-2.1911871694716822,5.856070331430108,3.5,3.5,1.0,0.6,0.00023224220142702883,0.854847066432023,0.0002716769005201898,197.7300462956734,0.0,0.0,0.0,0.0002367983286503412,9.111516084864109e-05,0.00014112704057838774,0.0005010117174207676,0.09332217300376124,0.09332217300376124,0.09332217300376124,0.09329659036401469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491183.7208047845,594.5313554493487,0.0,0.09332217300376124,0.09332217308594791,0.09332217308594791,0.375,0.375,0.5,9.358387076728366,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,27573.610488478815,20929.7636618982,0.7590505302395333,0.7530755917724047,3.752979961110319,0.750935856031248,0.48587489306035303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7042642706327,261.7042642706327,-11.4457357293673,246.32910326445358,277.0794252767956,109686.80715160565,109762.91422595196,-76.10707434633531,0.0,nan,277.0794252767956,3.929425276795598,270.929360874351,-2.2206391256489724,264.7792964718709,-8.37070352812907,258.62923206939195,-14.52076793060803,252.47916766693297,-20.67083233306701,246.32910326445358,-26.8208967355464,1.0,1.0,25762.5980482374,25762.5980482374,276.47948521437263,3.329485214372653,276.47948521437263,276.47948521437263,82873.92501584862,82876.36024744078,-2.4352315921569243,0.0,8575.796259387458,8575.796259387458,0.9096123209858201,3567.826363709495,276.47948521437263,3.329485214372653,1.0,0.002,0.24779424408324205,0.004439974462119213,0.0003828930767224635,0.0016171069185247403,0.19144653836123174,0.19144653836123174,0.0,-4.752796246842994e-12,0.9997247003467064,0.9997247003467064,0.0,0.09329648152405273,2.569156189517127e-05,0.0,0.0,0.0,1600331.3909968205,266.81550093337484,0.0,1.0,1283815.1851349112,2600.933753698913,,,,,,,,,,,,,,,,,,3.0,1550.0
1145.0,-28.538184676061274,3.6649288726990887,35.07349110351048,28.86493810163813,5.637368588732703,-25.120629349556406,-38.719966100156284,2.219813260072414,-6.334538581453273,-6.334538581494856,40.1466354242876,37756.882265301196,20598.902955639525,20598.902955639525,58355.78522094072,82882.80936747942,82874.52467454843,20598.902955639525,103473.42763018796,103473.42763018796,103473.42763018796,131046.97416204015,126787.34614643927,4259.628015600867,0.0,95077.65336001712,49951.726250147745,50139.919010965976,27573.546531852186,77713.46554281816,20929.704396921574,1550.0,0.0,0.8793953865892661,2.7456242105912287,0.0014957518510113484,1.0,1.0,-6.334538581453273,336580.93178910157,1560865.446947005,4.637414955892477,1560865.446947005,4.637414955892477,0.7590501415095141,0.09332152712369124,3.550102138476405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550102138476405,1.2813654967499184,1.2816630993864084,2.770561676181352,5870.487733540394,14561.403508771931,6471.015672748431,0.0004375851658350593,26781.667020099187,2730.970007097142,19342.29888621388,1972.3655770537218,0.7222216179335593,0.7222216179335593,32170.59392396604,32395.05729023726,0.9913463412467011,0.8,4258.1875463848,4287.898129693729,0.9913463412467011,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6469182617056335,3.6649288726990887,-2.191191370553086,5.856120243252175,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8552573525032764,0.0002715465710376797,197.73381777402133,0.0,0.0,0.0,0.0002367983286503412,9.107523621979449e-05,0.00014116696520723434,0.0005011571450644268,0.09332152693005259,0.09332152693005259,0.09332152693005259,0.09329648363903548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491201.21637436363,594.5256453007398,0.0,0.09332152693005259,0.09332152712369124,0.09332152712369124,0.375,0.375,0.5,9.354630598351896,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,27573.546531852186,20929.704396921574,0.7590501415095141,0.7530303799861241,3.752934436764592,0.7509095729206434,0.48584736250757093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7018051578416,261.7018051578416,-11.448194842158387,246.3246241711603,277.07898614450176,109702.3859645785,109777.62289010907,-75.23692553055483,0.0,nan,277.07898614450176,3.9289861445017777,270.9281137498789,-2.221886250121088,264.7772413551568,-8.372758644843202,258.6263689605159,-14.523631039484087,252.4754965658359,-20.67450343416408,246.3246241711603,-26.825375828839668,1.0,1.0,25762.5980482374,25762.5980482374,276.47923165836244,3.3292316583624597,276.47923165836244,276.47923165836244,82872.4841232829,82874.52467454843,-2.0405512655270286,0.0,8575.796259387458,8575.796259387458,0.9096107203501739,3567.8526491687867,276.47923165836244,3.3292316583624597,1.0,0.002,0.24792000101087175,0.004439434505802046,0.0003830873659000159,0.0016169126360910458,0.19154368295000795,0.19154368295000795,0.0,1.991061829298424e-12,0.9997304868049525,0.9997304868049525,0.0,0.09329637574074942,2.5151382941821008e-05,0.0,0.0,0.0,1600331.3447716632,266.8154614185467,0.0,1.0,1283815.3201547381,2600.933206482348,,,,,,,,,,,,,,,,,,3.0,1550.0
1150.0,-28.54280186363296,3.6649684792838584,35.073426685806304,28.864029119163774,5.637119191988758,-25.124809758024334,-38.72384569896383,2.2191270828114984,-6.33457009723395,-6.334570097229332,40.14650767125123,37754.96272994524,20599.049467617173,20599.049467617173,58354.01219756241,82881.14223918955,82872.79346008302,20599.049467617173,103471.8429277002,103471.8429277002,103471.8429277002,131045.33025278262,126787.3871724245,4257.943080358114,0.0,95077.64582323252,49951.466301254295,50140.199468864696,27573.487325082417,77713.68679394711,20929.649212630382,1550.0,0.0,0.8793957001760616,2.7456209900710533,0.0014957518510113484,1.0,1.0,-6.33457009723395,336580.5136633132,1560859.9216636887,4.63740430090686,1560859.9216636887,4.63740430090686,0.7590497700155461,0.09332089387107942,3.5501315460601695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5501315460601695,1.2813686897144896,1.2816662930925593,2.770577722522,5870.5217338107195,14561.403508771931,6470.999881695397,0.0004375773619701209,26781.44305067987,2730.9471685723333,19342.251685699623,1972.360763940757,0.7222258953372045,0.7222258953372045,32170.807114148185,32395.05729023726,0.9913545531514387,0.8,4258.215764818714,4287.898129693729,0.9913545531514387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646965538647608,3.6649684792838584,-2.1911934162718403,5.856161895555699,3.5,3.5,1.0,0.6,0.00023224220142702883,0.855663582162835,0.0002714176532323571,197.73755018309555,0.0,0.0,0.0,0.0002367983286503412,9.103569291198683e-05,0.00014120650851504198,0.0005013016803882645,0.09332089389735722,0.09332089389735722,0.09332089389735722,0.09329640747445003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491218.3305208374,594.5200596425288,0.0,0.09332089389735722,0.09332089387107942,0.09332089387107942,0.375,0.375,0.5,9.350957602977322,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27573.487325082417,20929.649212630382,0.7590497700155461,0.7529878845693414,3.7528873474293993,0.7508846202636655,0.48582127920465434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.69935963486927,261.69935963486927,-11.45064036513071,246.32018733852794,277.07853193120224,109717.52828331185,109792.34942705678,-74.82114374493406,0.0,nan,277.07853193120224,3.928531931202258,270.9268630127005,-2.2231369872994833,264.77519409411525,-8.374805905884728,258.62352517560043,-14.526474824399543,252.47185625706936,-20.678143742930615,246.32018733852794,-26.829812661472033,1.0,1.0,25762.5980482374,25762.5980482374,276.4789982704737,3.3289982704737326,276.4789982704737,276.4789982704737,82870.81407622728,82872.79346008302,-1.9793838557379786,0.0,8575.796259387458,8575.796259387458,0.909608920635363,3567.88220379047,276.4789982704737,3.3289982704737326,1.0,0.002,0.24804296075395113,0.004438907686822011,0.0003832773391286413,0.0016167226566003938,0.19163866956432066,0.19163866956432066,0.0,-4.270965092006973e-12,0.9997364796920043,0.9997364796920043,0.0,0.09329630192038407,2.459195069534103e-05,0.0,0.0,0.0,1600331.3079039205,266.815429902766,0.0,1.0,1283815.4278422706,2600.9327700398885,,,,,,,,,,,,,,,,,,3.0,1550.0
1155.0,-28.547368542521983,3.6650018457649125,35.07336233316839,28.863084234204166,5.636843362893471,-25.12894735196845,-38.72768502971155,2.2184221703558813,-6.334609431713943,-6.33460943171792,40.14637931769159,37753.094997218584,20599.19923161463,20599.19923161463,58352.29422883321,82879.48393651113,82871.05035707194,20599.19923161463,103470.24958868658,103470.24958868658,103470.24958868658,131043.67443639661,126787.38101288793,4256.293423508686,0.0,95077.62594039027,49951.236994018,50140.43216263585,27573.424847710037,77713.85701034589,20929.59136522709,1550.0,0.0,0.8793959739704645,2.745616970581394,0.0014957518510113484,1.0,1.0,-6.334609431713943,336579.991805943,1560854.3704219465,4.6373949979827245,1560854.3704219465,4.6373949979827245,0.759049391971534,0.09332027353285487,3.5501627780905793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5501627780905793,1.2813719698754555,1.2816695740153567,2.7705950040686793,5870.5583513344045,14561.403508771931,6470.9828745170225,0.0004375689572302278,26781.201844363557,2730.9225723731915,19342.200850105342,1972.3555801527884,0.7222305019211135,0.7222305019211135,32171.03353026356,32395.05729023726,0.9913632745227877,0.8,4258.24573387322,4287.898129693729,0.9913632745227877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647013864961481,3.6650018457649125,-2.1912026266202,5.856204472385112,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8560655727891201,0.00027129020113537315,197.74124190092624,0.0,0.0,0.0,0.0002367983286503412,9.099657566129079e-05,0.00014124562576573802,0.0005014449631616348,0.09332027340114853,0.09332027340114853,0.09332027340114853,0.09329629993910542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491235.07021638553,594.5145959574972,0.0,0.09332027340114853,0.09332027353285487,0.09332027353285487,0.375,0.375,0.5,9.347361591380835,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27573.424847710037,20929.59136522709,0.759049391971534,0.7529471400398462,3.7528411410496085,0.7508608692664024,0.4857961816538406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6969268850269,261.6969268850269,-11.453073114973051,246.315795082844,277.07805868720874,109732.4676862505,109806.89803303419,-74.43034678369699,0.0,nan,277.07805868720874,3.928058687208761,270.9256059663574,-2.224394033642568,264.773153245444,-8.37684675455597,258.62070052457545,-14.529299475424523,252.4682478037322,-20.68175219626778,246.315795082844,-26.834204917155972,1.0,1.0,25762.5980482374,25762.5980482374,276.4787556775403,3.3287556775403004,276.4787556775403,276.4787556775403,82869.0897690528,82871.05035707194,-1.9605880191375036,0.0,8575.796259387458,8575.796259387458,0.9096070092596477,3567.9135919810324,276.4787556775403,3.3287556775403004,1.0,0.002,0.248163345630181,0.004438390544868103,0.00038346332746632913,0.001616536671608175,0.19173166373316455,0.19173166373316455,0.0,-9.254957911153383e-13,0.9997419963315646,0.9997419963315646,0.0,0.09329619655994399,2.4076972910873834e-05,0.0,0.0,0.0,1600331.2618896998,266.81539056828603,0.0,1.0,1283815.5622457995,2600.932225321378,,,,,,,,,,,,,,,,,,3.0,1550.0
1160.0,-28.551880736297882,3.6650340524409413,35.07330094433587,28.86229755766692,5.636690756030129,-25.133023587006132,-38.73147015748543,2.2178336046164575,-6.334590735100505,-6.334590735092781,40.146272443523216,37751.16530799055,20599.227062319464,20599.227062319464,58350.392370310015,82877.82526830239,82869.76515005923,20599.227062319464,103468.9922123787,103468.9922123787,103468.9922123787,131042.38510707612,126787.69158062125,4254.693526454867,0.0,95077.61182257497,49950.95185469114,50140.733297648694,27573.39289469742,77714.12619234611,20929.559320909426,1550.0,0.0,0.8793964787310622,2.7456188811398046,0.0014957518510113484,1.0,1.0,-6.334590735100505,336580.23985707806,1560849.7481694282,4.637377847351381,1560849.7481694282,4.637377847351381,0.7590491094381913,0.09331966994179612,3.550188646657383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550188646657383,1.2813747086544591,1.2816723134304535,2.7706092704025282,5870.588579983917,14561.403508771931,6470.968834234847,0.00043756201879465405,26781.00272561392,2730.90226791146,19342.158882762345,1972.3513006747817,0.7222343047022319,0.7222343047022319,32171.221063731886,32395.05729023726,0.9913704981766585,0.8,4258.270556314523,4287.898129693729,0.9913704981766585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647022845460132,3.6650340524409413,-2.1911783320137745,5.856212384454716,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8564629674349635,0.00027116432380325234,197.74488970820963,0.0,0.0,0.0,0.0002367983286503412,9.095802586608107e-05,0.00014128417556094776,0.0005015854760288252,0.09331966975719448,0.09331966975719448,0.09331966975719448,0.0932964184108109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491251.3912656245,594.5092697504936,0.0,0.09331966975719448,0.09331966994179612,0.09331966994179612,0.375,0.375,0.5,9.343873860796988,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27573.39289469742,20929.559320909426,0.7590491094381913,0.7529041325321195,3.752786344640282,0.7508337959805409,0.4857696683683304,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.69454695075206,261.69454695075206,-11.455453049247922,246.31145442782818,277.07763947366925,109748.07475013865,109820.88919857379,-72.81444843513123,0.0,nan,277.07763947366925,3.9276394736692737,270.9244024645476,-2.22559753545238,264.7711654553386,-8.378834544661402,258.617928446124,-14.532071553875994,252.46469143700472,-20.68530856299526,246.31145442782818,-26.838545572171796,1.0,1.0,25762.5980482374,25762.5980482374,276.47862450971274,3.3286245097127676,276.47862450971274,276.47862450971274,82867.42197058587,82869.76515005923,-2.3431794733623974,0.0,8575.796259387458,8575.796259387458,0.9096054261185516,3567.93958989067,276.47862450971274,3.3286245097127676,1.0,0.002,0.2482800964056653,0.0044378982645058,0.0003836437461451785,0.0016163562500461784,0.19182187307258924,0.19182187307258924,0.0,-3.808643071062656e-12,0.9997497831082955,0.9997497831082955,0.0,0.0932963197840484,2.3350157747722147e-05,0.0,0.0,0.0,1600331.283761356,266.8154092648995,0.0,1.0,1283815.4983606096,2600.932484239,,,,,,,,,,,,,,,,,,3.0,1550.0
1165.0,-28.55635708478915,3.6650594391701095,35.073238881017296,28.86140418648722,5.636439960227225,-25.13707738026035,-38.7352331430651,2.217160252774292,-6.334644802627281,-6.334644802657362,40.1461446962741,37749.31519529211,20599.390738164588,20599.390738164588,58348.7059334567,82876.20892762535,82867.99882556473,20599.390738164588,103467.38956372932,103467.38956372932,103467.38956372932,131040.71445636734,126787.59177233065,4253.122684036682,0.0,95077.60293632859,49950.70919356092,50140.99304751963,27573.32489263801,77714.31794015763,20929.497071693746,1550.0,0.0,0.879396670970929,2.7456133561224196,0.0014957518510113484,1.0,1.0,-6.334644802627281,336579.5225344424,1560844.2231777774,4.63737131547584,1560844.2231777774,4.63737131547584,0.759048723836778,0.0933190791201355,3.550217630955309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550217630955309,1.2813778419838646,1.2816754474875882,2.770625115117305,5870.622153033215,14561.403508771931,6470.953240108577,0.00043755431258590014,26780.781580070256,2730.87971734183,19342.112270875365,1972.3465475850944,0.72223852814174,0.72223852814174,32171.43118428321,32395.05729023726,0.9913785918811722,0.8,4258.29836844373,4287.898129693729,0.9913785918811722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647075660892405,3.6650594391701095,-2.1911994771524457,5.856258916322555,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8568574018562134,0.0002710394995992585,197.74850866996243,0.0,0.0,0.0,0.0002367983286503412,9.091971653856106e-05,0.00014132248488846777,0.0005017255775014535,0.09331907885480921,0.09331907885480921,0.09331907885480921,0.09329625106509776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491267.3042595199,594.5040754798138,0.0,0.09331907885480921,0.0933190791201355,0.0933190791201355,0.375,0.375,0.5,9.340449738610575,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,27573.32489263801,20929.497071693746,0.759048723836778,0.7528633339893432,3.7527429161587107,0.7508102429514593,0.48574466322100673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.69217562809496,261.69217562809496,-11.45782437190502,246.30715355395094,277.07719770223514,109762.67176151939,109835.22273437727,-72.55097285789539,0.0,nan,277.07719770223514,3.927197702235162,270.9231888725912,-2.22681112740878,264.76918004290997,-8.380819957090011,258.61517121326256,-14.534828786737421,252.46116238361992,-20.688837616380056,246.30715355395094,-26.842846446049037,1.0,1.0,25762.5980482374,25762.5980482374,276.47836447591004,3.328364475910064,276.47836447591004,276.47836447591004,82865.88145481737,82867.99882556473,-2.1173707473644754,0.0,8575.796259387458,8575.796259387458,0.9096036522910101,3567.968719110085,276.47836447591004,3.328364475910064,1.0,0.002,0.24839473044055832,0.004437403130454309,0.00038382083658109633,0.0016161791662440638,0.19191041829054817,0.19191041829054817,0.0,2.825160244634972e-12,0.9997543181850811,0.9997543181850811,0.0,0.0932961523194107,2.2926800724796036e-05,0.0,0.0,0.0,1600331.220512115,266.8153551973727,0.0,1.0,1283815.6831060383,2600.931735492057,,,,,,,,,,,,,,,,,,3.0,1550.0
1170.0,-28.560787829558755,3.6650790674464324,35.073176813228145,28.860493038687878,5.636183084660047,-25.141090738119804,-38.73895627968011,2.216485990804774,-6.334692261039095,-6.334692261046571,40.14602053272175,37747.497957592095,20599.52893669558,20599.52893669558,58347.02689428767,82874.58740846149,82866.3209700602,20599.52893669558,103465.84990675579,103465.84990675579,103465.84990675579,131039.11069139681,126787.52867010489,4251.582021291915,0.0,95077.57584460863,49950.48638511672,50141.21051054656,27573.260784641032,77714.4712951876,20929.438164669613,1550.0,0.0,0.8793968852136247,2.745608506480228,0.0014957518510113484,1.0,1.0,-6.334692261039095,336578.8928969953,1560838.853195925,4.637364035996147,1560838.853195925,4.637364035996147,0.7590483522473995,0.09331849836630608,3.5502481851057244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5502481851057244,1.2813809795637499,1.2816785857961899,2.7706421756895576,5870.658302338606,14561.403508771931,6470.936448797607,0.00043754601488512647,26780.543468337066,2730.8554367023467,19342.062080523203,1972.3414295935108,0.722243075589244,0.722243075589244,32171.652685048222,32395.05729023726,0.9913871239582908,0.8,4258.327686889057,4287.898129693729,0.9913871239582908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647120255225481,3.6650790674464324,-2.191219137726441,5.856298205172873,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8572480109449996,0.00027091599917626326,197.75209089324494,0.0,0.0,0.0,0.0002367983286503412,9.088182757047797e-05,0.00014136037385655085,0.0005018644107300863,0.09331849821767992,0.09331849821767992,0.09331849821767992,0.09329610900293513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491282.9166853013,594.4989793158641,0.0,0.09331849821767992,0.09331849836630608,0.09331849836630608,0.375,0.375,0.5,9.337091488601345,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27573.260784641032,20929.438164669613,0.7590483522473995,0.7528238264142505,3.7526978456894966,0.7507871561354977,0.4857203211769077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6898187856945,261.6898187856945,-11.460181214305464,246.3028941656259,277.07674340575807,109777.24136095103,109849.34930814125,-72.10794719019498,0.0,nan,277.07674340575807,3.9267434057580886,270.92197355775875,-2.22802644224123,264.7672037096998,-8.382796290300178,258.6124338616679,-14.537566138332068,252.45766401365626,-20.69233598634372,246.3028941656259,-26.847105834374076,1.0,1.0,25762.5980482374,25762.5980482374,276.4781213674081,3.32812136740813,276.4781213674081,276.4781213674081,82864.25617536339,82866.3209700602,-2.0647946968092583,0.0,8575.796259387458,8575.796259387458,0.9096017823827914,3567.999426031253,276.4781213674081,3.32812136740813,1.0,0.002,0.24850715802972134,0.004436918443177771,0.00038399452278772226,0.0016160054891222442,0.19199726139386114,0.19199726139386114,0.0,1.1909966502604563e-11,0.9997590456295338,0.9997590456295338,0.0,0.09329601286627938,2.2485500026707074e-05,0.0,0.0,0.0,1600331.16499431,266.8153077389609,0.0,1.0,1283815.8452684805,2600.9310782710063,,,,,,,,,,,,,,,,,,3.0,1550.0
1175.0,-28.565161510625433,3.6650975710938725,35.073117368629134,28.85969291618096,5.636000198604676,-25.145045339636084,-38.742625527642645,2.215884026960534,-6.3346868577241935,-6.33468685774358,40.14591571666852,37745.63846944438,20599.55592340515,20599.55592340515,58345.19439284953,82872.99288639822,82865.05724284762,20599.55592340515,103464.61316625276,103464.61316625276,103464.61316625276,131037.83756767749,126787.75282432046,4250.084743357038,0.0,95077.5663125088,49950.211893218286,50141.504910322794,27573.224401424723,77714.72931174752,20929.40268444898,1550.0,0.0,0.8793973106741203,2.745609058629486,0.0014957518510113484,1.0,1.0,-6.3346868577241935,336578.96458348725,1560834.3199883648,4.637349579822613,1560834.3199883648,4.637349579822613,0.759048067057676,0.09331793218680354,3.5502742307062944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5502742307062944,1.2813837807278197,1.281681387610842,2.770656445089196,5870.688537484159,14561.403508771931,6470.922404164041,0.00043753907459967764,26780.34431542884,2730.8351287574087,19342.020100173606,1972.3371487891998,0.7222468789928953,0.7222468789928953,32171.841501008596,32395.05729023726,0.9913943970478594,0.8,4258.352679084505,4287.898129693729,0.9913943970478594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647128963381106,3.6650975710938725,-2.1912083062068097,5.856305877300683,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8576337778326224,0.00027079414014445885,197.75562710824983,0.0,0.0,0.0,0.0002367983286503412,9.084450128291459e-05,0.00014139770014411424,0.0005020006111027844,0.09331793207505365,0.09331793207505365,0.09331793207505365,0.09329617290257901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491298.16713480116,594.494002062502,0.0,0.09331793207505365,0.09331793218680354,0.09331793218680354,0.375,0.375,0.5,9.33382763867838,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,27573.224401424723,20929.40268444898,0.759048067057676,0.7527823214909842,3.752645947510473,0.7507610836396486,0.48569478146195727,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6875032900561,261.6875032900561,-11.462496709943878,246.2986849073442,277.07632167278774,109792.13706415454,109862.98000123123,-70.84293707670282,0.0,nan,277.07632167278774,3.926321672787765,270.92079431964106,-2.229205680358916,264.7652669666302,-8.384733033369798,258.60973961350277,-14.54026038649721,252.45421226043084,-20.69578773956914,246.2986849073442,-26.851315092655767,1.0,1.0,25762.5980482374,25762.5980482374,276.4779794109588,3.3279794109588465,276.4779794109588,276.4779794109588,82862.58281494971,82865.05724284762,-2.474427897905116,0.0,8575.796259387458,8575.796259387458,0.909600188391842,3568.025601859826,276.4779794109588,3.3279794109588465,1.0,0.002,0.24861641636090104,0.004436455773106345,0.0003841633535864929,0.0016158366514126255,0.19208167679324645,0.19208167679324645,0.0,4.999118306814321e-12,0.9997658363995748,0.9997658363995748,0.0,0.09329608052381845,2.1851662985093167e-05,0.0,0.0,0.0,1600331.1713152172,266.8153131422758,0.0,1.0,1283815.8268056966,2600.9311530980153,,,,,,,,,,,,,,,,,,3.0,1550.0
1180.0,-28.569498627510328,3.665108568643459,35.07305651510642,28.858766646031313,5.635705954214228,-25.1489781693273,-38.746276510041184,2.2151854940111884,-6.3347633177523335,-6.334763317707235,40.14578646116952,37743.88453995829,20599.736085882425,20599.736085882425,58343.62062584072,82871.43826376903,82863.24157843184,20599.736085882425,103462.97766431427,103462.97766431427,103462.97766431427,131036.12477490358,126787.51688328852,4248.607891615055,0.0,95077.55761065808,49950.00387963873,50141.72636779928,27573.14711058932,77714.8734783886,20929.332883560466,1550.0,0.0,0.8793973881506598,2.7456012454063514,0.0014957518510113484,1.0,1.0,-6.3347633177523335,336577.95017928374,1560828.7298086006,4.637346947348155,1560828.7298086006,4.637346947348155,0.7590476632797083,0.09331737574846426,3.5503042565140617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5503042565140617,1.2813870312795914,1.2816846389175685,2.770672848911802,5870.7232952158565,14561.403508771931,6470.906258229416,0.00043753109604921525,26780.11537636831,2730.811783470228,19341.971838894526,1972.3322275083262,0.7222512512385418,0.7222512512385418,32172.059170889555,32395.05729023726,0.9914027815882224,0.8,4258.381490463571,4287.898129693729,0.9914027815882224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647187098771272,3.665108568643459,-2.191248527556236,5.8563570961996945,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8580165046897387,0.0002706733497055611,197.75913388521937,0.0,0.0,0.0,0.0002367983286503412,9.080737486735523e-05,0.00014143482655967359,0.0005021366667541372,0.09331737550774524,0.09331737550774524,0.09331737550774524,0.09329591562772686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491313.08285002527,594.4891326770233,0.0,0.09331737550774524,0.09331737574846426,0.09331737574846426,0.375,0.375,0.5,9.330608629212175,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,27573.14711058932,20929.332883560466,0.7590476632797083,0.7527440172901025,3.752606618847433,0.7507394403989507,0.48567131168854477,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6851876970304,261.6851876970304,-11.464812302969563,246.29451474639103,277.075860647681,109806.04709697988,109876.89301238875,-70.84591540886909,0.0,nan,277.075860647681,3.92586064768102,270.9195914673901,-2.2304085326098857,264.76332228718803,-8.386677712811945,258.6070531068841,-14.542946893115868,252.45078392664806,-20.69921607335192,246.29451474639103,-26.855485253608947,1.0,1.0,25762.5980482374,25762.5980482374,276.4776912313646,3.3276912313646108,276.4776912313646,276.4776912313646,82861.04528756122,82863.24157843184,-2.196290870619123,0.0,8575.796259387458,8575.796259387458,0.909598350806327,3568.055777796632,276.4776912313646,3.3276912313646108,1.0,0.002,0.24872418747479882,0.004435986068833329,0.00038432982160477427,0.00161567017444196,0.19216491080238712,0.19216491080238712,0.0,-3.953265666212236e-12,0.9997690223730771,0.9997690223730771,0.0,0.0932958215224632,2.1554226001055053e-05,0.0,0.0,0.0,1600331.0818706779,266.81523668224764,0.0,1.0,1283816.0880647684,2600.9300942530163,,,,,,,,,,,,,,,,,,3.0,1550.0
1185.0,-28.57377763770445,3.665116686152669,35.0729970669641,28.85789395021277,5.63545856756685,-25.152854017180353,-38.74987388318402,2.214534946374984,-6.334788750079667,-6.334788750060383,40.14567510146366,37742.128860542914,20599.805198598886,20599.805198598886,58341.9340591418,82869.88118627685,82861.82822501207,20599.805198598886,103461.63342361095,103461.63342361095,103461.63342361095,131034.72971960591,126787.565057795,4247.164661810901,0.0,95077.53853645943,49949.786208342644,50141.94703124087,27573.09629599496,77715.04332723582,20929.28541984656,1550.0,0.0,0.8793976724679764,2.7455986465562825,0.0014957518510113484,1.0,1.0,-6.334788750079667,336577.61276613444,1560823.9136171313,4.637337286902812,1560823.9136171313,4.637337286902812,0.759047340754639,0.09331682985024774,3.550333142820771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550333142820771,1.2813900585514382,1.2816876668925121,2.7706888461693584,5870.757191485,14561.403508771931,6470.890511954388,0.0004375233151071688,26779.8921148339,2730.789017129591,19341.924772224727,1972.3274280436976,0.7222555150440977,0.7222555150440977,32172.268579694075,32395.05729023726,0.9914108479292322,0.8,4258.4092083840305,4287.898129693729,0.9914108479292322,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647209400278205,3.665116686152669,-2.191260058296197,5.856376744448866,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8583942845787971,0.0002705542261863813,197.76259380189364,0.0,0.0,0.0,0.0002367983286503412,9.077080731211657e-05,0.00014147139411491226,0.0005022705792872323,0.09331682952195514,0.09331682952195514,0.09331682952195514,0.09329585748184145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491327.7320405205,594.4843510176202,0.0,0.09331682952195514,0.09331682985024774,0.09331682985024774,0.375,0.375,0.5,9.327462791018513,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,27573.09629599496,20929.28541984656,0.759047340754639,0.7527056904477151,3.7525595701743835,0.7507160976991366,0.48564765899468915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6828996801306,261.6828996801306,-11.46710031986936,246.29039339175225,277.0754059685777,109820.30930362096,109890.31152447645,-70.00222085550759,0.0,nan,277.0754059685777,3.9254059685777065,270.9184034530727,-2.2315965469272783,264.76140093784693,-8.388599062153048,258.6043984224355,-14.545601577564469,252.4473959070986,-20.702604092901367,246.29039339175225,-26.85960660824773,1.0,1.0,25762.5980482374,25762.5980482374,276.4775009917589,3.3275009917589387,276.4775009917589,276.4775009917589,82859.34349909596,82861.82822501207,-2.4847259161033435,0.0,8575.796259387458,8575.796259387458,0.9095965829525894,3568.084808534875,276.4775009917589,3.3275009917589387,1.0,0.002,0.24882950120330372,0.004435535135458813,0.0003844925327715894,0.0016155074651224746,0.1922462663857947,0.1922462663857947,0.0,-2.105936085239346e-12,0.9997742877640313,0.9997742877640313,0.0,0.09329576709992873,2.10627503190081e-05,0.0,0.0,0.0,1600331.0521193906,266.8152112499203,0.0,1.0,1283816.1749653968,2600.929742057567,,,,,,,,,,,,,,,,,,3.0,1550.0
