time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1190.0,-28.57786987576654,3.665143192293679,35.072940737629864,28.857126098033063,5.6352910712891155,-25.156418250847143,-38.753184176143236,2.2139583677438313,-6.334836150154956,-6.334836150112672,40.14556898839887,37739.94512886663,20599.95744535708,20599.95744535708,58339.90257422371,82868.32429782933,82860.50338146261,20599.95744535708,103460.46082681969,103460.46082681969,103460.46082681969,131033.49966590684,126787.79048173354,4245.709184173304,0.0,95077.52774348776,49949.57295162506,50142.17199095856,27573.03883908715,77715.2108300457,20929.23293306086,1550.0,0.0,0.8793978187615965,2.74559380289579,0.0014957518510113484,1.0,1.0,-6.334836150154956,336576.9839054447,1560819.3243488865,4.637332316185265,1560819.3243488865,4.637332316185265,0.7590470189086259,0.09331496043710841,3.55035823079639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.55035823079639,1.2813927416263413,1.2816903505905708,2.7707026233739094,5870.786383728224,14561.403508771931,6470.8769504951215,0.0004375166138723472,26779.699839517507,2730.7694105038427,19341.884236115446,1972.3232945109132,0.7222591870717522,0.7222591870717522,32172.450452546433,32395.05729023726,0.991417853607342,0.8,4258.433281570766,4287.898129693729,0.991417853607342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472585277370575,3.665143192293679,-2.191276834815654,5.856420027109333,3.5,3.5,1.0,0.6,0.00023224220142702883,0.858755742884452,0.0002704403473879041,197.7659028118499,0.0,0.0,0.0,0.0002367983286503412,9.073716996993313e-05,0.0001415050314570957,0.0005023935531328019,0.09331631579443324,0.09331631579443324,0.09331631579443324,0.09329570841388063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491341.89327765675,594.4797286565373,0.0,0.09331631579443324,0.09331496043710841,0.09331496043710841,0.375,0.375,0.5,9.32442329870225,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,27573.03883908715,20929.23293306086,0.7590470189086259,0.7526587626812766,3.7525164472082504,0.7506883395299078,0.48561851310420534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6806961417877,261.6806961417877,-11.4693038582123,246.2863917730964,277.07500050137514,109834.94131303902,109902.43911098348,-67.49779794445317,0.0,nan,277.07500050137514,3.925000501375166,270.9172787609107,-2.232721239089301,264.75955701815354,-8.390442981846434,258.6018352727127,-14.548164727287258,252.44411352447744,-20.705886475522533,246.2863917730964,-26.86360822690358,1.0,1.0,25762.5980482374,25762.5980482374,276.4772991053465,3.327299105346526,276.4772991053465,276.4772991053465,82857.95228467864,82860.50338146261,-2.551096783965477,0.0,8575.796259387458,8575.796259387458,0.9095950475535528,3568.110021950372,276.4772991053465,3.327299105346526,1.0,0.002,0.2489259694332276,0.0044351559661635455,0.0003846415584317243,0.0016153722141166692,0.19232077921586213,0.19232077921586213,0.0,1.3772548393409245e-08,0.9997928745204101,0.9997928745204101,0.0,0.09329563253117495,1.932790593344844e-05,0.0,0.0,0.0,1600330.9966697302,266.815163849845,0.0,1.0,1283816.3369283818,2600.9290856456273,,,,,,,,,,,,,,,,,,4.0,1550.0
1195.0,-28.582062703254785,3.6651429257068284,35.072882614137846,28.85627868762242,5.635020741448722,-25.16035435878746,-38.75683564748613,2.2133123959748775,-6.334860191180098,-6.334860191180035,40.14545330883795,37738.67442482626,20600.006420786936,20600.006420786936,58338.6808456132,82866.89330852512,82858.91234419492,20600.006420786936,103458.91876498185,103458.91876498185,103458.91876498185,131031.90574562461,126787.52021052502,4244.385535099589,0.0,95077.52982165797,49949.31093436723,50142.465430323035,27572.986980642763,77715.4524109658,20929.184373354332,1550.0,0.0,0.8793981269003652,2.745591346223726,0.0014957518510113484,1.0,1.0,-6.334860191180098,336576.6649515462,1560814.3213510336,4.637321846348824,1560814.3213510336,4.637321846348824,0.759046685368088,0.09331577869002133,3.550385146529954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550385146529954,1.2813957476314946,1.2816933572938818,2.7707171286407126,5870.817118647996,14561.403508771931,6470.862671968084,0.00043750955839855747,26779.49740596004,2730.7487680257827,19341.841556642612,1972.3189424158722,0.722263053089932,0.722263053089932,32172.645575267397,32395.05729023726,0.9914253696767252,0.8,4258.459108546245,4287.898129693729,0.9914253696767252,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274331281538,3.6651429257068284,-2.191291024765648,5.856433950472477,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8591262563924952,0.00027032371516873775,197.76929327391423,0.0,0.0,0.0,0.0002367983286503412,9.070007912516491e-05,0.00014154212230186393,0.0005025290486288638,0.09331577826899856,0.09331577826899856,0.09331577826899856,0.09329565762632898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491355.9051307648,594.4751544779191,0.0,0.09331577826899856,0.09331577869002133,0.09331577869002133,0.375,0.375,0.5,9.321405170058446,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27572.986980642763,20929.184373354332,0.759046685368088,0.7526290161632991,3.7524733828057717,0.7506702854551163,0.4856006528181938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.67847660348275,261.67847660348275,-11.471523396517227,246.28239161298967,277.07456158964857,109848.16599673162,109916.0731020177,-67.90710528608749,0.0,nan,277.07456158964857,3.92456158964859,270.91612759678037,-2.233872403219607,264.757693602804,-8.392306397195966,258.5992596076169,-14.55074039238309,252.44082561105708,-20.7091743889429,246.28239161298967,-26.867608387010307,1.0,1.0,25762.5980482374,25762.5980482374,276.4770895378021,3.3270895378021237,276.4770895378021,276.4770895378021,82856.36023259193,82858.91234419492,-2.552111602984951,0.0,8575.796259387458,8575.796259387458,0.909593400289775,3568.1370722626034,276.4770895378021,3.3270895378021237,1.0,0.002,0.24902704626848543,0.004434685407849763,0.0003847977237925957,0.0016152022726314207,0.19239886189629785,0.19239886189629785,0.0,-3.575983693188123e-12,0.9997833659917528,0.9997833659917528,0.0,0.093295563318851,2.021537117033073e-05,0.0,0.0,0.0,1600330.9685459952,266.8151398088199,0.0,1.0,1283816.419074982,2600.9287527177125,,,,,,,,,,,,,,,,,,3.0,1550.0
1200.0,-28.58623196466659,3.6651364636226247,35.07282357085076,28.855457191262417,5.634796342129906,-25.164129133962707,-38.760339038539655,2.212693508809766,-6.334938831644308,-6.334938831656303,40.14533028247498,37736.94135533036,20600.155108274586,20600.155108274586,58337.09646360495,82865.38514334307,82857.22236249111,20600.155108274586,103457.3774707657,103457.3774707657,103457.3774707657,131030.28859756449,126787.27073584864,4243.017861715845,0.0,95077.52119055108,49949.07739320192,50142.71533038795,27572.911126798794,77715.62645718675,20929.11609889763,1550.0,0.0,0.8793981690899545,2.7455833102295135,0.0014957518510113484,1.0,1.0,-6.334938831644308,336575.6216248782,1560809.0006271712,4.637320412845382,1560809.0006271712,4.637320412845382,0.7590462973841056,0.09331526192091699,3.550411827535428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550411827535428,1.2813986276126987,1.2816962379439738,2.7707317231562825,5870.848042675195,14561.403508771931,6470.848305166357,0.0004375024594002675,26779.293729581386,2730.7279988152313,19341.798613310824,1972.3145634147058,0.7222669428337151,0.7222669428337151,32172.838996060287,32395.05729023726,0.9914328201995908,0.8,4258.484710249883,4287.898129693729,0.9914328201995908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647322310223867,3.6651364636226247,-2.1913397576352542,5.8564762212578785,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8594948584671719,0.0002702077844202709,197.77266479492698,0.0,0.0,0.0,0.0002367983286503412,9.066450561784276e-05,0.00014157769580918608,0.0005026591257161473,0.0933152617183855,0.0933152617183855,0.0933152617183855,0.09329538903778382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491369.7016847003,594.4706500845467,0.0,0.0933152617183855,0.09331526192091699,0.09331526192091699,0.375,0.375,0.5,9.318424282845479,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27572.911126798794,20929.11609889763,0.7590462973841056,0.7525907024915476,3.752434401134269,0.7506482173921951,0.4855772651606881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6762690167645,261.6762690167645,-11.473730983235498,246.27840626438768,277.0741317670775,109861.84290859496,109929.38435583781,-67.54144724285479,0.0,nan,277.0741317670775,3.92413176707754,270.9149866677316,-2.235013332268352,264.7558415678349,-8.394158432165057,258.59669646733323,-14.553303532666746,252.4375513662216,-20.712448633778365,246.27840626438768,-26.871593735612294,1.0,1.0,25762.5980482374,25762.5980482374,276.47681383321043,3.3268138332104513,276.47681383321043,276.47681383321043,82855.06274318628,82857.22236249111,-2.159619304831722,0.0,8575.796259387458,8575.796259387458,0.9095917673865659,3568.1638866731055,276.47681383321043,3.3268138332104513,1.0,0.002,0.24912684644106492,0.0044342492084532585,0.00038495187319210637,0.001615048127012786,0.1924759365960532,0.1924759365960532,0.0,2.0489209287544163e-13,0.9997861011003829,0.9997861011003829,0.0,0.09329530188907463,1.9960031842364983e-05,0.0,0.0,0.0,1600330.8765505399,266.81506116835567,0.0,1.0,1283816.6877842026,2600.927663679807,,,,,,,,,,,,,,,,,,3.0,1550.0
1205.0,-28.590304622899147,3.6651394903924484,35.072768491325064,28.854632831085496,5.634602500139283,-25.167691835768608,-38.76364535009486,2.2120810464192675,-6.334957539524055,-6.3349575395244555,40.145237968208974,37734.837607947826,20600.199881628818,20600.199881628818,58335.03748957664,82863.77580112562,82856.13441266645,20600.199881628818,103456.33429429526,103456.33429429526,103456.33429429526,131029.20422321244,126787.55868904128,4241.645534171154,0.0,95077.5001801633,49948.88792244492,50142.90250857598,27572.869928917185,77715.77243749317,20929.077497075556,1550.0,0.0,0.8793984175575753,2.745581398539369,0.0014957518510113484,1.0,1.0,-6.334957539524055,336575.3734269445,1560805.008168038,4.637311970499289,1560805.008168038,4.637311970499289,0.7590460315168746,0.09331380538682459,3.5504392807302594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5504392807302594,1.2814014777090652,1.2816990887022874,2.7707469848387096,5870.880380348906,14561.403508771931,6470.833281155644,0.0004374950357602257,26779.08074535713,2730.706280468573,19341.753705537394,1972.3099840962404,0.7222710103255059,0.7222710103255059,32173.038014445123,32395.05729023726,0.9914404863520534,0.8,4258.511052866057,4287.898129693729,0.9914404863520534,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647336757829476,3.6651394903924484,-2.191349459608637,5.8564889500010855,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8598550846883171,0.0002700945840323927,197.77595830766302,0.0,0.0,0.0,0.0002367983286503412,9.063094508589747e-05,0.00014161125634113136,0.0005027821671071148,0.09331477215152871,0.09331477215152871,0.09331477215152871,0.09329535043814882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491383.24228403316,594.4662306164753,0.0,0.09331477215152871,0.09331380538682459,0.09331380538682459,0.375,0.375,0.5,9.315527227345699,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27572.869928917185,20929.077497075556,0.7590460315168746,0.7525459381114606,3.7523832647629503,0.750620313739988,0.48554928329764685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.674101291794,261.674101291794,-11.475898708205989,246.27447794275255,277.07372465388795,109875.73496800891,109942.10445581684,-66.36948780791585,0.0,nan,277.07372465388795,3.923724653887973,270.9138753041819,-2.2361246958180914,264.7540259578795,-8.395974042120486,258.594176615293,-14.555823384706969,252.4343272767692,-20.715672723230767,246.27447794275255,-26.875522057247423,1.0,1.0,25762.5980482374,25762.5980482374,276.4766682625074,3.3266682625074395,276.4766682625074,276.4766682625074,82853.34728978794,82856.13441266645,-2.787122878507944,0.0,8575.796259387458,8575.796259387458,0.9095900872194578,3568.1914771339107,276.4766682625074,3.3266682625074395,1.0,0.002,0.2492193237347249,0.004433879559187372,0.00038509475468193847,0.0016149146172970152,0.19254737734096922,0.19254737734096922,0.0,9.371978953749e-09,0.9998014372017102,0.9998014372017102,0.0,0.0932952767365079,1.8528650316675916e-05,0.0,0.0,0.0,1600330.8546656112,266.8150424604759,0.0,1.0,1283816.7517077657,2600.9274046073583,,,,,,,,,,,,,,,,,,4.0,1550.0
1210.0,-28.594372107345997,3.665128090855962,35.07271168177923,28.853795199561887,5.634331124462196,-25.171501784133387,-38.7671840499155,2.2114608005628966,-6.335004728201056,-6.3350047282159885,40.14511849216506,37733.611898188195,20600.273607288214,20600.273607288214,58333.88550547641,82862.40994009275,82854.54052844243,20600.273607288214,103454.81413573064,103454.81413573064,103454.81413573064,131027.62178277042,126787.2442925804,4240.377490190025,0.0,95077.47584539565,49948.67780104048,50143.1089381724,27572.807647039775,77715.91658521218,20929.02033763515,1550.0,0.0,0.8793986155243215,2.7455765765049405,0.0014957518510113484,1.0,1.0,-6.335004728201056,336574.7473741718,1560799.8410152346,4.637305244056488,1560799.8410152346,4.637305244056488,0.7590456730249628,0.09331426063045538,3.5504673403133427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5504673403133427,1.2814043640387445,1.2817019757023291,2.7707626413280977,5870.913554571192,14561.403508771931,6470.817868006411,0.00043748741994778257,26778.862254512296,2730.6840006028865,19341.70763460289,1972.3052861683543,0.7222751829698729,0.7222751829698729,32173.241428445108,32395.05729023726,0.9914483218350737,0.8,4258.537977297839,4287.898129693729,0.9914483218350737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647360547855229,3.665128090855962,-2.191381818820858,5.85650990967682,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8602150159060212,0.00026998157104060757,197.7792477459038,0.0,0.0,0.0,0.0002367983286503412,9.059503842839469e-05,0.00014164716299863413,0.000502913626074691,0.09331426030497074,0.09331426030497074,0.09331426030497074,0.09329520758679939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491396.46251276927,594.4619142174413,0.0,0.09331426030497074,0.09331426063045538,0.09331426063045538,0.375,0.375,0.5,9.312669300114553,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27572.807647039775,20929.02033763515,0.7590456730249628,0.7525183957922235,3.7523448780338025,0.7506040984733906,0.4855326110297484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6719319322027,261.6719319322027,-11.478068067797267,246.2705753698639,277.0732885007348,109888.79320968258,109955.16509311284,-66.37188343022154,0.0,nan,277.0732885007348,3.9232885007348273,270.9127458710039,-2.237254128996085,264.7522032429307,-8.397796757069273,258.5916606165488,-14.558339383451198,252.4311179921343,-20.718882007865687,246.2705753698639,-26.87942463013607,1.0,1.0,25762.5980482374,25762.5980482374,276.4764352153631,3.3264352153631194,276.4764352153631,276.4764352153631,82851.88341841496,82854.54052844243,-2.6571100274741184,0.0,8575.796259387458,8575.796259387458,0.9095883699352753,3568.2196770149094,276.4764352153631,3.3264352153631194,1.0,0.002,0.24931502897610727,0.004433440111580895,0.0003852426014261543,0.001614757396976245,0.19262130071307715,0.19262130071307715,0.0,-1.5976009577756134e-12,0.9997948753974958,0.9997948753974958,0.0,0.09329511957983558,1.91410506197968e-05,0.0,0.0,0.0,1600330.7994631382,266.8149952717989,0.0,1.0,1283816.9129482524,2600.9267511244134,,,,,,,,,,,,,,,,,,3.0,1550.0
1215.0,-28.598399226552452,3.6651128823306753,35.07265504461683,28.852981246914737,5.634088692255154,-25.175150434635786,-38.770570897590346,2.2108398991293896,-6.335064316682121,-6.335064316718416,40.145006148507164,37731.94867173009,20600.365030041125,20600.365030041125,58332.313701771214,82860.97302756496,82853.06781058418,20600.365030041125,103453.4328406253,103453.4328406253,103453.4328406253,131026.17598830239,126787.08955170146,4239.086436600932,0.0,95077.47841654309,49948.45405639336,50143.36040016636,27572.743147677087,77716.10354784345,20928.961822244455,1550.0,0.0,0.8793987198101809,2.745570487390433,0.0014957518510113484,1.0,1.0,-6.335064316682121,336573.956814345,1560794.9823363605,4.637301700669903,1560794.9823363605,4.637301700669903,0.759045326399004,0.09331377139717563,3.550493164338852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550493164338852,1.281407253432192,1.2817048657668508,2.7707765465108887,5870.94301798495,14561.403508771931,6470.804178536621,0.0004374806559167687,26778.66820629346,2730.664213191402,19341.66671586159,1972.3011136179623,0.722278888810309,0.722278888810309,32173.42863580086,32395.05729023726,0.9914555330510351,0.8,4258.562756573992,4287.898129693729,0.9914555330510351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64739004843432,3.6651128823306753,-2.1914230181785292,5.856535900509204,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8605715353884612,0.00026986972247716154,197.78250464794291,0.0,0.0,0.0,0.0002367983286503412,9.056068490399172e-05,0.00014168151652303712,0.0005030392559282054,0.09331377106619246,0.09331377106619246,0.09331377106619246,0.09329501174118471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491409.50463975826,594.4576561987049,0.0,0.09331377106619246,0.09331377139717563,0.09331377139717563,0.375,0.375,0.5,9.309855429259628,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,27572.743147677087,20928.961822244455,0.759045326399004,0.7524814525913764,3.7523048578618616,0.7505820677932056,0.48551004166725387,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6697807746223,261.6697807746223,-11.480219225377652,246.26670684329784,277.0728547088851,109902.02538922861,109967.84037722755,-65.81498799894301,0.0,nan,277.0728547088851,3.9228547088850974,270.9116251340859,-2.238374865914068,264.7503955600707,-8.399604439929305,258.589165986833,-14.560834013166982,252.4279364145613,-20.72206358543869,246.26670684329784,-26.883293156702138,1.0,1.0,25762.5980482374,25762.5980482374,276.47620389728434,3.3262038972843584,276.47620389728434,276.47620389728434,82850.45105724772,82853.06781058418,-2.6167533364641713,0.0,8575.796259387458,8575.796259387458,0.9095867894653819,3568.2456301605466,276.47620389728434,3.3262038972843584,1.0,0.002,0.24940923578850682,0.004433030746531332,0.0003853881229319318,0.0016146118780007404,0.1926940614659659,0.1926940614659659,0.0,9.326723421354544e-13,0.9997980859929148,0.9997980859929148,0.0,0.0932949300396766,1.8841357499040396e-05,0.0,0.0,0.0,1600330.729755023,266.81493568331786,0.0,1.0,1283817.116557969,2600.925925925844,,,,,,,,,,,,,,,,,,3.0,1550.0
1220.0,-28.602391944136258,3.6650956010949183,35.072599468709285,28.85225558364766,5.633916924264106,-25.17876105726509,-38.77392198247833,2.2102860352976124,-6.335105744606665,-6.335105744505316,40.14490068887331,37730.2467788158,20600.41477193648,20600.41477193648,58330.66155075228,82859.53309881651,82851.74351764016,20600.41477193648,103452.15828957665,103452.15828957665,103452.15828957665,131024.84654962305,126787.02668520172,4237.819864421327,0.0,95077.48119833629,49948.194870857944,50143.65147497594,27572.688260046405,77716.33973502234,20928.911439095737,1550.0,0.0,0.8793988957618257,2.745566254038674,0.0014957518510113484,1.0,1.0,-6.335105744606665,336573.4071913136,1560790.4213916694,4.637295722250842,1560790.4213916694,4.637295722250842,0.7590450101095987,0.09331328993049719,3.5505161593516528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5505161593516528,1.2814098308740656,1.2817074438073461,2.770788918428854,5870.969232594529,14561.403508771931,6470.7919982235635,0.00043747463763975765,26778.495557022914,2730.6466078653684,19341.630308090753,1972.2974010585424,0.722282185976584,0.722282185976584,32173.59533442889,32395.05729023726,0.9914619542808807,0.8,4258.584821259014,4287.898129693729,0.9914619542808807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647406099304277,3.6650956010949183,-2.1914544406780685,5.856550041772987,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8609251667273161,0.00026975887150548094,197.78573383382766,0.0,0.0,0.0,0.0002367983286503412,9.052670597746463e-05,0.00014171549544956418,0.0005031631566242032,0.09331328975806981,0.09331328975806981,0.09331328975806981,0.09329488655768149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491422.3223555861,594.4534716494394,0.0,0.09331328975806981,0.09331328993049719,0.09331328993049719,0.375,0.375,0.5,9.307094956259974,-1.0135181582882069e-10,-1.0135181582882069e-10,-1.0135181582882069e-10,-1.0135181582882069e-10,-1.0135181582882069e-10,-1.0135181582882069e-10,27572.688260046405,20928.911439095737,0.7590450101095987,0.7524431442262435,3.752261908414253,0.7505585279702252,0.48548666737855806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.66766588804313,261.66766588804313,-11.482334111956845,246.26287350433148,277.0724582731452,109915.56300437204,109980.26827934974,-64.70527497771103,0.0,nan,277.0724582731452,3.922458273145196,270.9105413186009,-2.2394586813990713,264.74862436437326,-8.40137563562672,258.5867074105821,-14.56329258941787,252.42479045722573,-20.72520954277425,246.26287350433148,-26.887126495668497,1.0,1.0,25762.5980482374,25762.5980482374,276.4760080473419,3.3260080473419293,276.4760080473419,276.4760080473419,82849.13986889046,82851.74351764016,-2.603648749704007,0.0,8575.796259387458,8575.796259387458,0.9095853821314943,3568.268740148411,276.4760080473419,3.3260080473419293,1.0,0.002,0.249501651260757,0.004432631928188905,0.00038553089082080604,0.0016144691085011927,0.19276544541040302,0.19276544541040302,0.0,-6.780010580742513e-13,0.9998019243205539,0.9998019243205539,0.0,0.09329480683719285,1.8483093304331796e-05,0.0,0.0,0.0,1600330.681291557,266.8148942553933,0.0,1.0,1283817.2581142795,2600.9253522203117,,,,,,,,,,,,,,,,,,3.0,1550.0
1225.0,-28.606353993420182,3.665072215771347,35.072542452585594,28.851371188089274,5.633637833266553,-25.182354810717243,-38.77725553521884,2.209638648454152,-6.335200241388975,-6.335200241389414,40.14477892183891,37728.66657258462,20600.56126175116,20600.56126175116,58329.227834335776,82858.07820121269,82850.06181377899,20600.56126175116,103450.62307553015,103450.62307553015,103450.62307553015,131023.22975944658,126786.66669865527,4236.563060791306,0.0,95077.44466313871,49948.03302698241,50143.79070684033,27572.606683916434,77716.39739075676,20928.83864328933,1550.0,0.0,0.8793988478861988,2.745556597814634,0.0014957518510113484,1.0,1.0,-6.335200241388975,336572.1535079796,1560785.1551932164,4.637297348950803,1560785.1551932164,4.637297348950803,0.7590446156654994,0.09331281324741135,3.5505463844622693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5505463844622693,1.2814128435445848,1.2817104571775713,2.7708059914874212,5871.005408356922,14561.403508771931,6470.775189078362,0.0004374663323750222,26778.257306878757,2730.6223131118945,19341.580064430877,1972.2922776310847,0.7222867359431355,0.7222867359431355,32173.814446153825,32395.05729023726,0.9914703944754596,0.8,4258.613823484479,4287.898129693729,0.9914703944754596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647453369094639,3.665072215771347,-2.1915194720043925,5.856591687775739,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8612762368202224,0.0002696489134362425,197.78893832038005,0.0,0.0,0.0,0.0002367983286503412,9.049291651060302e-05,0.0001417492849164258,0.0005032874110601277,0.09331281301621808,0.09331281301621808,0.09331281301621808,0.0932945533581931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491434.9572535563,594.4493458627613,0.0,0.09331281301621808,0.09331281324741135,0.09331281324741135,0.375,0.375,0.5,9.304356006388836,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27572.606683916434,20928.83864328933,0.7590446156654994,0.7524095414557059,3.7522255566541345,0.750539523095202,0.4854659742253042,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.66554801009204,261.66554801009204,-11.484451989907939,246.25906934306312,277.07202667779364,109928.28092470374,109993.0777196232,-64.79679491942855,0.0,nan,277.07202667779364,3.922026677793667,270.9094352104548,-2.2405647895452034,264.74684374331656,-8.403156256683417,258.5842522763342,-14.565747723665766,252.4216608095899,-20.728339190410082,246.25906934306312,-26.89093065693686,1.0,1.0,25762.5980482374,25762.5980482374,276.4757174515988,3.325717451598848,276.4757174515988,276.4757174515988,82847.74938492638,82850.06181377899,-2.3124288526014425,0.0,8575.796259387458,8575.796259387458,0.9095835322977334,3568.299116384581,276.4757174515988,3.325717451598848,1.0,0.002,0.24959335517184245,0.004432227498167279,0.00038567251707096606,0.0016143274831767803,0.19283625853548303,0.19283625853548303,0.0,2.477462679451037e-13,0.9998034484176156,0.9998034484176156,0.0,0.09329447246631083,1.8340781100519426e-05,0.0,0.0,0.0,1600330.5707466677,266.814799758611,0.0,1.0,1283817.5810030252,2600.924043603524,,,,,,,,,,,,,,,,,,3.0,1550.0
1230.0,-28.610293182185373,3.6650404955891664,35.072482805928296,28.850465488526993,5.633305863580498,-25.185933277587903,-38.78057930907232,2.2089459589901517,-6.335329058651041,-6.335329058687905,40.14464549521494,37727.11455540842,20600.761281810763,20600.761281810763,58327.87583721918,82856.69797336891,82848.1572586998,20600.761281810763,103448.91854051055,103448.91854051055,103448.91854051055,131021.42597975375,126786.11920721529,4235.3067725384635,0.0,95077.45015503274,49947.86673709772,50143.981575483354,27572.507439243203,77716.48901472655,20928.75095817823,1550.0,0.0,0.8793986594679558,2.7455434345701026,0.0014957518510113484,1.0,1.0,-6.335329058651041,336570.4445027506,1560779.3847534582,4.637303750955776,1560779.3847534582,4.637303750955776,0.7590441676113542,0.09331233531415467,3.550574974494012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550574974494012,1.2814160670504442,1.2817136814321035,2.7708213325799043,5871.037914291013,14561.403508771931,6470.760084633601,0.0004374588695002668,26778.0432290638,2730.600483250019,19341.534916234697,1972.2876737963218,0.7222908242691229,0.7222908242691229,32174.021704313214,32395.05729023726,0.9914783780833273,0.8,4258.641256739685,4287.898129693729,0.9914783780833273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647517912191411,3.6650404955891664,-2.1916080564536946,5.856648552042861,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8616254344414142,0.0002695396307301326,197.79212442039565,0.0,0.0,0.0,0.0002367983286503412,9.045923776796757e-05,0.00014178296365906126,0.0005034110425774568,0.0933123359894729,0.0933123359894729,0.0933123359894729,0.09329408607954512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491447.5285298085,594.4452402042909,0.0,0.0933123359894729,0.09331233531415467,0.09331233531415467,0.375,0.375,0.5,9.301618553876501,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,27572.507439243203,20928.75095817823,0.7590441676113542,0.7523757262597223,3.752196258651887,0.7505212417170131,0.48544543164140475,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6634208156792,261.6634208156792,-11.48657918432076,246.25528904150042,277.07155259018225,109940.60840710482,110005.69024047792,-65.08183337310331,0.0,nan,277.07155259018225,3.921552590182273,270.90829988025297,-2.2417001197470086,264.74504717042794,-8.40495282957204,258.5817944606753,-14.568205539324651,252.41854175103634,-20.731458248963634,246.25528904150042,-26.89471095849956,1.0,1.0,25762.5980482374,25762.5980482374,276.47536654937414,3.3253665493741664,276.47536654937414,276.47536654937414,82846.45642528625,82848.1572586998,-1.7008334135462064,0.0,8575.796259387458,8575.796259387458,0.9095817825280372,3568.327849366482,276.47536654937414,3.3253665493741664,1.0,0.002,0.24968501013894864,0.00443181769830938,0.0003858140403961337,0.0016141859628995118,0.19290702019806685,0.19290702019806685,0.0,3.295645440576367e-12,0.999803552321788,0.999803552321788,0.0,0.09329400432253367,1.8330991621008155e-05,0.0,0.0,0.0,1600330.420052549,266.81467094134894,0.0,1.0,1283818.021162113,2600.922259710198,,,,,,,,,,,,,,,,,,5.0,1550.0
1235.0,-28.61417501677427,3.665006462212533,35.072424207922374,28.84960857862609,5.633028591465733,-25.189454655923495,-38.783849438745506,2.2083082290491034,-6.335390053440108,-6.335390053465394,40.14453394866112,37725.56877615513,20600.81682229653,20600.81682229653,58326.385598451656,82855.29330938519,82846.75768853258,20600.81682229653,103447.57451082912,103447.57451082912,103447.57451082912,131020.01719509126,126785.94793711574,4234.0692579755305,0.0,95077.4298371032,49947.7052982849,50144.13837646478,27572.442684262143,77716.58106072692,20928.692285389712,1550.0,0.0,0.8793987531740437,2.745537201809995,0.0014957518510113484,1.0,1.0,-6.335390053440108,336569.6352935934,1560774.5605970954,4.637300567044958,1560774.5605970954,4.637300567044958,0.7590438223065175,0.09331186341537342,3.550603431020061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550603431020061,1.281419034810517,1.2817166498814514,2.770837122413347,5871.07137105335,14561.403508771931,6470.744537882569,0.00043745118819856247,26777.822892428234,2730.5780151660592,19341.488445955474,1972.282935146607,0.7222950321112372,0.7222950321112372,32174.22799431628,32395.05729023726,0.9914863244104704,0.8,4258.668561847077,4287.898129693729,0.9914863244104704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647535834168608,3.665006462212533,-2.191657879591739,5.856664341804272,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8619696972472675,0.00026943197906922136,197.79526423154618,0.0,0.0,0.0,0.0002367983286503412,9.042611388889407e-05,0.00014181608753813474,0.0005035326869867426,0.09331186311882356,0.09331186311882356,0.09331186311882356,0.09329388423029168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491460.0098223937,594.4411649292817,0.0,0.09331186311882356,0.09331186341537342,0.09331186341537342,0.375,0.375,0.5,9.29892169642795,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,27572.442684262143,20928.692285389712,0.7590438223065175,0.7523425468581124,3.7521561406937884,0.7505011775141784,0.48542496673492064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.66131869549696,261.66131869549696,-11.488681304503018,246.2515501584085,277.0710872327436,109953.44950331784,110017.76418605763,-64.31468273979748,0.0,nan,277.0710872327436,3.9210872327436164,270.9071798177988,-2.2428201822011715,264.74327240287005,-8.40672759712993,258.5793649879899,-14.570635012010086,252.41545757317124,-20.73454242682874,246.2515501584085,-26.898449841591486,1.0,1.0,25762.5980482374,25762.5980482374,276.4751423545713,3.3251423545713124,276.4751423545713,276.4751423545713,82844.9081715233,82846.75768853258,-1.849517009279225,0.0,8575.796259387458,8575.796259387458,0.9095800409235258,3568.3564481751614,276.4751423545713,3.3251423545713124,1.0,0.002,0.249775299767617,0.004431424706357778,0.0003859535077746366,0.0016140464888777454,0.1929767538873183,0.1929767538873183,0.0,-3.347618189597501e-12,0.9998064776945583,0.9998064776945583,0.0,0.09329380548844023,1.8057926933201612e-05,0.0,0.0,0.0,1600330.348699017,266.81460994655987,0.0,1.0,1283818.2295767027,2600.921415040314,,,,,,,,,,,,,,,,,,3.0,1550.0
1240.0,-28.618011407662348,3.664974056801206,35.07236874412948,28.848921122867637,5.632878473579427,-25.192922419537013,-38.78706644810734,2.2077894829824007,-6.335403494114246,-6.335403494141704,40.14443984139608,37723.924158194575,20600.777754942388,20600.777754942388,58324.70191313696,82853.89516373647,82845.71726468466,20600.777754942388,103446.49501962705,103446.49501962705,103446.49501962705,131018.89790177789,126786.03543354213,4232.862468235755,0.0,95077.42387881635,49947.45286445342,50144.41223818103,27572.402882150844,77716.81512033187,20928.654698650604,1550.0,0.0,0.8793990367593864,2.7455358283745177,0.0014957518510113484,1.0,1.0,-6.335403494114246,336569.45697829215,1560770.490661836,4.637290931489668,1560770.490661836,4.637290931489668,0.7590435548219445,0.09331140107433251,3.5506256894284127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5506256894284127,1.2814214488736362,1.2817190645052472,2.770849272539801,5871.097115713331,14561.403508771931,6470.732574469043,0.00043744527741955094,26777.653347661693,2730.560726411333,19341.452686511853,1972.2792886981645,0.7222982699565348,0.7222982699565348,32174.389352050548,32395.05729023726,0.9914925399476072,0.8,4258.689919596835,4287.898129693729,0.9914925399476072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64752322779291,3.664974056801206,-2.1916791784347263,5.856653235235932,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8623100756931027,0.00026932562656229955,197.79836738362775,0.0,0.0,0.0,0.0002367983286503412,9.039353901449013e-05,0.0001418486624125387,0.0005036515047730183,0.09331140111142021,0.09331140111142021,0.09331140111142021,0.09329386764574969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491472.25281261903,594.4371681817659,0.0,0.09331140111142021,0.09331140107433251,0.09331140107433251,0.375,0.375,0.5,9.296291697725069,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,27572.402882150844,20928.654698650604,0.7590435548219445,0.7523056403375443,3.7521094320600854,0.7504772528677434,0.4854023431066392,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.65927387310677,261.65927387310677,-11.490726126893207,246.24785696259963,277.0706907836926,109966.8541267964,110029.41577530392,-62.561648507527195,0.0,nan,277.0706907836926,3.920690783692635,270.90612401939126,-2.2438759806087205,264.7415572551796,-8.408442744820377,258.57699049098613,-14.573009509013843,252.41242372679133,-20.737576273208646,246.24785696259963,-26.90214303740035,1.0,1.0,25762.5980482374,25762.5980482374,276.4750075929335,3.3250075929335026,276.4750075929335,276.4750075929335,82843.50955079001,82845.71726468466,-2.2077138946478954,0.0,8575.796259387458,8575.796259387458,0.9095786786540772,3568.378817875555,276.4750075929335,3.3250075929335026,1.0,0.002,0.2498633419664084,0.004431049018241859,0.00038608954015606495,0.0016139104603032255,0.19304477007803247,0.19304477007803247,0.0,4.592905916700474e-13,0.999811293833213,0.999811293833213,0.0,0.09329379263751825,1.7608436814262724e-05,0.0,0.0,0.0,1600330.3329757068,266.81459650588573,0.0,1.0,1283818.2755024626,2600.9212289108505,,,,,,,,,,,,,,,,,,3.0,1550.0
1245.0,-28.621817861697163,3.6649380714322004,35.072312992705015,28.84812676291915,5.632637192719329,-25.196372356237333,-38.790269557479746,2.207191684926842,-6.335481183423781,-6.335481183428809,40.14432679187438,37722.3733352159,20600.86366501368,20600.86366501368,58323.23700022958,82852.52453979687,82844.23431255491,20600.86366501368,103445.09797756858,103445.09797756858,103445.09797756858,131017.42904107212,126785.76060733333,4231.668433738782,0.0,95077.41461142342,49947.263398517454,50144.6124587844,27572.33106350353,77716.94352228794,20928.59026179373,1550.0,0.0,0.8793990463367701,2.7455278897021183,0.0014957518510113484,1.0,1.0,-6.335481183423781,336568.42628796364,1560765.6015259533,4.6372906060730195,1560765.6015259533,4.6372906060730195,0.7590431949185511,0.09331094634358034,3.550651542056696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550651542056696,1.2814242308283974,1.2817218471061294,2.7708634319809295,5871.127117869996,14561.403508771931,6470.718632248827,0.0004374383890522137,26777.455766991523,2730.540578790058,19341.411012282613,1972.2750391094426,0.7223020432032495,0.7223020432032495,32174.576765085945,32395.05729023726,0.9914997591507345,0.8,4258.714726097307,4287.898129693729,0.9914997591507345,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647550949522699,3.6649380714322004,-2.191739587420302,5.856677658852503,3.5,3.5,1.0,0.6,0.00023224220142702883,0.862647941388999,0.0002692201421742018,197.80144641683788,0.0,0.0,0.0,0.0002367983286503412,9.036111566297991e-05,0.00014188108576404892,0.0005037702959567986,0.09331094608809583,0.09331094608809583,0.09331094608809583,0.0932935989040863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491484.26931208035,594.4332443130231,0.0,0.09331094608809583,0.09331094634358034,0.09331094634358034,0.375,0.375,0.5,9.29368962236527,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27572.33106350353,20928.59026179373,0.7590431949185511,0.7522717094727022,3.752072611000524,0.7504571636107052,0.4853815863769494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6572400796379,261.6572400796379,-11.492759920362062,246.24419797757014,277.07028218174077,109979.27353799167,110041.49775525638,-62.22421726470407,0.0,nan,277.07028218174077,3.920282181740788,270.9050653408792,-2.2449346591207586,264.739848500055,-8.41015149994496,258.5746316591964,-14.57536834080355,252.40941481838593,-20.74058518161405,246.24419797757014,-26.90580202242984,1.0,1.0,25762.5980482374,25762.5980482374,276.47475698067984,3.324756980679865,276.47475698067984,276.47475698067984,82842.2037726438,82844.23431255491,-2.030539911109372,0.0,8575.796259387458,8575.796259387458,0.9095770964051875,3568.4047997669795,276.47475698067984,3.324756980679865,1.0,0.002,0.24995046133962306,0.00443066677699661,0.00038622409552641486,0.0016137759036891814,0.19311204776320742,0.19311204776320742,0.0,-7.844037919202407e-13,0.9998132708523553,0.9998132708523553,0.0,0.09329352247010368,1.742387347665955e-05,0.0,0.0,0.0,1600330.2420923326,266.8145188165762,0.0,1.0,1283818.5409608423,2600.9201530525966,,,,,,,,,,,,,,,,,,3.0,1550.0
1250.0,-28.62558592963492,3.664899289586695,35.07225741522522,28.847337641660147,5.632390091754887,-25.199788327475858,-38.79344126963986,2.206592487409209,-6.335552544805921,-6.335552544907857,40.14421656934997,37720.83786344428,20600.930779058774,20600.930779058774,58321.768642503055,82851.1794927534,82842.81728437656,20600.930779058774,103443.74806343534,103443.74806343534,103443.74806343534,131016.01081473976,126785.52226471333,4230.488550026423,0.0,95077.41311477897,49947.071477666075,50144.824041236556,27572.262751304417,77717.08679254097,20928.528810525502,1550.0,0.0,0.8793990792659792,2.7455205976641954,0.0014957518510113484,1.0,1.0,-6.335552544805921,336567.4795513179,1560760.834662487,4.637289487217112,1560760.834662487,4.637289487217112,0.7590428467658279,0.09331049625678803,3.5506767999257223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5506767999257223,1.2814270193079151,1.2817246362332833,2.770877113113632,5871.156106548501,14561.403508771931,6470.705160621494,0.0004374317332735925,26777.264863072844,2730.5211120079584,19341.370744686992,1972.2709329574313,0.7223056889338869,0.7223056889338869,32174.759866279215,32395.05729023726,0.9915068122706364,0.8,4258.7389618705965,4287.898129693729,0.9915068122706364,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647572606092126,3.664899289586695,-2.1917974493070576,5.856696738893753,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8629825405912414,0.00026911575901398475,197.8044944940252,0.0,0.0,0.0,0.0002367983286503412,9.032902071849071e-05,0.0001419131807085381,0.0005038878383454729,0.09331049599577894,0.09331049599577894,0.09331049599577894,0.0932933546125285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491496.15051002323,594.4293646668798,0.0,0.09331049599577894,0.09331049625678803,0.09331049625678803,0.375,0.375,0.5,9.291118417046883,1.0192025001742877e-10,1.0192025001742877e-10,1.0192025001742877e-10,1.0192025001742877e-10,1.0192025001742877e-10,1.0192025001742877e-10,27572.262751304417,20928.528810525502,0.7590428467658279,0.7522379145736872,3.7520355585222314,0.750436886526485,0.4853609343867557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6552200803788,261.6552200803788,-11.49477991962118,246.2405742375011,277.069865923284,109991.5750170817,110053.3771977712,-61.80218068952085,0.0,nan,277.069865923284,3.9198659232840214,270.90400758609974,-2.2459924139002396,264.73814924895726,-8.41185075104272,258.57229091178823,-14.577709088211748,252.40643257464262,-20.743567425357355,246.2405742375011,-26.90942576249887,1.0,1.0,25762.5980482374,25762.5980482374,276.47452038344477,3.324520383444792,276.47452038344477,276.47452038344477,82840.85892552194,82842.81728437656,-1.9583588546229294,0.0,8575.796259387458,8575.796259387458,0.9095755505526428,3568.430183925351,276.47452038344477,3.324520383444792,1.0,0.002,0.25003654631205274,0.004430289960203241,0.0003863570575250664,0.001613642941992808,0.1931785287625332,0.1931785287625332,0.0,-4.821256241460681e-13,0.9998154870716501,0.9998154870716501,0.0,0.09329327926387791,1.7216992910119263e-05,0.0,0.0,0.0,1600330.1586114888,266.81444745519406,0.0,1.0,1283818.7847970778,2600.9191648258284,,,,,,,,,,,,,,,,,,3.0,1550.0
1255.0,-28.629299797726283,3.6648603383009317,35.0722034688324,28.846549323666864,5.632143024273897,-25.20315551551775,-38.796564331836976,2.2059987396060623,-6.335593486725486,-6.335593486751595,40.14411744809363,37719.32091858139,20600.934879608205,20600.934879608205,58320.255798189595,82849.84555699711,82841.63516524824,20600.934879608205,103442.57004485645,103442.57004485645,103442.57004485645,131014.78042580823,126785.44993286909,4229.3304929391425,0.0,95077.40464985876,49946.88000266605,50145.027385769674,27572.210380951787,77717.23776672146,20928.480828298056,1550.0,0.0,0.8793992338627127,2.745516414035347,0.0014957518510113484,1.0,1.0,-6.335593486725486,336566.9363843146,1560756.5479118933,4.6372842343899086,1560756.5479118933,4.6372842343899086,0.7590425482447523,0.09331005328657642,3.5507024157041154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5507024157041154,1.2814297824381213,1.2817274000052383,2.7708911283054047,5871.185803058091,14561.403508771931,6470.691359665665,0.00043742491487399596,26777.069300245654,2730.501170149404,19341.329492706463,1972.266726426095,0.7223094236279631,0.7223094236279631,32174.945561789213,32395.05729023726,0.9915139653347449,0.8,4258.763541034722,4287.898129693729,0.9915139653347449,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647573929270206,3.6648603383009317,-2.191837566349588,5.85669790465052,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8633124639697206,0.0002690129137706674,197.80749881962964,0.0,0.0,0.0,0.0002367983286503412,9.029742836243453e-05,0.0001419447730645943,0.0005040036486170274,0.09331005335156277,0.09331005335156277,0.09331005335156277,0.09329322885273414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491507.85623620066,594.4255427526203,0.0,0.09331005335156277,0.09331005328657642,0.09331005328657642,0.375,0.375,0.5,9.288594699289002,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,27572.210380951787,20928.480828298056,0.7590425482447523,0.7522046129998826,3.7519944540998464,0.7504159627140318,0.48534047275072884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6532208871506,261.6532208871506,-11.496779112849367,246.23699429318657,277.0694474811533,110003.82105101613,110064.98666757798,-61.16561656184724,0.0,nan,277.0694474811533,3.919447481153327,270.9029568434693,-2.2470431565306512,264.7364662059631,-8.41353379403688,258.5699755683625,-14.580024431637469,252.4034849307689,-20.746515069231066,246.23699429318657,-26.913005706813408,1.0,1.0,25762.5980482374,25762.5980482374,276.47434159794284,3.324341597942862,276.47434159794284,276.47434159794284,82839.33537511199,82841.63516524824,-2.2997901362541597,0.0,8575.796259387458,8575.796259387458,0.9095739827905105,3568.455927782636,276.47434159794284,3.324341597942862,1.0,0.002,0.25012103486173615,0.004429924850190988,0.00038648757687615576,0.0016135124167753498,0.19324378843807788,0.19324378843807788,0.0,-6.34849464664633e-12,0.9998189078862659,0.9998189078862659,0.0,0.09329315557179411,1.689771478230497e-05,0.0,0.0,0.0,1600330.1107162803,266.8144065132745,0.0,1.0,1283818.924692357,2600.9185978543214,,,,,,,,,,,,,,,,,,3.0,1550.0
