time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1260.0,-28.63297782311993,3.664820011884624,35.072150247259785,28.845796558912866,5.63193177515788,-25.20648686333317,-38.79965575234962,2.205440814047218,-6.335649822974176,-6.335649822963066,40.14401488360551,37717.810933952605,20600.96785978624,20600.96785978624,58318.77879373885,82848.5004495099,82840.35955100846,20600.96785978624,103441.32741079469,103441.32741079469,103441.32741079469,131013.47815240904,126785.2885649733,4228.189587435727,0.0,95077.38351454114,49946.69399425901,50145.21057809125,27572.15074161434,77717.3613197056,20928.426801246405,1550.0,0.0,0.8793993186629566,2.7455106573531256,0.0014957518510113484,1.0,1.0,-6.335649822974176,336566.1889854156,1560752.1122595938,4.6372813530809704,1560752.1122595938,4.6372813530809704,0.7590422305960834,0.09330961807856263,3.550727595172512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550727595172512,1.2814323788728434,1.2817299970429936,2.77090516340453,5871.215541748971,14561.403508771931,6470.677538716271,0.0004374180866844916,26776.873462162002,2730.4812002225026,19341.288180963824,1972.2625138007195,0.722313163569851,0.722313163569851,32175.12809411225,32395.05729023726,0.9915209965617057,0.8,4258.787701510796,4287.898129693729,0.9915209965617057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475845714169335,3.664820011884624,-2.1918872687937663,5.856707280678391,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8636393373943887,0.00026891109676373314,197.8104742403068,0.0,0.0,0.0,0.0002367983286503412,9.02661661444316e-05,0.00014197603528259722,0.0005041182263311042,0.0933096178402675,0.0933096178402675,0.0933096178402675,0.09329304223567723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491519.36501644994,594.4217848547919,0.0,0.0933096178402675,0.09330961807856263,0.09330961807856263,0.375,0.375,0.5,9.286108328699958,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27572.15074161434,20928.426801246405,0.7590422305960834,0.7521717527781555,3.751954980906187,0.7503957649029427,0.4853202719890733,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6512504075967,261.6512504075967,-11.498749592403271,246.2334539582491,277.0690468569386,110016.1746124603,110076.46173010333,-60.28711764300658,0.0,nan,277.0690468569386,3.919046856938621,270.9019282772208,-2.248071722779173,264.73480969749266,-8.415190302507312,258.5676911177186,-14.582308882281382,252.4005725379606,-20.749427462039364,246.2334539582491,-26.916546041750877,1.0,1.0,25762.5980482374,25762.5980482374,276.4741365158655,3.3241365158655185,276.4741365158655,276.4741365158655,82838.0048051021,82840.35955100846,-2.3547459063556744,0.0,8575.796259387458,8575.796259387458,0.9095724417274083,3568.4812331483745,276.4741365158655,3.3241365158655185,1.0,0.002,0.25020427726175143,0.004429562546044273,0.0003866161584077119,0.0016133838375380356,0.19330807920385595,0.19330807920385595,0.0,-4.0542525933662255e-12,0.9998215780471984,0.9998215780471984,0.0,0.09329296959428987,1.664848427274858e-05,0.0,0.0,0.0,1600330.044812237,266.8143501770258,0.0,1.0,1283819.1171887813,2600.9178176996966,,,,,,,,,,,,,,,,,,3.0,1550.0
1265.0,-28.63665221973807,3.664772156695439,35.07209407486869,28.844990708772116,5.631660357979153,-25.20982096194355,-38.802751363813854,2.204829100135087,-6.335785378862738,-6.335785378864459,40.14388668417716,37716.33583635956,20601.148523253385,20601.148523253385,58317.48435961295,82847.19525328318,82838.53279976874,20601.148523253385,103439.68132302213,103439.68132302213,103439.68132302213,131011.73211210659,126784.68781124716,4227.044300859432,0.0,95077.38170955726,49946.52229245683,50145.39935233381,27572.050789084464,77717.45014141827,20928.338859797386,1550.0,0.0,0.8793990742245891,2.745496805703612,0.0014957518510113484,1.0,1.0,-6.335785378862738,336564.3906047485,1560746.5679746282,4.637289658511508,1560746.5679746282,4.637289658511508,0.7590417927157864,0.09330918205104224,3.550753404760744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550753404760744,1.281435225636113,1.281732844467436,2.770919148877093,5871.245175287122,14561.403508771931,6470.663766247489,0.0004374112825342247,26776.67831905205,2730.4613011631955,19341.24701413298,1972.2583159522346,0.7223168902309799,0.7223168902309799,32175.31519406437,32395.05729023726,0.9915282037461373,0.8,4258.812466570711,4287.898129693729,0.9915282037461373,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647642868468074,3.664772156695439,-2.191986485309788,5.856758642005227,3.5,3.5,1.0,0.6,0.00023224220142702883,0.863966021683722,0.00026880941564626405,197.81344681478663,0.0,0.0,0.0,0.0002367983286503412,9.023487156758377e-05,0.00014200732985944505,0.0005042330099994066,0.09330918207774928,0.09330918207774928,0.09330918207774928,0.09329254562198987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491530.7937663862,594.4180517525947,0.0,0.09330918207774928,0.09330918205104224,0.09330918205104224,0.375,0.375,0.5,9.283612834431736,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27572.050789084464,20928.338859797386,0.7590417927157864,0.7521395047899686,3.7519277970244733,0.7503782516474197,0.48530073706393057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6492786504825,261.6492786504825,-11.500721349517505,246.22993261660386,277.06862468436066,110027.88417663056,110088.2103807388,-60.3262041082383,0.0,nan,277.06862468436066,3.9186246843606796,270.9008862708172,-2.2491137291827954,264.7331478572727,-8.416852142727294,258.56540944369834,-14.584590556301634,252.39767103014213,-20.752328969857842,246.22993261660386,-26.920067383396116,1.0,1.0,25762.5980482374,25762.5980482374,276.47378794752956,3.3237879475295813,276.47378794752956,276.47378794752956,82836.97882560376,82838.53279976874,-1.5539741649845382,0.0,8575.796259387458,8575.796259387458,0.909570862094406,3568.5071717845476,276.47378794752956,3.3237879475295813,1.0,0.002,0.25028783669365257,0.00442918601327284,0.00038674516675627694,0.0016132548318363868,0.19337258337813848,0.19337258337813848,0.0,-1.4073360532496082e-12,0.9998208976698212,0.9998208976698212,0.0,0.09329247015910982,1.6711891932420953e-05,0.0,0.0,0.0,1600329.886234204,266.81421462113724,0.0,1.0,1283819.5803720818,2600.915940499489,,,,,,,,,,,,,,,,,,5.0,1550.0
1270.0,-28.640261835331177,3.6647273009498,35.07204134669056,28.84427719926464,5.631480211153048,-25.213087630676984,-38.80578428562728,2.204306004335641,-6.33579530058978,-6.335795300598251,40.143799727328634,37714.84585414791,20601.07655918898,20601.07655918898,58315.92241333689,82845.85921207261,82837.62294711595,20601.07655918898,103438.69950630493,103438.69950630493,103438.69950630493,131010.7144915153,126784.78613903106,4225.928352484248,0.0,95077.35341617886,49946.340050533625,50145.570406272476,27572.014985210382,77717.58539148286,20928.304911984833,1550.0,0.0,0.8793993497004746,2.7454957918636134,0.0014957518510113484,1.0,1.0,-6.33579530058978,336564.2589763789,1560742.8073306251,4.637280298500628,1560742.8073306251,4.637280298500628,0.7590415471343233,0.09330875386194627,3.5507777260364586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5507777260364586,1.281437660002924,1.2817352793996393,2.770932864598623,5871.274237255203,14561.403508771931,6470.650259044417,0.00043740460952073083,26776.48694228703,2730.4417861641878,19341.206640199096,1972.2541989567383,0.7223205449574607,0.7223205449574607,32175.491504629892,32395.05729023726,0.9915349953275492,0.8,4258.835803517992,4287.898129693729,0.9915349953275492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647619646879287,3.6647273009498,-2.1920108821885034,5.856738183138303,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8642870762508278,0.00026870956168229107,197.81636706862807,0.0,0.0,0.0,0.0002367983286503412,9.020422046531155e-05,0.00014203798096171726,0.0005043452990500562,0.0933087536573341,0.0933087536573341,0.0933087536573341,0.09329254039581518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491542.1158483594,594.414355441116,0.0,0.0933087536573341,0.09330875386194627,0.09330875386194627,0.375,0.375,0.5,9.281180806649987,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27572.014985210382,20928.304911984833,0.7590415471343233,0.75210722599399,3.751881602659453,0.7503568480619289,0.48528072075539697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.64734735438327,261.64734735438327,-11.502652645616706,246.22645506416978,277.06823964458783,110040.27133728024,110099.35963136218,-59.08829408193181,0.0,nan,277.06823964458783,3.9182396445878567,270.8998827285606,-2.2501172714393647,264.7315258124532,-8.418474187546792,258.56316889629994,-14.586831103700035,252.39481198022827,-20.75518801977171,246.22645506416978,-26.923544935830193,1.0,1.0,25762.5980482374,25762.5980482374,276.47367193038195,3.323671930381977,276.47367193038195,276.47367193038195,82835.47130290595,82837.62294711595,-2.151644209996448,0.0,8575.796259387458,8575.796259387458,0.909569373546864,3568.531614666641,276.47367193038195,3.323671930381977,1.0,0.002,0.2503692521700893,0.00442883899829988,0.00038687096218423863,0.0016131290332867376,0.1934354810921193,0.1934354810921193,0.0,-4.52902385733589e-12,0.9998254922608573,0.9998254922608573,0.0,0.0932924707622676,1.6283099678674413e-05,0.0,0.0,0.0,1600329.874627411,266.8142046994102,0.0,1.0,1283819.6142737854,2600.9158031019356,,,,,,,,,,,,,,,,,,3.0,1550.0
1275.0,-28.643829057198825,3.6646818173243823,35.07198953315728,28.843530057370685,5.631242393885494,-25.216321912056245,-38.80878605470059,2.203735248034668,-6.335848097904147,-6.335848097901969,40.14370100803059,37713.385485945386,20601.091625366276,20601.091625366276,58314.47711131166,82844.59306373386,82836.41777692785,20601.091625366276,103437.50940229412,103437.50940229412,103437.50940229412,131009.46754069129,126784.63821081311,4224.829329878177,0.0,95077.35696569184,49946.14938537566,50145.78620035131,27571.95813839716,77717.74433874847,20928.253357850757,1550.0,0.0,0.8793994389980104,2.745490396836753,0.0014957518510113484,1.0,1.0,-6.335848097904147,336563.5585319732,1560738.5380008356,4.637277264385018,1560738.5380008356,4.637277264385018,0.7590412422941311,0.09330833383765866,3.5508013677059647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5508013677059647,1.2814403161812327,1.2817379361948567,2.7709455702841947,5871.301159078289,14561.403508771931,6470.637746188805,0.0004373984278234135,26776.309660801344,2730.4237084836664,19341.169238436312,1972.2503850383478,0.7223239304985496,0.7223239304985496,32175.66288834097,32395.05729023726,0.991541597132695,0.8,4258.858488333382,4287.898129693729,0.991541597132695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647624508480375,3.6646818173243823,-2.192060649019975,5.8567424663443575,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8646044866283121,0.0002686109140292586,197.8192531097765,0.0,0.0,0.0,0.0002367983286503412,9.01738936705318e-05,0.000142068307756497,0.0005044563414894415,0.09330833350656564,0.09330833350656564,0.09330833350656564,0.09329236654489519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491553.2024700191,594.4107352977189,0.0,0.09330833350656564,0.09330833383765866,0.09330833383765866,0.375,0.375,0.5,9.278785757318529,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27571.95813839716,20928.253357850757,0.7590412422941311,0.7520748669741901,3.7518439629806335,0.7503367166336717,0.4852609375995781,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.64543120381893,261.64543120381893,-11.504568796181047,246.2230179332195,277.0678444744144,110051.928938876,110110.55385251826,-58.62491364227745,0.0,nan,277.0678444744144,3.917844474414437,270.89887916621217,-2.251120833787809,264.7299138579931,-8.42008614200688,258.56094854963294,-14.589051450367037,252.39198324144158,-20.758016758558398,246.2230179332195,-26.926982066780482,1.0,1.0,25762.5980482374,25762.5980482374,276.4734786014994,3.323478601499403,276.4734786014994,276.4734786014994,82834.09346805891,82836.41777692785,-2.3243088689341675,0.0,8575.796259387458,8575.796259387458,0.9095679265896701,3568.5553745444945,276.4734786014994,3.323478601499403,1.0,0.002,0.25044943753287296,0.004428490246705729,0.00038699482269739804,0.0016130051760996748,0.19349741134869902,0.19349741134869902,0.0,-1.2029270808622261e-12,0.9998281281825886,0.9998281281825886,0.0,0.09329229676474235,1.6037072916308627e-05,0.0,0.0,0.0,1600329.8128631816,266.81415190209583,0.0,1.0,1283819.7946777563,2600.9150719570603,,,,,,,,,,,,,,,,,,3.0,1550.0
1280.0,-28.647373811615346,3.6646324730821997,35.071936660196286,28.842770761717134,5.631005702465937,-25.219535860168627,-38.81176976775748,2.2031677499625832,-6.335942418570539,-6.3359424186322455,40.143589574243364,37711.953570009886,20601.184276931755,20601.184276931755,58313.13784694164,82843.31168117773,82834.93113362372,20601.184276931755,103436.11541055547,103436.11541055547,103436.11541055547,131007.99583717866,126784.26007239791,4223.735764780747,0.0,95077.34245211187,49945.98433717286,50145.95346104335,27571.880426623193,77717.83388766654,20928.184283616658,1550.0,0.0,0.8793993529923745,2.745480758819558,0.0014957518510113484,1.0,1.0,-6.335942418570539,336562.30721393187,1560733.718816301,4.637280186649775,1560733.718816301,4.637280186649775,0.7590408764216374,0.09330791668173018,3.550826392613507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550826392613507,1.2814429572073551,1.281740577834369,2.7709593881196337,5871.330437413489,14561.403508771931,6470.624137698442,0.00043739170493408666,26776.116863920317,2730.404048673127,19341.128561747937,1972.246237170485,0.7223276123286304,0.7223276123286304,32175.84429920303,32395.05729023726,0.9915485851993939,0.8,4258.882500369823,4287.898129693729,0.9915485851993939,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647654405576538,3.6646324730821997,-2.1921363334371335,5.856768806519334,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8649200224674874,0.0002685129207258685,197.8221210571768,0.0,0.0,0.0,0.0002367983286503412,9.014375863263282e-05,0.000142098442794396,0.0005045669010236218,0.09330791640969155,0.09330791640969155,0.09330791640969155,0.09329202991895381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491564.16925887007,594.4071535715386,0.0,0.09330791640969155,0.09330791668173018,0.09330791668173018,0.375,0.375,0.5,9.276402784610614,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,27571.880426623193,20928.184283616658,0.7590408764216374,0.7520438034807134,3.751811423722275,0.7503186196777888,0.4852419539190811,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.643528436257,261.643528436257,-11.506471563742991,246.21961121262527,277.0674456598759,110063.53406286953,110121.74952352165,-58.215460652123284,0.0,nan,277.0674456598759,3.9174456598759093,270.8978787704718,-2.2521212295282,264.7283118809785,-8.421688119021496,258.55874499150985,-14.591255008490123,252.3891781020808,-20.760821897919186,246.21961121262527,-26.93038878737471,1.0,1.0,25762.5980482374,25762.5980482374,276.47321092738486,3.3232109273848778,276.47321092738486,276.47321092738486,82832.94203575638,82834.93113362372,-1.9890978673356585,0.0,8575.796259387458,8575.796259387458,0.9095663949689856,3568.5805245765746,276.47321092738486,3.3232109273848778,1.0,0.002,0.2505292251439436,0.004428136423217879,0.00038711803550716187,0.001612881963684847,0.19355901775358092,0.19355901775358092,0.0,-8.079912607039663e-13,0.9998289799851463,0.9998289799851463,0.0,0.0932919591604333,1.595752129687688e-05,0.0,0.0,0.0,1600329.7025233184,266.81405758142944,0.0,1.0,1283820.1169633786,2600.9137657920774,,,,,,,,,,,,,,,,,,3.0,1550.0
1285.0,-28.65087604965952,3.664584503299238,35.07188587081891,28.842099022027128,5.630838997666928,-25.222704544921132,-38.814712898433186,2.202667490882284,-6.335974377862669,-6.3359743778821,40.14349917998115,37710.495177650686,20601.15129523355,20601.15129523355,58311.64647288424,82842.02900936881,82833.90619174002,20601.15129523355,103435.05748697357,103435.05748697357,103435.05748697357,131006.89225174746,126784.22809475216,4222.664156995288,0.0,95077.32702087991,49945.79318185852,50146.148710023765,27571.83476477388,77717.98347479764,20928.142211569048,1550.0,0.0,0.879399522910706,2.7454774931128085,0.0014957518510113484,1.0,1.0,-6.335974377862669,336561.88322243275,1560729.8095371362,4.637274413233701,1560729.8095371362,4.637274413233701,0.7590406075662075,0.09330750596847194,3.5508486745800574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5508486745800574,1.2814452853252596,1.2817429064929886,2.770971742019225,5871.356613844296,14561.403508771931,6470.611970643989,0.00043738569421762017,26775.944495050684,2730.386471940029,19341.092193607958,1972.2425286522878,0.7223309040389967,0.7223309040389967,32176.005825688924,32395.05729023726,0.9915548073150272,0.8,4258.903880456006,4287.898129693729,0.9915548073150272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647643762939279,3.664584503299238,-2.1921749267600523,5.85675943005929,3.5,3.5,1.0,0.6,0.00023224220142702883,0.865231895758329,0.0002684161351026953,197.8249546876093,0.0,0.0,0.0,0.0002367983286503412,9.0114042588089e-05,0.00014212815883893982,0.0005046755844337533,0.09330750581799767,0.09330750581799767,0.09330750581799767,0.09329193697548047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491575.0079381919,594.4036146323352,0.0,0.09330750581799767,0.09330750596847194,0.09330750596847194,0.375,0.375,0.5,9.27406745527338,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,27571.83476477388,20928.142211569048,0.7590406075662075,0.7520117924851265,3.7517699198155157,0.7502979859454733,0.4852222547678354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6416616139882,261.6416616139882,-11.508338386011758,246.21624199685098,277.06708123110604,110075.48766220544,110132.60336837248,-57.115706167034816,0.0,nan,277.06708123110604,3.917081231106067,270.896913384301,-2.253086615698976,264.726745537404,-8.423254462595992,258.55657769055694,-14.593422309443042,252.3864098437104,-20.76359015628958,246.21624199685098,-26.933758003148995,1.0,1.0,25762.5980482374,25762.5980482374,276.47305945248274,3.3230594524827666,276.47305945248274,276.47305945248274,82831.6489144381,82833.90619174002,-2.2572773019201122,0.0,8575.796259387458,8575.796259387458,0.9095650312231874,3568.602917952958,276.47305945248274,3.3230594524827666,1.0,0.002,0.25060740706781537,0.004427799551898095,0.0003872388168413355,0.001612761181737389,0.19361940842066774,0.19361940842066774,0.0,-1.4212754237408198e-12,0.9998324209327578,0.9998324209327578,0.0,0.09329186958365505,1.5636384816891145e-05,0.0,0.0,0.0,1600329.6651361077,266.8140256221373,0.0,1.0,1283820.2261654963,2600.9133232159693,,,,,,,,,,,,,,,,,,3.0,1550.0
1290.0,-28.654336246495518,3.6645354845207323,35.07183551299384,28.841350168827944,5.630589808143773,-25.225843641014546,-38.81762529546393,2.202097201778411,-6.336035618493156,-6.3360356185008735,40.1434007825367,37709.090402635375,20601.176472224506,20601.176472224506,58310.26687485988,82840.801818285,82832.68338824043,20601.176472224506,103433.85986046493,103433.85986046493,103433.85986046493,131005.63460350632,126784.0285608234,4221.606042682921,0.0,95077.32799948976,49945.616580683745,50146.34602089557,27571.774743041384,77718.12076393695,20928.08812623889,1550.0,0.0,0.8793995655679517,2.745471235350136,0.0014957518510113484,1.0,1.0,-6.336035618493156,336561.07076798275,1560725.5541545365,4.637272963843355,1560725.5541545365,4.637272963843355,0.7590402983224995,0.09330710176582721,3.550872513640188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550872513640188,1.2814479393609137,1.2817455611450541,2.7709846062190295,5871.38387154002,14561.403508771931,6470.599300685413,0.00043737943513111045,26775.765008251714,2730.3681693801364,19341.0543222539,1972.2386668489141,0.7223343316724435,0.7223343316724435,32176.17863963691,32395.05729023726,0.9915614642404107,0.8,4258.926754581454,4287.898129693729,0.9915614642404107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647651887129257,3.6645354845207323,-2.192231103176355,5.856766587697088,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8655401444703913,0.0002683205428549287,197.82775438258867,0.0,0.0,0.0,0.0002367983286503412,9.00846457647239e-05,0.00014215755566230492,0.0005047833570075536,0.09330710143750644,0.09330710143750644,0.09330710143750644,0.09329172886063472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491585.66570585745,594.400134263327,0.0,0.09330710143750644,0.09330710176582721,0.09330710176582721,0.375,0.375,0.5,9.271761576181419,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27571.774743041384,20928.08812623889,0.7590402983224995,0.7519808200366643,3.7517344913249153,0.7502789092388505,0.48520332236511415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.63980117548886,261.63980117548886,-11.510198824511122,246.21290939652266,277.06669295447676,110086.63751253669,110143.55790878883,-56.92039625216436,0.0,nan,277.06669295447676,3.916692954476787,270.89593624283964,-2.2540637571603384,264.7251795312872,-8.424820468712767,258.55442281969533,-14.595577180304645,252.38366610811147,-20.766333891888507,246.21290939652266,-26.937090603477316,1.0,1.0,25762.5980482374,25762.5980482374,276.4728556241132,3.322855624113231,276.4728556241132,276.4728556241132,82830.30304997189,82832.68338824043,-2.38033826854371,0.0,8575.796259387458,8575.796259387458,0.9095635721731917,3568.626876208389,276.4728556241132,3.322855624113231,1.0,0.002,0.25068460884637184,0.004427462082242885,0.0003873580603034943,0.0016126419390469823,0.19367903015174714,0.19367903015174714,0.0,-6.49523403811747e-13,0.9998345211278777,0.9998345211278777,0.0,0.09329166141186601,1.544035396120602e-05,0.0,0.0,0.0,1600329.5934944206,266.8139643815068,0.0,1.0,1283820.4354193406,2600.9124751489117,,,,,,,,,,,,,,,,,,3.0,1550.0
1295.0,-28.657763166028904,3.6644850147850363,35.071785315092896,28.84061325984078,5.630371137861487,-25.22894973561842,-38.820510206837184,2.20155770666562,-6.336102991171174,-6.3361029911786755,40.14330124305625,37707.717699844645,20601.211292285243,20601.211292285243,58308.92899212989,82839.53969304581,82831.4307412962,20601.211292285243,103432.64203358143,103432.64203358143,103432.64203358143,131004.35394380562,126783.79451649991,4220.559427305707,0.0,95077.29769775788,49945.47570175363,50146.46888444916,27571.711910224185,77718.18079467335,20928.031714568664,1550.0,0.0,0.8793995795551768,2.745464351008323,0.0014957518510113484,1.0,1.0,-6.336102991171174,336560.1769639402,1560721.249390264,4.637272488591195,1560721.249390264,4.637272488591195,0.7590399820915037,0.09330670183208369,3.550897692955568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550897692955568,1.2814504500963038,1.281748072463573,2.770998826126059,5871.414001816674,14561.403508771931,6470.585295107775,0.0004373725163214877,26775.566608516077,2730.3479382374285,19341.012458645087,1972.2343979488498,0.7223381204748661,0.7223381204748661,32176.3611691019,32395.05729023726,0.9915684954246424,0.8,4258.950914679228,4287.898129693729,0.9915684954246424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647663122975073,3.6644850147850363,-2.1922914720053672,5.8567764867904035,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8658455455058611,0.00026822590083470807,197.83052723053066,0.0,0.0,0.0,0.0002367983286503412,9.00555351100537e-05,0.00014218666631697513,0.0005048903053939902,0.09330670151179948,0.09330670151179948,0.09330670151179948,0.0932914964129956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491596.19675727957,594.3966951320119,0.0,0.09330670151179948,0.09330670183208369,0.09330670183208369,0.375,0.375,0.5,9.26948080444399,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27571.711910224185,20928.031714568664,0.7590399820915037,0.7519516037456851,3.751698527902179,0.7502611151717318,0.4851852850167211,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.63796054940593,261.63796054940593,-11.512039450594045,246.20961158212953,277.0663095167211,110098.02563618057,110154.33986856129,-56.314232380701085,0.0,nan,277.0663095167211,3.916309516721128,270.8949699297225,-2.255030070277485,264.72363034284984,-8.426369657150133,258.5522907559579,-14.59770924404205,252.3809511690545,-20.76904883094548,246.20961158212953,-26.94038841787045,1.0,1.0,25762.5980482374,25762.5980482374,276.4726421837227,3.322642183722735,276.4726421837227,276.4726421837227,82829.05092796845,82831.4307412962,-2.379813327745069,0.0,8575.796259387458,8575.796259387458,0.909562031089692,3568.6521814203456,276.4726421837227,3.322642183722735,1.0,0.002,0.25076097104090156,0.0044271271740799175,0.00038747600152166153,0.0016125239968188916,0.19373800076083075,0.19373800076083075,0.0,-1.6594468854602695e-12,0.9998363200188766,0.9998363200188766,0.0,0.09329142939288912,1.5272439194565192e-05,0.0,0.0,0.0,1600329.5146791618,266.8138970088288,0.0,1.0,1283820.665625771,2600.9115421653746,,,,,,,,,,,,,,,,,,3.0,1550.0
1300.0,-28.661161157738306,3.664434540696135,35.07173610390854,28.839983359817438,5.63021189857098,-25.232023852085096,-38.823364035319514,2.2010745911815897,-6.33615351604152,-6.336153516066944,40.143208114940705,37706.27667911331,20601.21139693194,20601.21139693194,58307.48807604525,82838.32131818085,82830.31202325608,20601.21139693194,103431.52342018802,103431.52342018802,103431.52342018802,131003.18142336691,126783.65291607993,4219.52850728699,0.0,95077.30344821299,49945.258802948854,50146.7162725157,27571.658003178898,77718.3742756946,20927.982855849357,1550.0,0.0,0.8793996599336763,2.7454591882348436,0.0014957518510113484,1.0,1.0,-6.33615351604152,336559.5066736634,1560717.2219049435,4.637269757523903,1560717.2219049435,4.637269757523903,0.7590396940741266,0.09330630720969196,3.5509174743388567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5509174743388567,1.281452698457075,1.281750321346536,2.771009400982429,5871.436408668373,14561.403508771931,6470.574879380627,0.0004373673709705297,26775.419067128663,2730.3328932029453,19340.98132533962,1972.231223235215,0.7223409380390962,0.7223409380390962,32176.504567787764,32395.05729023726,0.9915740192662624,0.8,4258.9698953203615,4287.898129693729,0.9915740192662624,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647663156742795,3.664434540696135,-2.192341975844573,5.856776516540708,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8661484833631432,0.0002681320880748555,197.83327674864603,0.0,0.0,0.0,0.0002367983286503412,9.002674665550078e-05,0.00014221545477152806,0.0005049953434692663,0.09330630708377609,0.09330630708377609,0.09330630708377609,0.09329132950776399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491606.5939514269,594.3932999418038,0.0,0.09330630708377609,0.09330630720969196,0.09330630720969196,0.375,0.375,0.5,9.267234194114423,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,27571.658003178898,20927.982855849357,0.7590396940741266,0.7519191580601915,3.7516616774800644,0.7502407071615772,0.4851655355702088,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.63615256046603,261.63615256046603,-11.513847439533947,246.20634627315627,277.0659588478058,110109.5406385199,110164.85633222102,-55.315693701113034,0.0,nan,277.0659588478058,3.9159588478058254,270.89403633281404,-2.255963667185938,264.72211381791254,-8.427886182087434,258.55019130301343,-14.599808696986543,252.3782687880942,-20.771731211905774,246.20634627315627,-26.943653726843706,1.0,1.0,25762.5980482374,25762.5980482374,276.4724612082027,3.3224612082026965,276.4724612082027,276.4724612082027,82827.94492448054,82830.31202325608,-2.367098775532213,0.0,8575.796259387458,8575.796259387458,0.9095608203799995,3568.672061710551,276.4724612082027,3.3224612082026965,1.0,0.002,0.2508361860593591,0.00442679988394749,0.00038759218352460174,0.0016124078176981947,0.19379609176230086,0.19379609176230086,0.0,1.2227961698751955e-12,0.9998387783172256,0.9998387783172256,0.0,0.09329126420983015,1.5042999861815146e-05,0.0,0.0,0.0,1600329.4555731001,266.81384648395846,0.0,1.0,1283820.838264689,2600.910842492499,,,,,,,,,,,,,,,,,,3.0,1550.0
1305.0,-28.664523586582085,3.664383848541645,35.07168764876808,28.83929565958681,5.630015518260532,-25.23506967608871,-38.82619111156089,2.200561606162236,-6.336206747950371,-6.336206747950944,40.14311526212999,37704.8956479169,20601.216628774728,20601.216628774728,58306.11227669162,82837.09834420933,82829.1856098564,20601.216628774728,103430.40223863113,103430.40223863113,103430.40223863113,131002.00538004252,126783.49326841677,4218.512111625756,0.0,95077.28887362254,49945.08617160205,50146.89189113388,27571.603141411397,77718.49503254527,20927.93324661911,1550.0,0.0,0.8793997247078655,2.7454537488568533,0.0014957518510113484,1.0,1.0,-6.336206747950371,336558.80047148396,1560713.2063326722,4.6372675566536214,1560713.2063326722,4.6372675566536214,0.7590394051184579,0.09330591859704913,3.5509402188789365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5509402188789365,1.2814550858356715,1.2817527092796113,2.7710219875269937,5871.463078045962,14561.403508771931,6470.562481947643,0.0004373612467255323,26775.243460347327,2730.3149862947416,19340.944268582796,1972.2274444976417,0.7223442915552076,0.7223442915552076,32176.669446714815,32395.05729023726,0.9915803705529894,0.8,4258.9917191447985,4287.898129693729,0.9915803705529894,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647664844970148,3.664383848541645,-2.1923941553744113,5.856778003916056,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8664483633075284,0.0002680392868889281,197.83599756595493,0.0,0.0,0.0,0.0002367983286503412,8.99982364539381e-05,0.00014224396497309073,0.0005050998161157546,0.09330591834975799,0.09330591834975799,0.09330591834975799,0.09329115154803125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491616.8398463523,594.3899540781833,0.0,0.09330591834975799,0.09330591859704913,0.09330591859704913,0.375,0.375,0.5,9.265019202879293,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27571.603141411397,20927.93324661911,0.7590394051184579,0.7518889850595754,3.7516249759747926,0.7502218391166151,0.48514701207386557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6343596159444,261.6343596159444,-11.515640384055587,246.20311316551928,277.0656060663543,110120.64503337846,110175.50044192282,-54.8554085443577,0.0,nan,277.0656060663543,3.9156060663543144,270.8931074861986,-2.2568925138014038,264.72060890601324,-8.429391093986737,258.54811032587634,-14.60188967412364,252.37561174570456,-20.774388254295417,246.20311316551928,-26.946886834480694,1.0,1.0,25762.5980482374,25762.5980482374,276.4722766283522,3.322276628352199,276.4722766283522,276.4722766283522,82826.71559219972,82829.1856098564,-2.470017656683922,0.0,8575.796259387458,8575.796259387458,0.9095594283084143,3568.6949199733313,276.4722766283522,3.322276628352199,1.0,0.002,0.25091034369184784,0.004426476633661012,0.00038770672947109066,0.0016122932720464486,0.19385336473554532,0.19385336473554532,0.0,1.5175391325505938e-12,0.9998410441310687,0.9998410441310687,0.0,0.09329108707368211,1.483152336703007e-05,0.0,0.0,0.0,1600329.3933001938,266.8137932520496,0.0,1.0,1283821.020153261,2600.9101053328222,,,,,,,,,,,,,,,,,,3.0,1550.0
1310.0,-28.667759834865453,3.6643457276762814,35.07163910638589,28.838507166970544,5.62973686885787,-25.237897340200163,-38.82881639348341,2.1999622560943286,-6.336313009895036,-6.336313009937098,40.143017489844155,37703.25020379921,20601.356999483556,20601.356999483556,58304.607203282765,82835.86632186272,82827.76188718405,20601.356999483556,103429.11888666761,103429.11888666761,103429.11888666761,131000.64467643082,126783.15762349518,4217.4870529356385,0.0,95077.28831025955,49944.98585696003,50147.00272588835,27571.525789763215,77718.52851565156,20927.865276481323,1550.0,0.0,0.8793995227955589,2.745442890754257,0.0014957518510113484,1.0,1.0,-6.336313009895036,336557.39074876293,1560708.9780206895,4.637274417146123,1560708.9780206895,4.637274417146123,0.7590390693666813,0.09330500879622236,3.550965407616127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550965407616127,1.2814578751594339,1.2817554992512061,2.7710356122118567,5871.491947118269,14561.403508771931,6470.549061617913,0.00043735461725655066,26775.053371778096,2730.295602655147,19340.904154319145,1972.22335398114,0.7223479216181574,0.7223479216181574,32176.85204378387,32395.05729023726,0.9915874043682095,0.8,4259.015888190831,4287.898129693729,0.9915874043682095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647710140228344,3.6643457276762814,-2.192472182624659,5.85681791030094,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8667370955868058,0.0002679499961517099,197.83861635089028,0.0,0.0,0.0,0.0002367983286503412,8.997176875820168e-05,0.00014227043266882715,0.0005051973849335846,0.0933055530043839,0.0933055530043839,0.0933055530043839,0.0932907611674113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491626.9018774232,594.3866679050283,0.0,0.0933055530043839,0.09330500879622236,0.09330500879622236,0.375,0.375,0.5,9.262837364214414,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,27571.525789763215,20927.865276481323,0.7590390693666813,0.7518545108247304,3.7515959076791665,0.7502021502059311,0.48512563122198377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.63258603328046,261.63258603328046,-11.517413966719516,246.19995715540225,277.0652149310148,110131.19996332323,110185.50690889101,-54.306945567788254,0.0,nan,277.0652149310148,3.915214931014816,270.8921633645324,-2.2578366354675836,264.71911180321007,-8.430888196789908,258.54606024751234,-14.603939752487634,252.37300869801072,-20.776991301989256,246.19995715540225,-26.950042844597732,1.0,1.0,25762.5980482374,25762.5980482374,276.4720043499835,3.3220043499835015,276.4720043499835,276.4720043499835,82825.48712782323,82827.76188718405,-2.2747593608219177,0.0,8575.796259387458,8575.796259387458,0.9095578866364097,3568.7202346542076,276.4720043499835,3.3220043499835015,1.0,0.002,0.25098161387980844,0.0044261899404532574,0.00038781677140257217,0.0016121952234724886,0.19390838570128607,0.19390838570128607,0.0,1.1994875060653692e-08,0.999846684243703,0.999846684243703,0.0,0.09329070366823247,1.430512798988703e-05,0.0,0.0,0.0,1600329.2689904233,266.81368699010494,0.0,1.0,1283821.3832404537,2600.908633810589,,,,,,,,,,,,,,,,,,4.0,1550.0
1315.0,-28.6710668647472,3.664287376641355,35.07158847378935,28.837811469007306,5.629509010733302,-25.24100927718178,-38.8317059847526,2.199451421476998,-6.336392447001344,-6.3363924469990724,40.14290522255606,37702.30591638898,20601.40043669928,20601.40043669928,58303.70635308826,82834.74828806175,82826.37186597529,20601.40043669928,103427.77230267457,103427.77230267457,103427.77230267457,130999.22588017542,126782.72456940592,4216.501310769493,0.0,95077.26182563139,49944.81944792352,50147.15819745319,27571.45357750086,77718.61177495404,20927.80057123379,1550.0,0.0,0.8793995200127166,2.745434773700678,0.0014957518510113484,1.0,1.0,-6.336392447001344,336556.3369004424,1560704.1228596729,4.637274511700396,1560704.1228596729,4.637274511700396,0.759038710541961,0.09330514994196293,3.550989064461627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550989064461627,1.2814602525494736,1.2817578771934048,2.7710489321825715,5871.520170537861,14561.403508771931,6470.535941075769,0.00043734813595899406,26774.867536812944,2730.2766527624567,19340.86493614065,1972.2193548398945,0.7223514704432716,0.7223514704432716,32177.023535696175,32395.05729023726,0.9915940104111675,0.8,4259.038587328031,4287.898129693729,0.9915940104111675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647724156684608,3.664287376641355,-2.1925428825482056,5.856830259189561,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8670322501352278,0.0002678587807902265,197.84129248419816,0.0,0.0,0.0,0.0002367983286503412,8.994264465157423e-05,0.0001422995567754546,0.0005053041699873757,0.09330514973408964,0.09330514973408964,0.09330514973408964,0.09329048505290614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491636.9801048333,594.3833757074441,0.0,0.09330514973408964,0.09330514994196293,0.09330514994196293,0.375,0.375,0.5,9.2606376431642,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27571.45357750086,20927.80057123379,0.759038710541961,0.751833349517775,3.7515667584957533,0.7501897553434875,0.4851129614301615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.63081500155846,261.63081500155846,-11.519184998441517,246.19680177310983,277.0648282394183,110141.88472775371,110196.06971021513,-54.18498246142474,0.0,nan,277.0648282394183,3.914828239418341,270.8912229407634,-2.2587770592365928,264.71761764457887,-8.432382355421112,258.54401235103893,-14.605987648961047,252.37040706044155,-20.779592939558427,246.19680177310983,-26.95319822689015,1.0,1.0,25762.5980482374,25762.5980482374,276.4717628263739,3.321762826373913,276.4717628263739,276.4717628263739,82824.43283034308,82826.37186597529,-1.9390356322110165,0.0,8575.796259387458,8575.796259387458,0.9095564387195392,3568.7440097839353,276.4717628263739,3.321762826373913,1.0,0.002,0.25105529731347387,0.00442583150743095,0.00038793056364088064,0.0016120694340170188,0.19396528182044032,0.19396528182044032,0.0,-2.3421004718970906e-12,0.9998420592103302,0.9998420592103302,0.0,0.09329041325290084,1.4736689062092445e-05,0.0,0.0,0.0,1600329.1760613897,266.81360755299863,0.0,1.0,1283821.6546695284,2600.9075337617965,,,,,,,,,,,,,,,,,,3.0,1550.0
1320.0,-28.67424394853659,3.664244008764872,35.07154162600745,28.837149717751913,5.629340442239021,-25.243783039981167,-38.83427814636377,2.198948493394287,-6.336423135217103,-6.336423135225154,40.14283598298078,37700.63335917447,20601.374316619447,20601.374316619447,58302.00767579392,82833.4813952035,82825.51581518016,20601.374316619447,103426.8901317996,103426.8901317996,103426.8901317996,130998.30631217817,126782.81158491367,4215.494727264506,0.0,95077.26123712937,49944.65933260033,50147.335449476705,27571.416180378565,77718.75162985527,20927.766400319608,1550.0,0.0,0.8793996167670065,2.745431637918192,0.0014957518510113484,1.0,1.0,-6.336423135217103,336555.92977749027,1560701.1284987894,4.637271224223051,1560701.1284987894,4.637271224223051,0.7590385007213751,0.09330424683241904,3.5510102110419064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5510102110419064,1.2814625931516492,1.2817602183391954,2.7710603727483734,5871.544411723965,14561.403508771931,6470.524671518665,0.0004373425690760777,26774.70792437756,2730.2603768236413,19340.83125068031,1972.2159198788893,0.7223545184995676,0.7223545184995676,32177.176830137534,32395.05729023726,0.9915999154764789,0.8,4259.058877798349,4287.898129693729,0.9915999154764789,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647715728175771,3.664244008764872,-2.192578824673493,5.856822833438365,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8673159090656826,0.00026777117656842257,197.84386352998763,0.0,0.0,0.0,0.0002367983286503412,8.991672723856826e-05,0.00014232547418846058,0.0005053992121346048,0.093304794680284,0.093304794680284,0.093304794680284,0.09329038876241856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491646.9886777716,594.3801083286363,0.0,0.093304794680284,0.09330424683241904,0.09330424683241904,0.375,0.375,0.5,9.258495510010011,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27571.416180378565,20927.766400319608,0.7590385007213751,0.751797339205744,3.751524950155925,0.750166548653073,0.4850905678301189,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6290964691811,261.6290964691811,-11.520903530818885,246.19371499317313,277.0644779531021,110152.98069692709,110205.61191366332,-52.6312167362242,0.0,nan,277.0644779531021,3.914477953102107,270.89032535657236,-2.2596746434276156,264.7161727621503,-8.433827237849698,258.54202016990723,-14.607979830092745,252.36786758018127,-20.78213241981871,246.19371499317313,-26.956285006826846,1.0,1.0,25762.5980482374,25762.5980482374,276.47163231642054,3.321632316420562,276.47163231642054,276.47163231642054,82823.0837986908,82825.51581518016,-2.4320164893579204,0.0,8575.796259387458,8575.796259387458,0.9095551444401226,3568.7652620971157,276.47163231642054,3.321632316420562,1.0,0.002,0.25112465488847285,0.004425552869707079,0.0003880377104444506,0.0016119697838857298,0.19401885522222528,0.19401885522222528,0.0,7.494330180306957e-09,0.9998508758489999,0.9998508758489999,0.0,0.09329033291582546,1.3913916593588427e-05,0.0,0.0,0.0,1600329.1401609376,266.8135768647829,0.0,1.0,1283821.7595282204,2600.907108790254,,,,,,,,,,,,,,,,,,4.0,1550.0
1325.0,-28.677486387077842,3.664184300078001,35.07149224429374,28.83647857178005,5.629107482393179,-25.246827000110436,-38.83710497813297,2.1984480938645174,-6.3365113405459965,-6.336511340465029,40.14271947617475,37699.67372908258,20601.43301951864,20601.43301951864,58301.10674860122,82832.43562591008,82824.09322680281,20601.43301951864,103425.52624632145,103425.52624632145,103425.52624632145,130996.86523776155,126782.33241018935,4214.532827572193,0.0,95077.24663467416,49944.48473227407,50147.513224888986,27571.338991440105,77718.85221632909,20927.697444397672,1550.0,0.0,0.8793995828459955,2.7454226249391445,0.0014957518510113484,1.0,1.0,-6.3365113405459965,336554.75961013633,1560696.0900129476,4.637272376777116,1560696.0900129476,4.637272376777116,0.7590381247314452,0.09330439599059394,3.5510324308362753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5510324308362753,1.281464921994552,1.281762547722982,2.771072676190954,5871.570481242421,14561.403508771931,6470.5125516927465,0.0004373365822466841,26774.536275435614,2730.242873502737,19340.79502370958,1972.2122257559492,0.7223577964057535,0.7223577964057535,32177.337904257332,32395.05729023726,0.9916061202308751,0.8,4259.080198008122,4287.898129693729,0.9916061202308751,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647734670610399,3.664184300078001,-2.1926552221732116,5.856839522251213,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8676055063084495,0.0002676817974740498,197.84648753282042,0.0,0.0,0.0,0.0002367983286503412,8.988825169843604e-05,0.0001423539497285928,0.0005055034921438697,0.09330439581211404,0.09330439581211404,0.09330439581211404,0.09329007890087865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491656.7943519623,594.3769047553427,0.0,0.09330439581211404,0.09330439599059394,0.09330439599059394,0.375,0.375,0.5,9.256347998575107,-8.094502845779061e-11,-8.094502845779061e-11,-8.094502845779061e-11,-8.094502845779061e-11,-8.094502845779061e-11,-8.094502845779061e-11,27571.338991440105,20927.697444397672,0.7590381247314452,0.7517755379018803,3.7514996525029543,0.7501539856291378,0.4850775925530421,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6273670368048,261.6273670368048,-11.522632963195178,246.19062463171198,277.0641094456432,110163.19578122723,110216.10802520793,-52.912243980715346,0.0,nan,277.0641094456432,3.9141094456432484,270.8894124807122,-2.2605875192877534,264.7147155167771,-8.435284483222858,258.5400185538465,-14.609981446153483,252.36532159213795,-20.78467840786203,246.19062463171198,-26.959375368287994,1.0,1.0,25762.5980482374,25762.5980482374,276.47137822706514,3.3213782270651677,276.47137822706514,276.47137822706514,82822.12444333179,82824.09322680281,-1.9687834710202878,0.0,8575.796259387458,8575.796259387458,0.9095537844711403,3568.7875929904567,276.47137822706514,3.3213782270651677,1.0,0.002,0.25119657960905,0.004425212842648794,0.0003881487780568533,0.0016118512234850637,0.19407438902842666,0.19407438902842666,0.0,1.5419167678776269e-12,0.9998458278447308,0.9998458278447308,0.0,0.09329001105076798,1.4384939825965424e-05,0.0,0.0,0.0,1600329.036974306,266.813488659454,0.0,1.0,1283822.0609172948,2600.9058873205468,,,,,,,,,,,,,,,,,,3.0,1550.0
