time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1330.0,-28.680696160265487,3.664123022801763,35.07144280408755,28.835777949448698,5.628872805256633,-25.249739263706022,-38.83980681477112,2.1979159071547154,-6.336590892135632,-6.336590892127562,40.14262028076563,37698.373988017585,20601.470664754408,20601.470664754408,58299.84465277199,82831.29540557705,82822.8401305768,20601.470664754408,103424.31079533121,103424.31079533121,103424.31079533121,130995.58233062865,126782.02864172286,4213.553688905786,0.0,95077.24558647315,49944.32416340831,50147.69047007204,27571.27153529743,77718.96200536947,20927.63733945045,1550.0,0.0,0.8793995300120623,2.7454144962348668,0.0014957518510113484,1.0,1.0,-6.336590892135632,336553.70424952137,1560691.800189305,4.637274171946734,1560691.800189305,4.637274171946734,0.7590378018169517,0.09330402092937096,3.5510548438539042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5510548438539042,1.2814673987832295,1.2817650250869042,2.7710848104490826,5871.596192279324,14561.403508771931,6470.50059823204,0.0004373306776630084,26774.36698873603,2730.225611063516,19340.759294015603,1972.208582341126,0.7223610291945373,0.7223610291945373,32177.500378872937,32395.05729023726,0.9916123789417955,0.8,4259.101703591338,4287.898129693729,0.9916123789417955,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477468180925054,3.664123022801763,-2.1927272017197463,5.8568502245215095,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8678922888335004,0.0002675933458738023,197.84908516917383,0.0,0.0,0.0,0.0002367983286503412,8.986104306155074e-05,0.00014238115836547808,0.0005056033020872608,0.0933040207414619,0.0933040207414619,0.0933040207414619,0.09328979708086763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491666.61658994417,594.3736966125546,0.0,0.0933040207414619,0.09330402092937096,0.09330402092937096,0.375,0.375,0.5,9.254214427855318,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27571.27153529743,20927.63733945045,0.7590378018169517,0.7517469625149704,3.751468840960572,0.7501366867038723,0.48506018370926096,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6256413976896,261.6256413976896,-11.524358602310372,246.1875497139736,277.063733083172,110173.50508981099,110226.30127778133,-52.79618797033567,0.0,nan,277.063733083172,3.913733083172019,270.88849640832495,-2.261503591675023,264.7132597339245,-8.436740266075503,258.53802306003803,-14.611976939961949,252.36278638670447,-20.787213613295506,246.1875497139736,-26.96245028602638,1.0,1.0,25762.5980482374,25762.5980482374,276.4711525553004,3.3211525553004435,276.4711525553004,276.4711525553004,82820.98057797654,82822.8401305768,-1.8595526002609404,0.0,8575.796259387458,8575.796259387458,0.9095524126723978,3568.8101180731737,276.4711525553004,3.3211525553004435,1.0,0.002,0.2512680154880262,0.004424896858933189,0.0003882590971837138,0.001611740900817115,0.19412954859185688,0.19412954859185688,0.0,-1.9991712278677465e-12,0.9998468750150439,0.9998468750150439,0.0,0.0932897337525698,1.4287176801155541e-05,0.0,0.0,0.0,1600328.943911122,266.81340910786435,0.0,1.0,1283822.3327372342,2600.904785689304,,,,,,,,,,,,,,,,,,3.0,1550.0
1335.0,-28.683984361270895,3.664052643568456,35.07139480002426,28.834976045787357,5.628571112139583,-25.252664980979336,-38.842525764461584,2.1973088307759734,-6.336768011002789,-6.336768011016987,40.14249102546682,37696.89304626049,20601.690548446008,20601.690548446008,58298.5835947065,82830.1121997052,82821.7171787832,20601.690548446008,103423.4077272292,103423.4077272292,103423.4077272292,130994.56271371893,126782.21494484364,4212.3477688752855,0.0,95077.24141225246,49944.22606075901,50147.79483499273,27571.154986489724,77718.94982148246,20927.536002941044,1550.0,0.0,0.879399065963869,2.7453963980237055,0.0014957518510113484,1.0,1.0,-6.336768011002789,336551.35453488806,1560686.2104057577,4.637289939191053,1560686.2104057577,4.637289939191053,0.7590373349682249,0.093299059625263,3.5510806617086725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5510806617086725,1.2814702241189526,1.2817678510788235,2.771098847926913,5871.625936010396,14561.403508771931,6470.48676954446,0.0004373238468662285,26774.171152311752,2730.2056413058235,19340.71795914301,1972.2043673571516,0.7223647689827023,0.7223647689827023,32177.687535301462,32395.05729023726,0.9916195884346115,0.8,4259.126476126626,4287.898129693729,0.9916195884346115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478177708480155,3.664052643568456,-2.1928600923081634,5.8569127358766195,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8681861846980644,0.0002675027609519005,197.8517463470847,0.0,0.0,0.0,0.0002367983286503412,8.983366977247807e-05,0.00014240853165455074,0.0005057041828208025,0.09330364372969552,0.09330364372969552,0.09330364372969552,0.09328913287207367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491676.50167264126,594.3704664630354,0.0,0.09330364372969552,0.093299059625263,0.093299059625263,0.375,0.375,0.5,9.252037703570434,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27571.154986489724,20927.536002941044,0.7590373349682249,0.7517158664762643,3.7514497596794305,0.7501205784254186,0.4850412046592093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6238794903835,261.6238794903835,-11.526120509616476,246.18444155700857,277.06331744241885,110183.3372299639,110237.25659157622,-53.91936161232583,0.0,nan,277.06331744241885,3.9133174424188724,270.887542254672,-2.2624577453279926,264.7117670717557,-8.438232928244304,258.53599189411045,-14.614008105889525,252.3602167223356,-20.789783277664384,246.18444155700857,-26.96555844299141,1.0,1.0,25762.5980482374,25762.5980482374,276.47084449209285,3.320844492092874,276.47084449209285,276.47084449209285,82819.83581217116,82821.7171787832,-1.8813666120404378,0.0,8575.796259387458,8575.796259387458,0.9095508324747549,3568.836065017216,276.47084449209285,3.320844492092874,1.0,0.002,0.25131787723953103,0.004424666840636806,0.00038833600201005784,0.0016116677424680953,0.19416800100502893,0.19416800100502893,0.0,3.74447815289225e-09,0.9998931097892635,0.9998931097892635,0.0,0.09328908686911813,9.972756144862568e-06,0.0,0.0,0.0,1600328.7367088294,266.8132319889972,0.0,1.0,1283822.9379345207,2600.9023329495535,,,,,,,,,,,,,,,,,,7.0,1550.0
1340.0,-28.68713119202005,3.663987830799215,35.071344057257946,28.834317193273478,5.628378808624329,-25.255580191927706,-38.845231861900515,2.196827806845046,-6.336767275457873,-6.33676727544611,40.14241579839854,37695.835485828895,20601.555518865367,20601.555518865367,58297.39100469426,82828.97460655415,82820.21815877044,20601.555518865367,103421.7736776358,103421.7736776358,103421.7736776358,130992.90132421709,126781.31726238356,4211.584061833537,0.0,95077.21237070332,49944.073243956664,50147.932363051834,27571.127646581277,77719.0600096331,20927.509555199653,1550.0,0.0,0.8793993544168328,2.745396473182331,0.0014957518510113484,1.0,1.0,-6.336767275457873,336551.3642928304,1560682.9571361174,4.637280138250103,1560682.9571361174,4.637280138250103,0.7590371283850841,0.09330326713326552,3.551103284231082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551103284231082,1.281472462814962,1.2817700902947797,2.771111660433583,5871.653084174571,14561.403508771931,6470.474147266609,0.0004373176120626354,26773.992407627287,2730.1874144205503,19340.68023030983,1972.2005200868625,0.7223681823708936,0.7223681823708936,32177.851528195562,32395.05729023726,0.9916259056485806,0.8,4259.148182673324,4287.898129693729,0.9916259056485806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647774199081724,3.663987830799215,-2.192886517136924,5.856874347936139,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8684675456116597,0.0002674160970096599,197.85429317950232,0.0,0.0,0.0,0.0002367983286503412,8.9806433525901e-05,0.00014243576790112783,0.0005058041231856712,0.09330326696401856,0.09330326696401856,0.09330326696401856,0.09328916602588389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491686.3510747766,594.3672505985355,0.0,0.09330326696401856,0.09330326713326552,0.09330326713326552,0.375,0.375,0.5,9.249922563712309,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27571.127646581277,20927.509555199653,0.7590371283850841,0.7516927161208856,3.751407321863549,0.7501041700384491,0.4850269095014348,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.62216597349396,261.62216597349396,-11.527834026506014,246.18139037333256,277.06294158250205,110194.27622486217,110246.70153154309,-52.42530668090053,0.0,nan,277.06294158250205,3.9129415825020715,270.8866313355955,-2.2633686644044815,264.7103210910259,-8.439678908974088,258.53401084891146,-14.615989151088513,252.3577006095961,-20.792299390403883,246.18139037333256,-26.968609626667416,1.0,1.0,25762.5980482374,25762.5980482374,276.47067043106557,3.3206704310655937,276.47067043106557,276.47067043106557,82818.66368602085,82820.21815877044,-1.5544727495871484,0.0,8575.796259387458,8575.796259387458,0.909549447845584,3568.8588006522377,276.47067043106557,3.3206704310655937,1.0,0.002,0.25138869333224145,0.004424356263467271,0.00038844542751671177,0.0016115545718198851,0.19422271375835587,0.19422271375835587,0.0,-6.634033600239064e-13,0.9998482023307926,0.9998482023307926,0.0,0.09328910391478526,1.4163218480261875e-05,0.0,0.0,0.0,1600328.7375693065,266.8132327245421,0.0,1.0,1283822.9354212396,2600.9023431353535,,,,,,,,,,,,,,,,,,3.0,1550.0
1345.0,-28.690233090093493,3.663925373747932,35.07129564965467,28.833687083702557,5.628180451091965,-25.258391735936296,-38.84783978629855,2.196339096311645,-6.336802288295132,-6.336802288306251,40.14233151735768,37694.54310032455,20601.498983831614,20601.498983831614,58296.04208415616,82827.88504843597,82819.30238396314,20601.498983831614,103420.80136779475,103420.80136779475,103420.80136779475,130991.88440676221,126781.25311622217,4210.631290540047,0.0,95077.22594801954,49943.883997684025,50148.15772259501,27571.083038967463,77719.24076156247,20927.46869536739,1550.0,0.0,0.8793994847899634,2.745392895541126,0.0014957518510113484,1.0,1.0,-6.336802288295132,336550.8998030302,1560679.3123252566,4.637275708484689,1560679.3123252566,4.637275708484689,0.7590368744597247,0.09330289949919367,3.551122643451975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551122643451975,1.2814747372925996,1.2817723653006745,2.771121848999155,5871.674672522423,14561.403508771931,6470.464109739253,0.0004373126540549902,26773.85027051526,2730.1729204687904,19340.65022746885,1972.1974606485244,0.7223708966792785,0.7223708966792785,32177.991864929507,32395.05729023726,0.991631311603692,0.8,4259.166758026151,4287.898129693729,0.991631311603692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647755956180678,3.663925373747932,-2.1929329016839416,5.856858275431874,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8687449853556938,0.00026733069582202075,197.85680371061585,0.0,0.0,0.0,0.0002367983286503412,8.978019258923935e-05,0.0001424620088377895,0.0005059000654155296,0.09330289925708972,0.09330289925708972,0.09330289925708972,0.09328905828719355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491695.9682671058,594.3641099921315,0.0,0.09330289925708972,0.09330289949919367,0.09330289949919367,0.375,0.375,0.5,9.247846439738913,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27571.083038967463,20927.46869536739,0.7590368744597247,0.751663566762308,3.751371822647886,0.7500850691916122,0.48500915257225596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6204858192784,261.6204858192784,-11.529514180721605,246.1783889068313,277.0625827359288,110204.71361624412,110256.11818669159,-51.40457044746602,0.0,nan,277.0625827359288,3.9125827359288223,270.88574396768024,-2.264256032319736,264.70890520060357,-8.44109479939641,258.53206643462556,-14.617933565374415,252.355227670001,-20.794772329998978,246.1783889068313,-26.97161109316869,1.0,1.0,25762.5980482374,25762.5980482374,276.47052863222547,3.320528632225489,276.47052863222547,276.47052863222547,82817.42220039855,82819.30238396314,-1.880183564586332,0.0,8575.796259387458,8575.796259387458,0.9095482629465115,3568.878256669235,276.47052863222547,3.320528632225489,1.0,0.002,0.2514581992921953,0.004424055722736029,0.00038855280003240747,0.0016114472009710937,0.19427640001620372,0.19427640001620372,0.0,1.0035011016595874e-12,0.9998510101127794,0.9998510101127794,0.0,0.09328899831071993,1.3901188473736394e-05,0.0,0.0,0.0,1600328.6966095294,266.81319771170485,0.0,1.0,1283823.0550564951,2600.901858278727,,,,,,,,,,,,,,,,,,3.0,1550.0
1350.0,-28.69330922188749,3.663864979794876,35.07124913632814,28.833132166788005,5.628057604937922,-25.261172539176382,-38.8504243112169,2.1959209212249386,-6.3368386444891485,-6.336838644514398,40.142248654257166,37693.24258902138,20601.4494660771,20601.4494660771,58294.69205509848,82826.7631463563,82818.3844978914,20601.4494660771,103419.8339639685,103419.8339639685,103419.8339639685,130990.87239210367,126781.17689286995,4209.695499233732,0.0,95077.22032059723,49943.69975968619,50148.35617879005,27571.038428135176,77719.39460692523,20927.427917516357,1550.0,0.0,0.8793996025736985,2.745389180638453,0.0014957518510113484,1.0,1.0,-6.3368386444891485,336550.41749242187,1560675.7288407595,4.637271706477385,1560675.7288407595,4.637271706477385,0.7590366235956034,0.0933025391656955,3.5511406597055637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5511406597055637,1.2814766835019629,1.2817743119620533,2.7711316994088127,5871.695544358471,14561.403508771931,6470.454405158931,0.00043730786054971824,26773.71285216294,2730.158907696608,19340.621219828838,1972.1945026924423,0.7223735208718498,0.7223735208718498,32178.122466235174,32395.05729023726,0.9916363425426288,0.8,4259.184044771141,4287.898129693729,0.9916363425426288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647739977637187,3.663864979794876,-2.1929792180948464,5.856844197889723,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8690202149691102,0.00026724602883407495,197.85929345062917,0.0,0.0,0.0,0.0002367983286503412,8.975419408880905e-05,0.0001424880073382198,0.000505994956379177,0.09330253895672201,0.09330253895672201,0.09330253895672201,0.09328894454877636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491705.4140884,594.3610253221797,0.0,0.09330253895672201,0.0933025391656955,0.0933025391656955,0.375,0.375,0.5,9.245807234788705,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,2.523847797419876e-11,27571.038428135176,20927.427917516357,0.7590366235956034,0.7516346588637239,3.7513354051579326,0.750066213844441,0.48499145907735497,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6188481204994,261.6188481204994,-11.531151879500555,246.17542586086506,277.06227038210636,110215.40829594292,110265.51393891269,-50.10564296977769,0.0,nan,277.06227038210636,3.912270382106385,270.88490147674133,-2.2650985232586436,264.70753257186846,-8.442467428131522,258.5301636675534,-14.619836332446596,252.35279476386202,-20.797205236137955,246.17542586086506,-26.974574139134916,1.0,1.0,25762.5980482374,25762.5980482374,276.4703852438487,3.3203852438487047,276.4703852438487,276.4703852438487,82816.40610625992,82818.3844978914,-1.9783916314772796,0.0,8575.796259387458,8575.796259387458,0.9095471602426602,3568.8963630040917,276.4703852438487,3.3203852438487047,1.0,0.002,0.2515264692042845,0.004423760188565826,0.0003886582615194988,0.00161134173403001,0.19432913075974942,0.19432913075974942,0.0,-4.450491190854944e-12,0.9998536589972515,0.9998536589972515,0.0,0.09328888517855502,1.3653987140485567e-05,0.0,0.0,0.0,1600328.6540782053,266.81316135551083,0.0,1.0,1283823.1792818457,2600.901354819565,,,,,,,,,,,,,,,,,,3.0,1550.0
1355.0,-28.696358674732135,3.6638024168156433,35.071201874330065,28.83242309270429,5.627813943213481,-25.263941412908235,-38.852992037404306,2.195396680493045,-6.336926478269447,-6.336926478219709,40.142150113048814,37692.03710106604,20601.501523772826,20601.501523772826,58293.53862483887,82825.65762394763,82817.10718009493,20601.501523772826,103418.60870386775,103418.60870386775,103418.60870386775,130989.57668626905,126780.81414888325,4208.762537385803,0.0,95077.19849074483,49943.57796466317,50148.467251201844,27570.967982401293,77719.43523360314,20927.365450081306,1550.0,0.0,0.8793995027088914,2.745380205734565,0.0014957518510113484,1.0,1.0,-6.336926478269447,336549.2522691841,1560671.4673512492,4.637275099642677,1560671.4673512492,4.637275099642677,0.7590362972906632,0.09330218174016222,3.551164488975381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551164488975381,1.2814791233548986,1.2817767523816552,2.771145018483384,5871.723765879243,14561.403508771931,6470.441282958808,0.00043730137900558654,26773.527046103543,2730.1399607514845,19340.581996694535,1972.190503045845,0.7223770690873261,0.7223770690873261,32178.295206370563,32395.05729023726,0.9916429967341214,0.8,4259.206909126552,4287.898129693729,0.9916429967341214,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477567757768306,3.6638024168156433,-2.193056580703283,5.856858997518927,3.5,3.5,1.0,0.6,0.00023224220142702883,0.869293150421671,0.0002671621205278959,197.86176165925136,0.0,0.0,0.0,0.0002367983286503412,8.972837146154145e-05,0.00014251382996548738,0.0005060900521613144,0.09330218150242897,0.09330218150242897,0.09330218150242897,0.09328862898563692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491714.753579668,594.3579745318893,0.0,0.09330218150242897,0.09330218174016222,0.09330218174016222,0.375,0.375,0.5,9.243774333293723,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,27570.967982401293,20927.365450081306,0.7590362972906632,0.7516089557086657,3.7513067808768485,0.7500509808083988,0.48497569478952324,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6172057593247,261.6172057593247,-11.532794240675287,246.17249117418737,277.06192034540044,110225.08900194624,110275.33729003971,-50.24828809349604,0.0,nan,277.06192034540044,3.9119203454004605,270.88403451064266,-2.2659654893573133,264.7061486760682,-8.443851323931767,258.5282628418181,-14.621737158181872,252.3503770078315,-20.79962299216848,246.17249117418737,-26.977508825812606,1.0,1.0,25762.5980482374,25762.5980482374,276.4701484656305,3.3201484656304956,276.4701484656305,276.4701484656305,82815.29591192731,82817.10718009493,-1.811268167613889,0.0,8575.796259387458,8575.796259387458,0.9095457017435418,3568.920311420258,276.4701484656305,3.3201484656304956,1.0,0.002,0.25159453670089577,0.0044234571718564,0.0003887633690469502,0.0016112366283437796,0.1943816845234751,0.1943816845234751,0.0,-2.6092704386027066e-12,0.9998540923543335,0.9998540923543335,0.0,0.09328856823848897,1.3613501673251748e-05,0.0,0.0,0.0,1600328.5513257107,266.81307352173053,0.0,1.0,1283823.4794006553,2600.9001385018205,,,,,,,,,,,,,,,,,,3.0,1550.0
1360.0,-28.6993677326507,3.6637408915456966,35.071155820683245,28.831776638422184,5.627610127482102,-25.26666994662451,-38.85552742341531,2.1949123409398457,-6.336975913276888,-6.336975913270815,40.14206448973665,37690.82933200516,20601.47661792201,20601.47661792201,58292.30594992717,82824.57250016654,82816.11405122715,20601.47661792201,103417.59066914915,103417.59066914915,103417.59066914915,130988.50792613323,126780.66535496317,4207.842571170052,0.0,95077.18785224402,49943.44468224045,50148.60352222619,27570.91725698408,77719.52077921027,20927.319595505927,1550.0,0.0,0.8793995605695727,2.7453751544485345,0.0014957518510113484,1.0,1.0,-6.336975913276888,336548.5964543355,1560667.7645141284,4.637273133676215,1560667.7645141284,4.637273133676215,0.7590360306276991,0.0933018280909139,3.5511857028877416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5511857028877416,1.281481377513222,1.2817790070635169,2.771156698179253,5871.748513753264,14561.403508771931,6470.429775615209,0.00043729569516463834,26773.364111859726,2730.1233460824774,19340.547600474445,1972.1869956075159,0.7223801805282741,0.7223801805282741,32178.44898739169,32395.05729023726,0.9916489206015432,0.8,4259.2272640018955,4287.898129693729,0.9916489206015432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477487390792,3.6637408915456966,-2.1931110254186272,5.856851916964324,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8695625610776155,0.00026707934750458894,197.86419723282785,0.0,0.0,0.0,0.0002367983286503412,8.970288080336386e-05,0.00014253932062366497,0.0005061835974980908,0.09330182785563212,0.09330182785563212,0.09330182785563212,0.09328846347979274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491724.01953023806,594.354948343159,0.0,0.09330182785563212,0.0933018280909139,0.0933018280909139,0.375,0.375,0.5,9.24176962458849,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27570.91725698408,20927.319595505927,0.7590360306276991,0.7515828295258578,3.7512734217026953,0.7500342946725963,0.4849596208792803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6155823056726,261.6155823056726,-11.534417694327374,246.16959116691146,277.06157344487707,110235.04742489246,110284.71723255566,-49.66980766320232,0.0,nan,277.06157344487707,3.9115734448770922,270.8831769890665,-2.2668230109334786,264.7047805332943,-8.44521946670568,258.52638407766585,-14.623615922334125,252.34798762222022,-20.80201237777976,246.16959116691146,-26.980408833088518,1.0,1.0,25762.5980482374,25762.5980482374,276.46998322455534,3.319983224555358,276.46998322455534,276.46998322455534,82814.11033763776,82816.11405122715,-2.003713589394465,0.0,8575.796259387458,8575.796259387458,0.909544403317204,3568.9416314021805,276.46998322455534,3.319983224555358,1.0,0.002,0.2516616540648543,0.004423164414415614,0.0003888670391132139,0.0016111329563113649,0.19443351955660695,0.19443351955660695,0.0,-4.5754212051052345e-12,0.9998561284321573,0.9998561284321573,0.0,0.09328840461062388,1.3423480290027932e-05,0.0,0.0,0.0,1600328.4934940347,266.8130240867231,0.0,1.0,1283823.6483148278,2600.8994539289547,,,,,,,,,,,,,,,,,,3.0,1550.0
1365.0,-28.702347432510916,3.663679680489911,35.071110430734734,28.83116203537213,5.6274250631931295,-25.269370182976612,-38.85803228532893,2.194447813041925,-6.33703346426222,-6.337033464261576,40.14197727322514,37689.599591846185,20601.46907818806,20601.46907818806,58291.06867003425,82823.50223214003,82815.06994109377,20601.46907818806,103416.53901928183,103416.53901928183,103416.53901928183,130987.40180040203,126780.46874907207,4206.933051329959,0.0,95077.183581147,49943.28093865111,50148.78071388432,27570.862781120206,77719.64349500452,20927.270632996733,1550.0,0.0,0.8793995807930417,2.745369273878367,0.0014957518510113484,1.0,1.0,-6.33703346426222,336547.83297254523,1560663.9927834799,4.637272446531531,1560663.9927834799,4.637272446531531,0.7590357544895974,0.09330147893244162,3.5512055500736532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5512055500736532,1.2814835394738329,1.2817811695262522,2.771167510689798,5871.771424165644,14561.403508771931,6470.419122418792,0.0004372904332683973,26773.213276594215,2730.1079651659043,19340.51575735744,1972.1837485132478,0.7223830609180326,0.7223830609180326,32178.592860758145,32395.05729023726,0.9916544628181809,0.8,4259.246307473046,4287.898129693729,0.9916544628181809,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647746306134328,3.663679680489911,-2.1931700929821742,5.856849773472085,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8698294319994162,0.00026699740533404334,197.86660910266846,0.0,0.0,0.0,0.0002367983286503412,8.967770360490501e-05,0.00014256449782212383,0.0005062758359093894,0.09330147868868846,0.09330147868868846,0.09330147868868846,0.09328826580204097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491733.16788680875,594.351960405967,0.0,0.09330147868868846,0.09330147893244162,0.09330147893244162,0.375,0.375,0.5,9.239787677593489,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27570.862781120206,20927.270632996733,0.7590357544895974,0.7515556521080351,3.7512417413774504,0.7500171906190093,0.48494303237853514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6139804686167,261.6139804686167,-11.53601953138326,246.1667227591799,277.0612381782794,110244.97088978068,110293.97933291305,-49.00844313234571,0.0,nan,277.0612381782794,3.9112381782794046,270.88233509430125,-2.267664905698723,264.703432010433,-8.446567989566972,258.52452892661853,-14.625471073381448,252.3456258428883,-20.80437415711168,246.1667227591799,-26.983277240820087,1.0,1.0,25762.5980482374,25762.5980482374,276.46980392275543,3.3198039227554546,276.46980392275543,276.46980392275543,82813.04952827486,82815.06994109377,-2.0204128189070616,0.0,8575.796259387458,8575.796259387458,0.9095431885403865,3568.9615778240213,276.46980392275543,3.3198039227554546,1.0,0.002,0.2517280109594563,0.004422873578792246,0.00038896952758831697,0.0016110304705569114,0.1944847637941585,0.1944847637941585,0.0,-1.85477154468483e-12,0.9998577580816669,0.9998577580816669,0.0,0.09328820755109495,1.32713813466676e-05,0.0,0.0,0.0,1600328.4261678178,266.81296653573776,0.0,1.0,1283823.8449603715,2600.898656967115,,,,,,,,,,,,,,,,,,3.0,1550.0
1370.0,-28.705297235901593,3.6636186608912826,35.07106557794163,28.830550086591415,5.627235893022824,-25.27204392298726,-38.860514376405604,2.1939825795427588,-6.337092253595358,-6.337092253604647,40.14189045097596,37688.3898203682,20601.46448386161,20601.46448386161,58289.85430422981,82822.44904019024,82814.02449811283,20601.46448386161,103415.48898197444,103415.48898197444,103415.48898197444,130986.29694910148,126780.26362516948,4206.033323932,0.0,95077.18322591376,49943.12400407237,50148.95469093487,27570.807967127035,77719.76265806191,20927.2214223897,1550.0,0.0,0.879399592863306,2.7453632667838677,0.0014957518510113484,1.0,1.0,-6.337092253595358,336547.0530640137,1560660.2381109803,4.637272036413082,1560660.2381109803,4.637272036413082,0.7590354786606706,0.09330113366212396,3.551225097529356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551225097529356,1.2814857047256956,1.281783335281004,2.7711780821538716,5871.793823829475,14561.403508771931,6470.408706492756,0.00043728528861685897,26773.065805392194,2730.0929272883395,19340.484623457487,1972.1805737389923,0.7223858770616491,0.7223858770616491,32178.734561206267,32395.05729023726,0.9916599213368195,0.8,4259.2650633308,4287.898129693729,0.9916599213368195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647744823622738,3.6636186608912826,-2.193229806446773,5.856848467338056,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8700937123609149,0.0002669163081260088,197.8689968312133,0.0,0.0,0.0,0.0002367983286503412,8.965276172535796e-05,0.00014258943970167087,0.0005063671969112223,0.0933011333844945,0.0933011333844945,0.0933011333844945,0.09328806296005016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491742.2151871355,594.3490054258251,0.0,0.0933011333844945,0.09330113366212396,0.09330113366212396,0.375,0.375,0.5,9.237827060618763,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27570.807967127035,20927.2214223897,0.7590354786606706,0.751528921243515,3.751210833116145,0.750000415733171,0.48492672302903334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6123956580564,261.6123956580564,-11.537604341943563,246.16388415993035,277.0609071562774,110254.70570957201,110303.19322676069,-48.4875171886825,0.0,nan,277.0609071562774,3.9109071562774034,270.88150255693205,-2.268497443067929,264.70209795762946,-8.447902042370515,258.52269335840634,-14.627306641593634,252.34328875916296,-20.806711240837018,246.16388415993035,-26.98611584006963,1.0,1.0,25762.5980482374,25762.5980482374,276.4696232271836,3.3196232271836266,276.4696232271836,276.4696232271836,82811.996526739,82814.02449811283,-2.027971373827313,0.0,8575.796259387458,8575.796259387458,0.909541992106333,3568.981223017003,276.4696232271836,3.3196232271836266,1.0,0.002,0.2517936540713651,0.0044225855540393835,0.0003890709121127449,0.0016109290824665695,0.19453545605637246,0.19453545605637246,0.0,-5.4206856017757765e-12,0.9998592875864097,0.9998592875864097,0.0,0.09328800503441566,1.3128627708304957e-05,0.0,0.0,0.0,1600328.357392866,266.8129077464046,0.0,1.0,1283824.0458371527,2600.8978428573555,,,,,,,,,,,,,,,,,,3.0,1550.0
1375.0,-28.708105058784632,3.663580079491415,35.07102319168238,28.82998133953663,5.627098475563545,-25.274489817585344,-38.862785732466705,2.193562450931634,-6.337146242818562,-6.337146242802545,40.141824314710504,37686.90889931341,20601.496223925555,20601.496223925555,58288.40512323896,82821.35585425369,82813.0549332263,20601.496223925555,103414.55115715186,103414.55115715186,103414.55115715186,130985.31377932282,126780.17284066533,4205.140938657494,0.0,95077.16521398633,49943.001018027,50149.071328843704,27570.762622170965,77719.83395101468,20927.18105180346,1550.0,0.0,0.8793995525265261,2.745357750173774,0.0014957518510113484,1.0,1.0,-6.337146242818562,336546.3368357455,1560657.37801805,4.6372734069595385,1560657.37801805,4.6372734069595385,0.7590352627741577,0.09330037434213558,3.5512442385733176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5512442385733176,1.2814876600603493,1.2817852910697924,2.771188790382951,5871.816513281941,14561.403508771931,6470.39815558768,0.0004372800773472238,26772.916427787794,2730.0776950118334,19340.453086096146,1972.1773578231248,0.7223887296052124,0.7223887296052124,32178.873315404937,32395.05729023726,0.9916652663672324,0.8,4259.283429214943,4287.898129693729,0.9916652663672324,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477550656055815,3.663580079491415,-2.1932774113189772,5.856857490810392,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8703453528222829,0.00026683913537762144,197.87126968667977,0.0,0.0,0.0,0.0002367983286503412,8.962994308394288e-05,0.00014261225834308593,0.0005064509607908134,0.09330082433986558,0.09330082433986558,0.09330082433986558,0.09328787122541589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491751.08608573343,594.3461089809473,0.0,0.09330082433986558,0.09330037434213558,0.09330037434213558,0.375,0.375,0.5,9.235923727202849,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27570.762622170965,20927.18105180346,0.7590352627741577,0.7514976429411452,3.751178503673743,0.7499810815341812,0.4849072235932303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6108709509538,261.6108709509538,-11.539129049046153,246.16113290467902,277.06060898227764,110264.76305913649,110311.47990132115,-46.7168421846802,0.0,nan,277.06060898227764,3.9106089822776653,270.8807137753481,-2.2692862246518644,264.70081856444324,-8.449181435556739,258.52092334936833,-14.629076650631646,252.3410281296063,-20.80897187039369,246.16113290467902,-26.988867095320956,1.0,1.0,25762.5980482374,25762.5980482374,276.46945617969266,3.319456179692679,276.46945617969266,276.46945617969266,82811.03223540158,82813.0549332263,-2.0226978247228544,0.0,8575.796259387458,8575.796259387458,0.9095408205448049,3569.000459766184,276.46945617969266,3.319456179692679,1.0,0.002,0.25185608158387784,0.004422330462875857,0.0003891673317203919,0.001610839402243875,0.19458366586019593,0.19458366586019593,0.0,6.733964266845277e-09,0.9998654434983174,0.9998654434983174,0.0,0.09328782017015842,1.2554171977154054e-05,0.0,0.0,0.0,1600328.2942333012,266.8128537571814,0.0,1.0,1283824.2303124173,2600.897095219674,,,,,,,,,,,,,,,,,,4.0,1550.0
1380.0,-28.711006801789267,3.6635160514157916,35.070978037577774,28.829315851349406,5.626852107169733,-25.277220910857015,-38.86532153757287,2.1930662154473626,-6.337229912278644,-6.3372299123197955,40.14171375165606,37686.093963152394,20601.53668529531,20601.53668529531,58287.6306484477,82820.37355295752,82811.77945531598,20601.53668529531,103413.31614061128,103413.31614061128,103413.31614061128,130984.00552655336,126779.7323551982,4204.273171355165,0.0,95077.15082909327,49942.871236467836,50149.19954736159,27570.68938594208,77719.88893330368,20927.11562641416,1550.0,0.0,0.879399520529614,2.7453492008591494,0.0014957518510113484,1.0,1.0,-6.337229912278644,336545.22686784103,1560652.5966779478,4.63727449413747,1560652.5966779478,4.63727449413747,0.7590349060000151,0.09330045904717119,3.5512662674852256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5512662674852256,1.281489969614239,1.281787601160086,2.7712009861101348,5871.842354564396,14561.403508771931,6470.386138761276,0.0004372741420968574,26772.746301679228,2730.060346976718,19340.41716699786,1972.173695094437,0.722391978359904,0.722391978359904,32179.033003689547,32395.05729023726,0.9916714178187597,0.8,4259.30456599179,4287.898129693729,0.9916714178187597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647768121806588,3.6635160514157916,-2.1933529422715736,5.856868993687366,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8706054930376105,0.00026675940283436264,197.87361862276856,0.0,0.0,0.0,0.0002367983286503412,8.96044740586449e-05,0.00014263772736838393,0.000506544549674096,0.093300458844456,0.093300458844456,0.093300458844456,0.09328757732352587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491759.8813485713,594.3432349861139,0.0,0.093300458844456,0.09330045904717119,0.09330045904717119,0.375,0.375,0.5,9.233991506835606,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,27570.68938594208,20927.11562641416,0.7590349060000151,0.7514794713235877,3.7511543070441413,0.7499705860165083,0.48489639499476384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.60931921503646,261.60931921503646,-11.540680784963513,246.15837145151585,277.06026697149736,110273.59719988178,110321.07279438325,-47.47559450149058,0.0,nan,277.06026697149736,3.9102669714973786,270.8798878715187,-2.270112128481287,264.69950876974724,-8.450491230252737,258.5191296659684,-14.630870334031556,252.33875055997112,-20.81124944002886,246.15837145151585,-26.99162854848413,1.0,1.0,25762.5980482374,25762.5980482374,276.46922378020656,3.3192237802065847,276.46922378020656,276.46922378020656,82810.01728518294,82811.77945531598,-1.7621701330353972,0.0,8575.796259387458,8575.796259387458,0.9095394722230512,3569.0225988226516,276.46922378020656,3.3192237802065847,1.0,0.002,0.25192079657003164,0.004422023860486124,0.00038926726213525393,0.0016107327379204447,0.19463363106762696,0.19463363106762696,0.0,5.569850136666332e-14,0.9998612761910575,0.9998612761910575,0.0,0.09328751605211608,1.2942995055110245e-05,0.0,0.0,0.0,1600328.1963520767,266.81277008772133,0.0,1.0,1283824.5162016973,2600.895936573922,,,,,,,,,,,,,,,,,,3.0,1550.0
1385.0,-28.713870179256112,3.6634531299336413,35.070933973961125,28.828701318148546,5.62665410315615,-25.279817751003108,-38.867732033226616,2.1926016742057635,-6.337279942465557,-6.337279942435599,40.14163147835534,37684.93263589816,20601.51012908063,20601.51012908063,58286.4427649788,82819.34949723863,82810.8266136895,20601.51012908063,103412.33674277013,103412.33674277013,103412.33674277013,130982.97640160566,126779.57844615741,4203.3979554482485,0.0,95077.1466512348,49942.729787404925,50149.352070922076,27570.639658835524,77719.9917297576,20927.070773778087,1550.0,0.0,0.8793995625194541,2.745344088803124,0.0014957518510113484,1.0,1.0,-6.337279942465557,336544.56316346687,1560649.0387459032,4.6372730674239495,1560649.0387459032,4.6372730674239495,0.759034648188571,0.09330012293460996,3.551286108039961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551286108039961,1.2814921316659444,1.2817897637139373,2.7712117931019025,5871.865253283149,14561.403508771931,6470.375490051888,0.00043726888263101845,26772.595549534624,2730.0449745361184,19340.385337292886,1972.1704493678155,0.7223948571407404,0.7223948571407404,32179.176828333682,32395.05729023726,0.9916769581836782,0.8,4259.323603013922,4287.898129693729,0.9916769581836782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477595525643975,3.6634531299336413,-2.1934083140125225,5.856861443946164,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8708622760453263,0.00026668074598622433,197.87593655695147,0.0,0.0,0.0,0.0002367983286503412,8.958026981238356e-05,0.00014266193161464527,0.0005066333358892367,0.09330012265327574,0.09330012265327574,0.09330012265327574,0.09328740806903928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491768.69304424594,594.3403570122109,0.0,0.09330012265327574,0.09330012293460996,0.09330012293460996,0.375,0.375,0.5,9.232084263181365,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,27570.639658835524,20927.070773778087,0.759034648188571,0.7514540284110448,3.7511229665350228,0.7499543099238642,0.4848808111937726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6077785554723,261.6077785554723,-11.542221444527684,246.15562649538148,277.05993061220755,110282.944410865,110330.08111906893,-47.13670820390581,0.0,nan,277.05993061220755,3.9099306122075745,270.8790697907754,-2.2709302092245593,264.6982089684848,-8.4517910315152,258.51734814513895,-14.632651854861024,252.33648732084566,-20.813512679154314,246.15562649538148,-26.994373504618494,1.0,1.0,25762.5980482374,25762.5980482374,276.46906264185105,3.319062641851076,276.46906264185105,276.46906264185105,82808.89756915189,82810.8266136895,-1.9290445376100251,0.0,8575.796259387458,8575.796259387458,0.9095382578410065,3569.042538580161,276.46906264185105,3.319062641851076,1.0,0.002,0.2519846515740192,0.0044217448415230344,0.0003893658906204656,0.0016106341037249808,0.19468294531023278,0.19468294531023278,0.0,-5.654553648232197e-12,0.9998631190644588,0.9998631190644588,0.0,0.09328735192649656,1.2771008113398937e-05,0.0,0.0,0.0,1600328.137823913,266.8127200575344,0.0,1.0,1283824.6871492388,2600.895243761852,,,,,,,,,,,,,,,,,,3.0,1550.0
1390.0,-28.716620108903857,3.6634036441928877,35.07089259651843,28.828149858769052,5.626534669214771,-25.28221514496702,-38.86995854610575,2.1921882532356247,-6.3373206753771,-6.337320675386104,40.141561393555946,37683.482308170445,20601.492098332717,20601.492098332717,58284.97440650316,82818.22900525377,82810.03035410045,20601.492098332717,103411.52245243317,103411.52245243317,103411.52245243317,130982.1204864315,126779.59808309846,4202.522403333029,0.0,95077.13794305196,49942.600233063924,50149.48634443115,27570.598033998318,77720.08437842947,20927.033156734862,1550.0,0.0,0.8793996084322601,2.7453399267429153,0.0014957518510113484,1.0,1.0,-6.3373206753771,336544.0227982289,1560646.0079139292,4.637271507417609,1560646.0079139292,4.637271507417609,0.7590344297548051,0.09329922037893078,3.5513041852770146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5513041852770146,1.2814940558015944,1.281791688296476,2.771221738563289,5871.8863265224045,14561.403508771931,6470.3656900496935,0.00043726404239328125,26772.456816631606,2730.03082771707,19340.35604443051,1972.1674623271467,0.7223975063960466,0.7223975063960466,32179.30787050689,32395.05729023726,0.9916820061519095,0.8,4259.340948113342,4287.898129693729,0.9916820061519095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647753734346417,3.6634036441928877,-2.193452673741077,5.856856317933964,3.5,3.5,1.0,0.6,0.00023224220142702883,0.871108962174417,0.0002666052256508966,197.87816270505266,0.0,0.0,0.0,0.0002367983286503412,8.955791834021954e-05,0.00014268428308680927,0.0005067152916994361,0.09329980725953577,0.09329980725953577,0.09329980725953577,0.09328727151175935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491777.29518073413,594.3375479696205,0.0,0.09329980725953577,0.09329922037893078,0.09329922037893078,0.375,0.375,0.5,9.230232646133796,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27570.598033998318,20927.033156734862,0.7590344297548051,0.751423096327586,3.7510873349956295,0.7499345230083106,0.4848615722634131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.60629445628206,261.60629445628206,-11.54370554371792,246.15294893151537,277.0596399798471,110292.7954295635,110338.25221259723,-45.456783033743825,0.0,nan,277.0596399798471,3.9096399798470998,270.87830177086676,-2.2716982291332215,264.6969635616366,-8.45303643836337,258.51562535190624,-14.63437464809374,252.33428714192036,-20.81571285807962,246.15294893151537,-26.99705106848461,1.0,1.0,25762.5980482374,25762.5980482374,276.4689290592613,3.318929059261336,276.4689290592613,276.4689290592613,82807.86184750024,82810.03035410045,-2.168506600210094,0.0,8575.796259387458,8575.796259387458,0.9095371513840753,3569.0607062033996,276.4689290592613,3.318929059261336,1.0,0.002,0.2520445489475294,0.004421503878881138,0.00038945841121710174,0.001610548774006032,0.19472920560855086,0.19472920560855086,0.0,7.185223133924362e-09,0.9998714101744112,0.9998714101744112,0.0,0.09328722304845467,1.199733047610069e-05,0.0,0.0,0.0,1600328.090172204,266.8126793246229,0.0,1.0,1283824.826329005,2600.8946796976734,,,,,,,,,,,,,,,,,,4.0,1550.0
1395.0,-28.71943962253627,3.663340185513649,35.07084902795657,28.82756881825628,5.6263252436092985,-25.28486313590157,-38.87241426911203,2.191748755731501,-6.337399143176754,-6.337399143139167,40.141464239658895,37682.63178049284,20601.523017024796,20601.523017024796,58284.154797517636,82817.33949675832,82808.7768707422,20601.523017024796,103410.29988776699,103410.29988776699,103410.29988776699,130980.83163892008,126779.14202943697,4201.689609483107,0.0,95077.13436856956,49942.42664786687,50149.67524522521,27570.531751153085,77720.2069963783,20926.974116812,1550.0,0.0,0.8793995537082576,2.745331908972596,0.0014957518510113484,1.0,1.0,-6.337399143176754,336542.9818416512,1560641.8064801523,4.637273366807153,1560641.8064801523,4.637273366807153,0.7590341131500582,0.09329946732457126,3.551322924682089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551322924682089,1.2814961013084656,1.281793734278425,2.7712319382447026,5871.907938423392,14561.403508771931,6470.355639341564,0.0004372590783774305,26772.314538836476,2730.016319419626,19340.32600219132,1972.1643988713088,0.722400223340266,0.722400223340266,32179.44371260558,32395.05729023726,0.9916872390268897,0.8,4259.358928543988,4287.898129693729,0.9916872390268897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647763711286423,3.663340185513649,-2.193524922382526,5.856865107896175,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8713619687210108,0.0002665278148045812,197.88044523542223,0.0,0.0,0.0,0.0002367983286503412,8.953327185511127e-05,0.00014270892957191756,0.0005068054931455925,0.09329946717379914,0.09329946717379914,0.09329946717379914,0.09328699326097072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491785.8602662015,594.3347496531355,0.0,0.09329946717379914,0.09329946732457126,0.09329946732457126,0.375,0.375,0.5,9.228361559985753,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,27570.531751153085,20926.974116812,0.7590341131500582,0.7514033061277028,3.751065211481016,0.7499227942127539,0.4848498638487777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6047935901036,261.6047935901036,-11.545206409896366,246.15026455744163,277.05932262219324,110301.53036764746,110347.44959435667,-45.919226709241286,0.0,nan,277.05932262219324,3.909322622193258,270.87751100959656,-2.272488990403417,264.69569939681026,-8.454300603189722,258.5138877838348,-14.636112216165202,252.3320761707453,-20.81792382925468,246.15026455744163,-26.999735442558347,1.0,1.0,25762.5980482374,25762.5980482374,276.46870442626357,3.3187044262635936,276.46870442626357,276.46870442626357,82807.03740601678,82808.7768707422,-1.7394647254113806,0.0,8575.796259387458,8575.796259387458,0.9095360043953036,3569.0795393054996,276.46870442626357,3.3187044262635936,1.0,0.002,0.2521072175539075,0.004421205566335609,0.00038955518365601567,0.0016104448158898112,0.19477759182800783,0.19477759182800783,0.0,-4.541731574159158e-13,0.9998656613942908,0.9998656613942908,0.0,0.09328693360421746,1.2533720353795518e-05,0.0,0.0,0.0,1600327.9983759834,266.8126008568232,0.0,1.0,1283825.0944445166,2600.8935930864604,,,,,,,,,,,,,,,,,,3.0,1550.0
