time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1400.0,-28.722242876501646,3.663273157931144,35.07080371801842,28.82688984917479,5.626070462460322,-25.287411542588963,-38.87478372836483,2.1912391286068784,-6.337507745395783,-6.337507745402462,40.141364264880885,37681.5593296199,20601.608660867227,20601.608660867227,58283.16799048713,82816.34330291278,82807.4258025876,20601.608660867227,103409.03446345482,103409.03446345482,103409.03446345482,130979.4871432983,126778.66102601879,4200.82611727951,0.0,95077.12452819131,49942.34055510977,50149.75997009061,27570.45267984348,77720.21264993408,20926.90463469471,1550.0,0.0,0.8793993475333268,2.7453208121244295,0.0014957518510113484,1.0,1.0,-6.337507745395783,336541.54112497653,1560637.4830669519,4.637280372135102,1560637.4830669519,4.637280372135102,0.7590337698732886,0.09329913647394963,3.5513451337324575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5513451337324575,1.281498473220408,1.281796106741254,2.7712441395329335,5871.933791489038,14561.403508771931,6470.343615990003,0.0004372531401398173,26772.144341900508,2729.9989641621255,19340.290063588902,1972.160734153753,0.7224034734236745,0.7224034734236745,32179.604706005382,32395.05729023726,0.9916934407810835,0.8,4259.380238069442,4287.898129693729,0.9916934407810835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647791347108654,3.663273157931144,-2.193616297894649,5.856889455825793,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8716135948335246,0.00026645087089467246,197.88271465502208,0.0,0.0,0.0,0.0002367983286503412,8.950949708465413e-05,0.0001427327043423747,0.000506893094990766,0.09329913673482743,0.09329913673482743,0.09329913673482743,0.09328659431656824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491794.4615539409,594.3319393710825,0.0,0.09329913673482743,0.09329913647394963,0.09329913647394963,0.375,0.375,0.5,9.226480154720747,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27570.45267984348,20926.90463469471,0.7590337698732886,0.7513806517138515,3.7510429431355683,0.7499100427453161,0.4848360297126884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6032779074077,261.6032779074077,-11.54672209259229,246.1475846800757,277.0589711344756,110310.17983477522,110356.5523749115,-46.37254013626673,0.0,nan,277.0589711344756,3.908971134475621,270.8766938437537,-2.273306156246292,264.69441655295975,-8.455583447040226,258.51213926206094,-14.637860737939036,252.32986197112032,-20.820138028879654,246.1475846800757,-27.002415319924268,1.0,1.0,25762.5980482374,25762.5980482374,276.4684382796611,3.318438279661109,276.4684382796611,276.4684382796611,82806.09138519684,82807.4258025876,-1.334417390768067,0.0,8575.796259387458,8575.796259387458,0.9095346450356837,3569.10185940112,276.4684382796611,3.318438279661109,1.0,0.002,0.2521702144844629,0.004420920689189788,0.0003896524392323876,0.0016103475572082826,0.19482621961619379,0.19482621961619379,0.0,-3.5593299141378765e-12,0.9998649570305672,0.9998649570305672,0.0,0.09328653708151467,1.2599392434956904e-05,0.0,0.0,0.0,1600327.8713266097,266.8124922546042,0.0,1.0,1283825.4655257147,2600.892089179842,,,,,,,,,,,,,,,,,,5.0,1550.0
1405.0,-28.725007618273583,3.6632072662146054,35.07075955364853,28.826304512936645,5.625884307209651,-25.289918425716664,-38.87710935724897,2.1907951134050894,-6.337560408351351,-6.337560408360401,40.141282093198576,37680.42700814999,20601.581409624512,20601.581409624512,58282.0084177745,82815.35627177233,82806.47743233656,20601.581409624512,103408.05884196107,103408.05884196107,103408.05884196107,130978.4608054004,126778.48779614625,4199.97300925415,0.0,95077.12276897213,49942.19350089622,50149.921408973234,27570.401963439333,77720.32337241256,20926.8589935227,1550.0,0.0,0.879399374975096,2.7453154310977452,0.0014957518510113484,1.0,1.0,-6.337560408351351,336540.8425001286,1560633.9295551607,4.637279439729709,1560633.9295551607,4.637279439729709,0.7590335106928607,0.09329880809201847,3.5513639102415295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5513639102415295,1.281500539767804,1.2817981737686146,2.7712543225966986,5871.955368179222,14561.403508771931,6470.333581203886,0.0004372481840898505,26772.002298831125,2729.9844798000468,19340.26006894167,1972.1576755509445,0.722406185875237,0.722406185875237,32179.740816757218,32395.05729023726,0.9916986840171492,0.8,4259.398254059753,4287.898129693729,0.9916986840171492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477825535926485,3.6632072662146054,-2.1936744422785033,5.856881708493109,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8718618408115986,0.00026637500410711776,197.8849529474398,0.0,0.0,0.0,0.0002367983286503412,8.948616777438815e-05,0.0001427560336526407,0.0005069786258832135,0.09329880798785843,0.09329880798785843,0.09329880798785843,0.09328641437913336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491803.04078581894,594.3291371451107,0.0,0.09329880798785843,0.09329880809201847,0.09329880809201847,0.375,0.375,0.5,9.224621178657303,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27570.401963439333,20926.8589935227,0.7590335106928607,0.7513556541966565,3.7510130544536993,0.7498940545898727,0.4848207698209984,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.60178340059434,261.60178340059434,-11.548216599405634,246.14492799477372,277.0586388062799,110319.37008202005,110365.09474258202,-45.72466056195228,0.0,nan,277.0586388062799,3.908638806279896,270.8758966440703,-2.2741033559296966,264.6931544818015,-8.456845518198463,258.51041231948625,-14.639587680513728,252.32767015715436,-20.82232984284562,246.14492799477372,-27.005072005226253,1.0,1.0,25762.5980482374,25762.5980482374,276.46827502985826,3.3182750298582846,276.46827502985826,276.46827502985826,82805.05436981464,82806.47743233656,-1.4230625219206559,0.0,8575.796259387458,8575.796259387458,0.9095334957705357,3569.120729792737,276.46827502985826,3.3182750298582846,1.0,0.002,0.252232453658549,0.004420648142202391,0.0003897485687367445,0.0016102514365003797,0.19487428436837223,0.19487428436837223,0.0,5.237124102441815e-12,0.9998665810683556,0.9998665810683556,0.0,0.09328636026471913,1.2447827299335294e-05,0.0,0.0,0.0,1600327.8097182747,266.8124395916486,0.0,1.0,1283825.645468846,2600.8913599122134,,,,,,,,,,,,,,,,,,3.0,1550.0
1410.0,-28.7277446619904,3.6631422360058727,35.07071623016862,28.825735276937507,5.625709182924629,-25.2923992774875,-38.87941228514535,2.190363797337461,-6.337615401121866,-6.337615401120805,40.1411999583351,37679.30520718582,20601.560732480953,20601.560732480953,58280.86593966677,82814.37614535863,82805.514762504,20601.560732480953,103407.07549498495,103407.07549498495,103407.07549498495,130977.42584694453,126778.2966522949,4199.129194649635,0.0,95077.1203283348,49942.049386291525,50150.07882449253,27570.35035195959,77720.42917645212,20926.812635495586,1550.0,0.0,0.879399389743507,2.7453098120227866,0.0014957518510113484,1.0,1.0,-6.337615401121866,336540.1129692606,1560630.3776424823,4.637278937934598,1560630.3776424823,4.637278937934598,0.759033250152666,0.09329848311393829,3.5513822114426605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5513822114426605,1.2815025472169332,1.2818001816839826,2.771264262529383,5871.976429703822,14561.403508771931,6470.323785809907,0.0004372433463172981,26771.863648467195,2729.970341397643,19340.23078985356,1972.1546899148598,0.7224088335352354,0.7224088335352354,32179.8734818674,32395.05729023726,0.9917037945261076,0.8,4259.4158139755355,4287.898129693729,0.9917037945261076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647775881427464,3.6631422360058727,-2.193733594123751,5.856875830129624,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8721076749373141,0.0002662999169726629,197.8871688658159,0.0,0.0,0.0,0.0002367983286503412,8.946307172393404e-05,0.00014277912970309478,0.0005070632613928352,0.09329848297993168,0.09329848297993168,0.09329848297993168,0.09328622500837158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491811.5222954612,594.3263667753757,0.0,0.09329848297993168,0.09329848311393829,0.09329848311393829,0.375,0.375,0.5,9.222782482176452,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27570.35035195959,20926.812635495586,0.759033250152666,0.7513309268974434,3.7509837763265566,0.749878333885022,0.48480567601654423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6003091163238,261.6003091163238,-11.549690883676192,246.14229643450255,277.05832179808624,110328.47752505966,110373.58347452445,-45.10594946477182,0.0,nan,277.05832179808624,3.908321798086263,270.87511672540126,-2.2748832745987215,264.6919116527142,-8.458088347285752,258.50870657998485,-14.641293420015131,252.32550150725353,-20.824498492746443,246.14229643450255,-27.007703565497422,1.0,1.0,25762.5980482374,25762.5980482374,276.4681077828181,3.3181077828181174,276.4681077828181,276.4681077828181,82804.0741497761,82805.514762504,-1.440612727892585,0.0,8575.796259387458,8575.796259387458,0.9095323755954929,3569.139122499874,276.4681077828181,3.3181077828181174,1.0,0.002,0.2522940142909364,0.004420378057070921,0.00038984364787193954,0.0016101563517834474,0.19492182393596977,0.19492182393596977,0.0,-3.446132268436486e-13,0.9998680350810677,0.9998680350810677,0.0,0.09328617098717765,1.2312126760637758e-05,0.0,0.0,0.0,1600327.7453843358,266.8123845988781,0.0,1.0,1283825.8333726265,2600.8905983822583,,,,,,,,,,,,,,,,,,3.0,1550.0
1415.0,-28.730454583159432,3.663077777525304,35.07067351204672,28.825143479649,5.625531446819938,-25.29485598014728,-38.88169282637534,2.1899328426002813,-6.337673199304334,-6.337673199253166,40.14111777188188,37678.22028837508,20601.547012163643,20601.547012163643,58279.76730053872,82813.37411516029,82804.53828881175,20601.547012163643,103406.08530097539,103406.08530097539,103406.08530097539,130976.3829284105,126778.0892255765,4198.293702833994,0.0,95077.09265939749,49941.938828301994,50150.17092343944,27570.297627435113,77720.46855087455,20926.765380229303,1550.0,0.0,0.8793993896144319,2.7453039063049958,0.0014957518510113484,1.0,1.0,-6.337673199304334,336539.346223298,1560626.8235035262,4.637278942320258,1560626.8235035262,4.637278942320258,0.7590329877108453,0.09329816169806943,3.5514026205454585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5514026205454585,1.2815045529906242,1.2818021879235229,2.771275850918839,5872.00098411051,14561.403508771931,6470.312365681934,0.0004372377061730733,26771.702005669704,2729.953858419512,19340.196654326814,1972.1512090598537,0.7224119202518746,0.7224119202518746,32180.02142696131,32395.05729023726,0.9917094936549207,0.8,4259.435396391637,4287.898129693729,0.9917094936549207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647771454112676,3.663077777525304,-2.193794152016599,5.856871929541903,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8723511466785409,0.00026622559311268893,197.88936287459316,0.0,0.0,0.0,0.0002367983286503412,8.944020561795963e-05,0.0001428019958090692,0.0005071473821354499,0.09329816154835212,0.09329816154835212,0.09329816154835212,0.09328602431710331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491819.9161238534,594.323624983148,0.0,0.09329816154835212,0.09329816169806943,0.09329816169806943,0.375,0.375,0.5,9.220961897143244,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,27570.297627435113,20926.765380229303,0.7590329877108453,0.7513079137037366,3.7509541073802586,0.7498638182088382,0.48479147116453025,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.59885086133636,261.59885086133636,-11.551149138663618,246.13969026810267,277.0580114545394,110337.49089550438,110382.10642678557,-44.615531281178164,0.0,nan,277.0580114545394,3.9080114545394053,270.8743472172709,-2.2756527827290824,264.69068297998416,-8.459317020015817,258.5070187427094,-14.642981257290558,252.32335450541177,-20.826645494588206,246.13969026810267,-27.01030973189731,1.0,1.0,25762.5980482374,25762.5980482374,276.46793612077585,3.317936120775869,276.46793612077585,276.46793612077585,82803.07241174305,82804.53828881175,-1.465877068694681,0.0,8575.796259387458,8575.796259387458,0.9095311263978246,3569.1596336481857,276.46793612077585,3.317936120775869,1.0,0.002,0.2523549691572672,0.004420110102209259,0.0003899377887080349,0.0016100622107557457,0.19496889435401743,0.19496889435401743,0.0,-5.362195062974529e-13,0.9998693331915981,0.9998693331915981,0.0,0.09328597072505057,1.2190973018851354e-05,0.0,0.0,0.0,1600327.6777684065,266.81232680069564,0.0,1.0,1283826.0308621062,2600.8897980040583,,,,,,,,,,,,,,,,,,3.0,1550.0
1420.0,-28.73313705699147,3.663013895433477,35.07063136182114,28.82458318434658,5.625353897997701,-25.297287961486365,-38.88395087616516,2.1895048014606933,-6.337730365313689,-6.3377303652982375,40.14103651773876,37677.12237990734,20601.53317710733,20601.53317710733,58278.655557014674,82812.42135638771,82803.57225116088,20601.53317710733,103405.1054282682,103405.1054282682,103405.1054282682,130975.35092017183,126777.88445591823,4197.4664642535945,0.0,95077.09530826478,49941.79632810099,50150.33220018198,27570.245491903617,77720.5776920856,20926.718653749016,1550.0,0.0,0.8793993893604485,2.745298065191423,0.0014957518510113484,1.0,1.0,-6.337730365313689,336538.5878650432,1560623.3096890035,4.637278950950004,1560623.3096890035,4.637278950950004,0.7590327282321239,0.09329784354298733,3.5514203563566116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5514203563566116,1.2815065452099015,1.2818041806055018,2.771285382529915,5872.021180450618,14561.403508771931,6470.302972268309,0.00043723306702250997,26771.56905351638,2729.9403010728824,19340.16857678488,1972.1483459473807,0.722414459089935,0.722414459089935,32180.14999329048,32395.05729023726,0.9917144462818621,0.8,4259.452413781588,4287.898129693729,0.9917144462818621,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647766989773547,3.663013895433477,-2.1938541009012296,5.856867996334707,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8725922246632941,0.00026615204085349693,197.8915347093478,0.0,0.0,0.0,0.0002367983286503412,8.941757034637985e-05,0.00014282463108064897,0.00050723030220894,0.09329784344086986,0.09329784344086986,0.09329784344086986,0.09328582580785034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491828.22773198364,594.3209100365091,0.0,0.09329784344086986,0.09329784354298733,0.09329784354298733,0.375,0.375,0.5,9.219159279303383,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27570.245491903617,20926.718653749016,0.7590327282321239,0.7512836052513849,3.750926141149667,0.7498484608272447,0.4847766640281169,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5974074714214,261.5974074714214,-11.5525925285786,246.1371098589776,277.05770508384575,110346.3159052866,110390.47663667193,-44.16073138533598,0.0,nan,277.05770508384575,3.9077050838457694,270.8735860388934,-2.2764139611065843,264.68946699391324,-8.460533006086735,258.5053479489391,-14.64465205106086,252.32122890395922,-20.828771096040754,246.1371098589776,-27.012890141022382,1.0,1.0,25762.5980482374,25762.5980482374,276.467766307739,3.3177663077390207,276.467766307739,276.467766307739,82802.11948995363,82803.57225116088,-1.452761207241565,0.0,8575.796259387458,8575.796259387458,0.9095300408242901,3569.1774581383947,276.467766307739,3.3177663077390207,1.0,0.002,0.252415322314512,0.004419844811649809,0.0003900310002708878,0.0016099690019326564,0.1950155001354439,0.1950155001354439,0.0,2.203544204743002e-12,0.9998706226432453,0.9998706226432453,0.0,0.09328577291459883,1.2070628388502218e-05,0.0,0.0,0.0,1600327.610891987,266.8122696346863,0.0,1.0,1283826.2261914616,2600.8890063806784,,,,,,,,,,,,,,,,,,3.0,1550.0
1425.0,-28.7357281914104,3.6629592219689586,35.070591066858114,28.82397179435941,5.625174782676406,-25.29955162743782,-38.886052219290264,2.1890564320181585,-6.337785139229936,-6.33778513924315,40.14096044799997,37675.80803231304,20601.53338409694,20601.53338409694,58277.34141640998,82811.36418467668,82802.71854999111,20601.53338409694,103404.25193408805,103404.25193408805,103404.25193408805,130974.44812740276,126777.81414356873,4196.633983834035,0.0,95077.07123757795,49941.72288581582,50150.38705751348,27570.19619331471,77720.58325082819,20926.67451537708,1550.0,0.0,0.879399382368912,2.7452924685065425,0.0014957518510113484,1.0,1.0,-6.337785139229936,336537.86124130024,1560620.0200784698,4.637279188505608,1560620.0200784698,4.637279188505608,0.7590324845222332,0.0932969974447047,3.551441193634286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551441193634286,1.2815086320492433,1.281806267929521,2.7712971296613307,5872.04607121247,14561.403508771931,6470.291395208562,0.00043722734948468115,26771.405199668534,2729.923592630362,19340.13397217856,1972.14481725957,0.7224175880173079,0.7224175880173079,32180.301041887444,32395.05729023726,0.9917202649761357,0.8,4259.472406985817,4287.898129693729,0.9917202649761357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647767056565601,3.6629592219689586,-2.193908833211408,5.8568680551803665,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8728251620995688,0.0002660810108502984,197.8936326374393,0.0,0.0,0.0,0.0002367983286503412,8.939651069827998e-05,0.00014284569072874883,0.0005073080703872218,0.09329753710743036,0.09329753710743036,0.09329753710743036,0.09328563488962609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491836.3666699465,594.3182516479595,0.0,0.09329753710743036,0.0932969974447047,0.0932969974447047,0.375,0.375,0.5,9.217397622810646,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27570.19619331471,20926.67451537708,0.7590324845222332,0.7512565753302295,3.7508945110027705,0.7498314986691634,0.48475971816528496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.59599522066463,261.59599522066463,-11.554004779335344,246.13458798916753,277.0574024718658,110355.17261490438,110398.41121230634,-43.23859740193071,0.0,nan,277.0574024718658,3.9074024718658507,270.872839564064,-2.2771604359359685,264.68827666135377,-8.461723338646209,258.5037137642425,-14.646286235757486,252.31915087329386,-20.830849126706113,246.13458798916753,-27.01541201083245,1.0,1.0,25762.5980482374,25762.5980482374,276.4676119860502,3.317611986050224,276.4676119860502,276.4676119860502,82801.00542790146,82802.71854999111,-1.7131220896553714,0.0,8575.796259387458,8575.796259387458,0.9095287654134024,3569.1983996024574,276.4676119860502,3.317611986050224,1.0,0.002,0.2524723032454038,0.004419613567993913,0.0003901190029835787,0.001609888051298827,0.19505950149178933,0.19505950149178933,0.0,7.054282405612178e-09,0.999877715680057,0.999877715680057,0.0,0.09328558868481945,1.1408759885248502e-05,0.0,0.0,0.0,1600327.5468139444,266.81221486077004,0.0,1.0,1283826.4133472666,2600.8882478830783,,,,,,,,,,,,,,,,,,4.0,1550.0
1430.0,-28.738358583772968,3.662896064013001,35.07054985252929,28.82347390931102,5.62501097146533,-25.30202162822816,-38.88834606679154,2.1886740149250916,-6.337839760392512,-6.337839760396665,40.14087852221797,37675.00449132553,20601.51579828391,20601.51579828391,58276.52028960944,82810.53532414955,82801.67846450479,20601.51579828391,103403.19426278869,103403.19426278869,103403.19426278869,130973.33906647676,126777.49151063182,4195.847555844944,0.0,95077.07658501068,49941.5457486334,50150.58981819698,27570.14480368807,77720.73462188506,20926.62834823558,1550.0,0.0,0.8793993983459731,2.745286887438717,0.0014957518510113484,1.0,1.0,-6.337839760392512,336537.1366451992,1560616.4772307822,4.637278645643474,1560616.4772307822,4.637278645643474,0.7590322247939814,0.09329722129635087,3.551456788422245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551456788422245,1.2815104119328995,1.2818080482265628,2.771305449688536,5872.063700351743,14561.403508771931,6470.283195470526,0.000437223299934897,26771.289149557473,2729.911758812385,19340.109462612843,1972.1423179794165,0.7224198040882366,0.7224198040882366,32180.414087769044,32395.05729023726,0.9917246197342195,0.8,4259.487370047001,4287.898129693729,0.9917246197342195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647761381920596,3.662896064013001,-2.193966991646959,5.85686305565996,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8730616973751737,0.000266008922536925,197.89576239646746,0.0,0.0,0.0,0.0002367983286503412,8.93735270052636e-05,0.00014286867442176522,0.0005073919236280657,0.09329722119186938,0.09329722119186938,0.09329722119186938,0.09328544693855216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491844.49896809284,594.3155951186194,0.0,0.09329722119186938,0.09329722129635087,0.09329722129635087,0.375,0.375,0.5,9.21563147411879,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27570.14480368807,20926.62834823558,0.7590322247939814,0.7512375154091463,3.7508708009614797,0.7498194731834097,0.4847484352099367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5945904697201,261.5945904697201,-11.55540953027986,246.13207320223236,277.05710774653,110363.71068774183,110406.6892550021,-42.97856726027429,0.0,nan,277.05710774653,3.9071077465300164,270.8721008323486,-2.2778991676513556,264.68709392055274,-8.462906079447237,258.50208701143924,-14.647912988560734,252.3170801052177,-20.832919894782265,246.13207320223236,-27.017926797767615,1.0,1.0,25762.5980482374,25762.5980482374,276.46743608339057,3.3174360833905894,276.46743608339057,276.46743608339057,82800.23686725055,82801.67846450479,-1.441597254233784,0.0,8575.796259387458,8575.796259387458,0.9095278108835568,3569.2140723643565,276.46743608339057,3.3174360833905894,1.0,0.002,0.25253145450803527,0.0044193344137847404,0.0003902103593849818,0.0016097896392478386,0.1951051796924909,0.1951051796924909,0.0,-1.367179806865959e-12,0.9998731982259959,0.9998731982259959,0.0,0.09328539104318084,1.1830253170034892e-05,0.0,0.0,0.0,1600327.4829145602,266.81216023960746,0.0,1.0,1283826.599981072,2600.8874915013394,,,,,,,,,,,,,,,,,,3.0,1550.0
1435.0,-28.74096238702573,3.6628332855094725,35.07050904453662,28.82292189113798,5.624834815973469,-25.30438266671423,-38.890537166129775,2.188255094601641,-6.337898118091516,-6.337898118035066,40.14079908692928,37673.940911619764,20601.506691301747,20601.506691301747,58275.447602921515,82809.60618546746,82800.726015211,20601.506691301747,103402.23270651275,103402.23270651275,103402.23270651275,130972.32557799964,126777.28130881563,4195.044269184015,0.0,95077.07515988384,49941.40988225102,50150.739197369796,27570.092871486897,77720.83206885669,20926.581893606923,1550.0,0.0,0.8793993848023152,2.7452809245899266,0.0014957518510113484,1.0,1.0,-6.337898118091516,336536.3624821299,1560613.042088533,4.637279105824416,1560613.042088533,4.637279105824416,0.7590319695748751,0.0932969130282788,3.551474484779644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551474484779644,1.2815123617191946,1.281809998465704,2.771315042185948,5872.084025702691,14561.403508771931,6470.273741488697,0.0004372186309985774,26771.15535177019,2729.89811523509,19340.081204028495,1972.1394364057549,0.7224223590615289,0.7224223590615289,32180.54236770803,32395.05729023726,0.9917295613439187,0.8,4259.504349529566,4287.898129693729,0.9917295613439187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647758443251183,3.6628332855094725,-2.1940271811008323,5.856860466610305,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8732959097794213,0.00026593758063711646,197.89787067214692,0.0,0.0,0.0,0.0002367983286503412,8.935157791872463e-05,0.0001428906235083042,0.0005074724035039966,0.09329691290345137,0.09329691290345137,0.09329691290345137,0.09328524288296129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491852.567778613,594.3129594035734,0.0,0.09329691290345137,0.0932969130282788,0.0932969130282788,0.375,0.375,0.5,9.213880975773042,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,27570.092871486897,20926.581893606923,0.7590319695748751,0.7512140701127614,3.7508438349773354,0.7498047312629443,0.4847341428131209,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.59319349326637,261.59319349326637,-11.556806506733608,246.12957545006614,277.0568115408898,110372.17800553014,110414.91870972383,-42.740704193676294,0.0,nan,277.0568115408898,3.906811540889805,270.8713643201976,-2.2786356798023917,264.68591710064334,-8.46408289935664,258.5004698823543,-14.649530117645668,252.31502266544706,-20.834977334552917,246.12957545006614,-27.020424549933836,1.0,1.0,25762.5980482374,25762.5980482374,276.4672666632613,3.3172666632613073,276.4672666632613,276.4672666632613,82799.30880735419,82800.726015211,-1.4172078568080906,0.0,8575.796259387458,8575.796259387458,0.9095267277182569,3569.231857203542,276.4672666632613,3.3172666632613073,1.0,0.002,0.25259006317951227,0.004419076329924842,0.0003903008743564872,0.001609699125769244,0.1951504371782436,0.1951504371782436,0.0,1.25731022815323e-13,0.9998743609724209,0.9998743609724209,0.0,0.0932851912948498,1.1721733429006343e-05,0.0,0.0,0.0,1600327.4146438867,266.81210188190846,0.0,1.0,1283826.7993820962,2600.8866833774914,,,,,,,,,,,,,,,,,,3.0,1550.0
1440.0,-28.743533130265053,3.6627734575572624,35.070470083872024,28.82242005961018,5.624703014274886,-25.306709515792438,-38.892696833331115,2.1878793989293013,-6.3379235715244135,-6.337923571557031,40.14073108128963,37672.86717444048,20601.435879975445,20601.435879975445,58274.30305441593,82808.6699291988,82800.01007228356,20601.435879975445,103401.445952259,103401.445952259,103401.445952259,130971.5039217281,126777.24722600059,4194.25669572751,0.0,95077.06649625854,49941.263738383976,50150.89195319396,27570.057969469097,77720.94992266306,20926.54980198873,1550.0,0.0,0.8793995050540644,2.7452783238227854,0.0014957518510113484,1.0,1.0,-6.3379235715244135,336536.0248217581,1560610.1012223596,4.637275019959353,1560610.1012223596,4.637275019959353,0.759031766460653,0.09329660982001632,3.551490976819517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551490976819517,1.2815141103294818,1.2818117474821136,2.771324129943771,5872.103281571017,14561.403508771931,6470.2647847893795,0.0004372142076878213,26771.02859526433,2729.8851896686774,19340.054431854853,1972.136706403803,0.7224247795721983,0.7224247795721983,32180.661917499237,32395.05729023726,0.9917341666546253,0.8,4259.520173465962,4287.898129693729,0.9917341666546253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477355936315226,3.6627734575572624,-2.1940668779012853,5.856840335458548,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8735272149471903,0.0002658671618388778,197.89995222350527,0.0,0.0,0.0,0.0002367983286503412,8.932994857486525e-05,0.00014291225285216358,0.0005075515764814083,0.09329660966153479,0.09329660966153479,0.09329660966153479,0.09328516726442425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491860.5271501367,594.3103599336282,0.0,0.09329660966153479,0.09329660982001632,0.09329660982001632,0.375,0.375,0.5,9.212164608154195,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,27570.057969469097,20926.54980198873,0.759031766460653,0.75119037184026,3.750812055734156,0.7497888678972955,0.4847195924898912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.59182057153373,261.59182057153373,-11.558179428466246,246.12710346422068,277.05653768094714,110380.89329044442,110422.89803632912,-42.00474588471521,0.0,nan,277.05653768094714,3.9065376809471672,270.8706508363926,-2.279349163607378,264.68476399243133,-8.465236007568649,258.4988771489806,-14.651122851019352,252.31299030622992,-20.837009693770057,246.12710346422068,-27.022896535779296,1.0,1.0,25762.5980482374,25762.5980482374,276.4671577256049,3.317157725604943,276.4671577256049,276.4671577256049,82798.32594676763,82800.01007228356,-1.6841255159379216,0.0,8575.796259387458,8575.796259387458,0.9095257182653204,3569.2484317036146,276.4671577256049,3.317157725604943,1.0,0.002,0.25264752407829144,0.0044188284472974305,0.00039038964220079297,0.0016096103565645856,0.1951948211003965,0.1951948211003965,0.0,-1.2346213461300604e-12,0.999876821025869,0.999876821025869,0.0,0.09328511763932879,1.1492180687534938e-05,0.0,0.0,0.0,1600327.3848667722,266.81207642847556,0.0,1.0,1283826.886353304,2600.8863309044605,,,,,,,,,,,,,,,,,,3.0,1550.0
1445.0,-28.746084807672563,3.662712852725808,35.07043064767008,28.821866365056508,5.624521565810568,-25.309024170312643,-38.89484717566518,2.1874609273904517,-6.337993226566368,-6.337993226568508,40.14064965544244,37671.84198662762,20601.45452334629,20601.45452334629,58273.29650997391,82807.75813380412,82798.98227390117,20601.45452334629,103400.43679724746,103400.43679724746,103400.43679724746,130970.43769763056,126776.96509458263,4193.47260304794,0.0,95077.06259165343,49941.14644069229,50151.01794551238,27570.000900383104,77721.01884589548,20926.49910188184,1550.0,0.0,0.8793994382600911,2.745271206657388,0.0014957518510113484,1.0,1.0,-6.337993226566368,336535.1007926545,1560606.580011149,4.637277289457742,1560606.580011149,4.637277289457742,0.7590314986747444,0.09329630935709046,3.5515088632480127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5515088632480127,1.2815160580382314,1.281813695643227,2.7713338751952343,5872.12393058947,14561.403508771931,6470.255179896095,0.00043720946430431427,26770.892669179837,2729.8713290654646,19340.025722186067,1972.1337788323299,0.7224273751786916,0.7224273751786916,32180.791575003022,32395.05729023726,0.9917391613406247,0.8,4259.537335286761,4287.898129693729,0.9917391613406247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647741609532583,3.662712852725808,-2.194132782909242,5.85684563563505,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8737568700250712,0.0002657972822810137,197.90201838041048,0.0,0.0,0.0,0.0002367983286503412,8.930841742809068e-05,0.00014293378399893815,0.0005076306007298059,0.09329630921368863,0.09329630921368863,0.09329630921368863,0.09328491833619315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491868.3842625541,594.30779313765,0.0,0.09329630921368863,0.09329630935709046,0.09329630935709046,0.375,0.375,0.5,9.210455961753869,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27570.000900383104,20926.49910188184,0.7590314986747444,0.7511680426418659,3.7507874240117802,0.7497752522456977,0.484705972026988,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.59045099655265,261.59045099655265,-11.55954900344733,246.1246519098947,277.056250084205,110389.11448654906,110431.016839128,-41.90235257896089,0.0,nan,277.056250084205,3.9062500842049985,270.8699304487584,-2.2800695512415814,264.6836108136299,-8.466389186370066,258.4972911787095,-14.652708821290503,252.3109715441184,-20.83902845588159,246.1246519098947,-27.02534809010527,1.0,1.0,25762.5980482374,25762.5980482374,276.4669682218527,3.3169682218527328,276.4669682218527,276.4669682218527,82797.46099413202,82798.98227390117,-1.5212797691492597,0.0,8575.796259387458,8575.796259387458,0.9095246234618214,3569.266407564253,276.4669682218527,3.3169682218527328,1.0,0.002,0.25270473360514406,0.004418574462416325,0.0003904779861090026,0.0016095220122815453,0.1952389930545013,0.1952389930545013,0.0,-1.609452154882618e-12,0.9998773594915409,0.9998773594915409,0.0,0.09328486745027355,1.1441906816912494e-05,0.0,0.0,0.0,1600327.3033796358,266.8120067734336,0.0,1.0,1283827.1243558307,2600.8853663387576,,,,,,,,,,,,,,,,,,3.0,1550.0
1450.0,-28.74851069946728,3.662667719101053,35.07039437954294,28.821355592831992,5.624393734537533,-25.311139491281246,-38.89680983321739,2.1870706345134057,-6.338018193740254,-6.33801819374376,40.140594744475,37670.558480654436,20601.41298046031,20601.41298046031,58271.97146111475,82806.76793247153,82798.34815732461,20601.41298046031,103399.76113778492,103399.76113778492,103399.76113778492,130969.73213484831,126777.03821931122,4192.693915537097,0.0,95077.06513825309,49941.0274193304,50151.15302102521,27569.97099706338,77721.1240180886,20926.471806378948,1550.0,0.0,0.8793995116057349,2.7452686555820365,0.0014957518510113484,1.0,1.0,-6.338018193740254,336534.7695838704,1560604.2054230613,4.637274797349375,1560604.2054230613,4.637274797349375,0.7590313319012172,0.09329553145660147,3.5515250246175283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5515250246175283,1.2815178745992493,1.2818155126261488,2.7713425579242474,5872.142328250349,14561.403508771931,6470.246622063082,0.0004372052380480978,26770.77156410918,2729.8589797850627,19340.0001422505,1972.1311704048276,0.7224296877636166,0.7224296877636166,32180.908727559254,32395.05729023726,0.9917436743134671,0.8,4259.5528419185985,4287.898129693729,0.9917436743134671,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647728204344547,3.662667719101053,-2.1941661061897255,5.856833825290778,3.5,3.5,1.0,0.6,0.00023224220142702883,0.873975264610064,0.0002657308631390693,197.90398272557027,0.0,0.0,0.0,0.0002367983286503412,8.92887697352342e-05,0.00014295343169179464,0.0005077026900083611,0.09329603398715432,0.09329603398715432,0.09329603398715432,0.0932848394304433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491876.0845596315,594.3052787876449,0.0,0.09329603398715432,0.09329553145660147,0.09329553145660147,0.375,0.375,0.5,9.2088063851798,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27569.97099706338,20926.471806378948,0.7590313319012172,0.7511404267188344,3.7507540694890964,0.7497571888892484,0.4846888018743411,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5891310576044,261.5891310576044,-11.560868942395587,246.12227510377107,277.0559870059451,110397.73129943288,110438.16925204136,-40.43795260846503,0.0,nan,277.0559870059451,3.9059870059451214,270.86924462865085,-2.28075537134913,264.68250224995853,-8.467497750041446,258.49575986965897,-14.654240130341009,252.30901748764177,-20.84098251235821,246.12227510377107,-27.027724896228904,1.0,1.0,25762.5980482374,25762.5980482374,276.46686931208865,3.31686931208867,276.46686931208865,276.46686931208865,82796.4106683077,82798.34815732461,-1.9374890169128776,0.0,8575.796259387458,8575.796259387458,0.9095236342448824,3569.282649740616,276.46686931208865,3.31686931208867,1.0,0.002,0.2527583060103733,0.004418360691643759,0.00039056074583851305,0.0016094456391517414,0.1952803729192565,0.1952803729192565,0.0,6.384990254397482e-09,0.9998849371620893,0.9998849371620893,0.0,0.09328479660798768,1.073484861378727e-05,0.0,0.0,0.0,1600327.274171345,266.8119818062597,0.0,1.0,1283827.2096655096,2600.885020599751,,,,,,,,,,,,,,,,,,4.0,1550.0
1455.0,-28.751012308090054,3.6626078796590855,35.07035573518848,28.82084174724298,5.624208964828335,-25.31349018080058,-38.89899185216052,2.1866868365882466,-6.338089281967484,-6.338089282046305,40.14050407955355,37669.81847866164,20601.436153113104,20601.436153113104,58271.25463177475,82805.98863650615,82797.23569733398,20601.436153113104,103398.67185044708,103398.67185044708,103398.67185044708,130968.58182649894,126776.63269446182,4191.949132037122,0.0,95077.05492641438,49940.8847651765,50151.30017915319,27569.90997605185,77721.21015520504,20926.41738098453,1550.0,0.0,0.8793994720423709,2.745261391998036,0.0014957518510113484,1.0,1.0,-6.338089281967484,336533.82654522726,1560600.2846853186,4.6372761416171855,1560600.2846853186,4.6372761416171855,0.7590310377930838,0.09329572499983062,3.55154198723751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.55154198723751,1.281519660935487,1.281817299377271,2.77135193122589,5872.162189151764,14561.403508771931,6470.237383422779,0.0004372006756154437,26770.64082814575,2729.8456484269095,19339.972527336384,1972.128354467263,0.7224321842532431,0.7224321842532431,32181.031688205378,32395.05729023726,0.9917484110310602,0.8,4259.569117325053,4287.898129693729,0.9917484110310602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477356817684345,3.6626078796590855,-2.1942325334505384,5.856840413109624,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8742005374094441,0.0002656623869338288,197.9060084226255,0.0,0.0,0.0,0.0002367983286503412,8.926693075740814e-05,0.0001429752706696207,0.0005077826769198055,0.09329572486098009,0.09329572486098009,0.09329572486098009,0.09328458841545678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491883.712733672,594.3027861779251,0.0,0.09329572486098009,0.09329572499983062,0.09329572499983062,0.375,0.375,0.5,9.207135890013058,7.884182195994072e-11,7.884182195994072e-11,7.884182195994072e-11,7.884182195994072e-11,7.884182195994072e-11,7.884182195994072e-11,27569.90997605185,20926.41738098453,0.7590310377930838,0.7511234672699506,3.750734945432989,0.7497471348607441,0.4846787434657419,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5877980422153,261.5877980422153,-11.56220195778468,246.11989281523256,277.0557032665939,110405.52828863365,110446.31209483786,-40.783806204211274,0.0,nan,277.0557032665939,3.905703266593946,270.8685411778092,-2.281458822190757,264.6813790883731,-8.468620911626886,258.4942169981532,-14.655783001846771,252.30705490712987,-20.84294509287011,246.11989281523256,-27.030107184767417,1.0,1.0,25762.5980482374,25762.5980482374,276.46666850288824,3.3166685028882625,276.46666850288824,276.46666850288824,82795.69537175627,82797.23569733398,-1.5403255777055165,0.0,8575.796259387458,8575.796259387458,0.9095225959824684,3569.2996971736975,276.46666850288824,3.3166685028882625,1.0,0.002,0.25281425617903747,0.0044180942834540025,0.0003906471426001383,0.0016093528546011053,0.19532357130006914,0.19532357130006914,0.0,-2.798756452287998e-12,0.9998800584185191,0.9998800584185191,0.0,0.09328453496302873,1.1190036801884561e-05,0.0,0.0,0.0,1600327.191007476,266.8119107180325,0.0,1.0,1283827.4525649156,2600.884036188923,,,,,,,,,,,,,,,,,,3.0,1550.0
1460.0,-28.753504362225453,3.6625438570035738,35.07031476124579,28.820201265066885,5.623964843885294,-25.31575744161328,-38.9010975259356,2.186217923136415,-6.338202037847282,-6.338202037845532,40.140409624220304,37668.88446341727,20601.536543389157,20601.536543389157,58270.42100680643,82805.0842069664,82795.9226001593,20601.536543389157,103397.45914354846,103397.45914354846,103397.45914354846,130967.2904565616,126776.11637038992,4191.174086171682,0.0,95077.02858946937,49940.82884543231,50151.33304893006,27569.831313013146,77721.1643619432,20926.348556141256,1550.0,0.0,0.8793992226463581,2.745249870968073,0.0014957518510113484,1.0,1.0,-6.338202037847282,336532.33075817564,1560596.200041485,4.637284615494769,1560596.200041485,4.637284615494769,0.7590307070998972,0.093295428734113,3.5515638782448513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5515638782448513,1.2815218434373474,1.2818194823860267,2.7713642935017866,5872.188383330957,14561.403508771931,6470.225198482293,0.0004371946582348761,26770.468404599134,2729.828066118311,19339.936105733857,1972.124640497403,0.7224354767887169,0.7224354767887169,32181.19037415514,32395.05729023726,0.9917545239735017,0.8,4259.5901214301275,4287.898129693729,0.9917545239735017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477680760158675,3.6625438570035738,-2.194325096340891,5.856868953344465,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8744250121161216,0.0002655941884198843,197.9080264240924,0.0,0.0,0.0,0.0002367983286503412,8.924586056896368e-05,0.00014299634085806513,0.0005078606389126925,0.09329542875142188,0.09329542875142188,0.09329542875142188,0.09328417047309383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491891.41065864876,594.3002706147091,0.0,0.09329542875142188,0.093295428734113,0.093295428734113,0.375,0.375,0.5,9.205447155426596,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27569.831313013146,20926.348556141256,0.7590307070998972,0.7511043510382006,3.7507164834028903,0.749736850768785,0.4846670115233393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5864465677967,261.5864465677967,-11.563553432203264,246.11751191146496,277.0553812228957,110413.14779107556,110454.4963538612,-41.34856278566883,0.0,nan,277.0553812228957,3.9053812228956986,270.8678073613104,-2.282192638689594,264.68023349941694,-8.469766500583034,258.4926596371676,-14.657340362832372,252.30508577452468,-20.844914225475293,246.11751191146496,-27.03248808853502,1.0,1.0,25762.5980482374,25762.5980482374,276.46640263044134,3.3164026304413596,276.46640263044134,276.46640263044134,82794.86760792408,82795.9226001593,-1.0549922352220165,0.0,8575.796259387458,8575.796259387458,0.9095212560561947,3569.3216976360754,276.46640263044134,3.3164026304413596,1.0,0.002,0.25287080543546386,0.004417836121672241,0.00039073443154877073,0.0016092655691483933,0.19536721577438537,0.19536721577438537,0.0,6.971641146324981e-13,0.9998787737908569,0.9998787737908569,0.0,0.09328411888295719,1.1309851155818774e-05,0.0,0.0,0.0,1600327.0590977885,266.8117979621527,0.0,1.0,1283827.8378371883,2600.8824747774343,,,,,,,,,,,,,,,,,,5.0,1550.0
1465.0,-28.75595755485255,3.6624817125097593,35.0702751994081,28.819679805915825,5.6238006448253595,-25.317981734880213,-38.90316296657545,2.1858248238949334,-6.338242304267112,-6.338242304254091,40.1403380842014,37667.88867727876,20601.49147453353,20601.49147453353,58269.38015181229,82804.20348479511,82795.12893222336,20601.49147453353,103396.62040675689,103396.62040675689,103396.62040675689,130966.40974287444,126775.99956148972,4190.410181384723,0.0,95077.02347113058,49940.70866019423,50151.460901040395,27569.789336117552,77721.25023715795,20926.310570215097,1550.0,0.0,0.8793992765728046,2.7452457566851587,0.0014957518510113484,1.0,1.0,-6.338242304267112,336531.79659670097,1560593.1063583759,4.637282783203358,1560593.1063583759,4.637282783203358,0.7590304849664112,0.09329513410944633,3.551580802763636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551580802763636,1.2815236730767157,1.2818213124503366,2.771373543367254,5872.207982685929,14561.403508771931,6470.216081106446,0.000437190155777521,26770.339392854894,2729.8149105815846,19339.908853287314,1972.1218615212447,0.7224379403441261,0.7224379403441261,32181.313058340504,32395.05729023726,0.9917592500515469,0.8,4259.606360243482,4287.898129693729,0.9917592500515469,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647753533056948,3.6624817125097593,-2.1943744280825737,5.856856140592333,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8746460470786792,0.000265527069152966,197.91001299670444,0.0,0.0,0.0,0.0002367983286503412,8.92251974340537e-05,0.00014301700399297512,0.0005079364458502207,0.09329513398377456,0.09329513398377456,0.09329513398377456,0.093284036389247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491899.1032626584,594.297757906396,0.0,0.09329513398377456,0.09329513410944633,0.09329513410944633,0.375,0.375,0.5,9.203782510355877,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27569.789336117552,20926.310570215097,0.7590304849664112,0.7510825806571337,3.7506886142166835,0.7497226302203016,0.4846536637321105,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5851176084257,261.5851176084257,-11.564882391574258,246.11515319760247,277.0550820186707,110421.37164856387,110462.03136060388,-40.65971204001492,0.0,nan,277.0550820186707,3.9050820186707256,270.8670962547711,-2.2829037452288503,264.67911049077543,-8.470889509224548,258.4911247265561,-14.658875273443869,252.30313896217845,-20.846861037821526,246.11515319760247,-27.03484680239751,1.0,1.0,25762.5980482374,25762.5980482374,276.46626981659904,3.3162698165990605,276.46626981659904,276.46626981659904,82793.90616067982,82795.12893222336,-1.2227715435437858,0.0,8575.796259387458,8575.796259387458,0.9095202201213503,3569.3387067774543,276.46626981659904,3.3162698165990605,1.0,0.002,0.2529265371560917,0.004417593174806998,0.0003908205154894099,0.0016091794836351292,0.19541025774470494,0.19541025774470494,0.0,-8.754611618977393e-13,0.9998805259836754,0.9998805259836754,0.0,0.09328398776507073,1.1146344375599289e-05,0.0,0.0,0.0,1600327.011991281,266.81175769573287,0.0,1.0,1283827.9754222832,2600.8819171800174,,,,,,,,,,,,,,,,,,3.0,1550.0
