time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1470.0,-28.758379936853267,3.6624230750918016,35.070237842436924,28.81922648465263,5.623688316456925,-25.320173111525083,-38.905197149701394,2.1854814904682085,-6.338260082702277,-6.338260082717457,40.1402752035577,37666.86337570753,20601.40730508707,20601.40730508707,58268.270680794594,82803.32628636982,82794.49866021966,20601.40730508707,103395.90596530672,103395.90596530672,103395.90596530672,130965.66527480299,126776.00230761907,4189.662967183918,0.0,95077.02131971641,49940.558406696015,50151.62545891155,27569.759309496265,77721.38476840782,20926.28270107378,1550.0,0.0,0.8793994187337351,2.745243940148006,0.0014957518510113484,1.0,1.0,-6.338260082702277,336531.56075387157,1560590.3871444575,4.6372779529163495,1560590.3871444575,4.6372779529163495,0.7590303007783541,0.0932948457089739,3.5515953896085257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5515953896085257,1.2815252710905705,1.281822910835337,2.7713814699776766,5872.224778222248,14561.403508771931,6470.208267896837,0.000437186297390443,26770.228837974777,2729.8036371212165,19339.885499080934,1972.119480054956,0.7224400514517244,0.7224400514517244,32181.418796862075,32395.05729023726,0.9917633233471164,0.8,4259.620356082564,4287.898129693729,0.9917633233471164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647726372997408,3.6624230750918016,-2.194409136731103,5.856832211822905,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8748643651358868,0.0002654608081916289,197.91197465829137,0.0,0.0,0.0,0.0002367983286503412,8.920485132776358e-05,0.00014303735009926524,0.000508010793154371,0.0932948455571254,0.0932948455571254,0.0932948455571254,0.093283989742922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491906.66280939867,594.2952890127191,0.0,0.0932948455571254,0.0932948457089739,0.0932948457089739,0.375,0.375,0.5,9.20215410719918,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27569.759309496265,20926.28270107378,0.7590303007783541,0.7510596721649113,3.7506578287696417,0.7497070575160348,0.48463963281079303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5838210723254,261.5838210723254,-11.56617892767457,246.11282176508328,277.05482037928954,110429.74210314489,110469.40982129001,-39.66771814509477,0.0,nan,277.05482037928954,3.9048203792895606,270.86642065662977,-2.2835793433702065,264.67802093384546,-8.471979066154518,258.489621211009,-14.660378788990954,252.30122148809554,-20.84877851190444,246.11282176508328,-27.037178234916695,1.0,1.0,25762.5980482374,25762.5980482374,276.4661785438519,3.3161785438519473,276.4661785438519,276.4661785438519,82792.98957746109,82794.49866021966,-1.5090827585663646,0.0,8575.796259387458,8575.796259387458,0.9095193272718651,3569.3533665565683,276.4661785438519,3.3161785438519473,1.0,0.002,0.2529810520395021,0.004417359036371206,0.0003909047372514873,0.0016090952596808435,0.19545236862574367,0.19545236862574367,0.0,-3.067669382406102e-12,0.9998831341612141,0.9998831341612141,0.0,0.09328394272857571,1.090298039817995e-05,0.0,0.0,0.0,1600326.9911928012,266.8117399172977,0.0,1.0,1283828.0361688603,2600.8816709896355,,,,,,,,,,,,,,,,,,3.0,1550.0
1475.0,-28.760772945535862,3.662365642515558,35.070201162139696,28.818719169963174,5.623519516069257,-25.322343699360765,-38.90721320696173,2.185090269244553,-6.338303481007472,-6.338303481006066,40.140205478267504,37665.8888196047,20601.378394454543,20601.378394454543,58267.26721405924,82802.48550567913,82793.6902491103,20601.378394454543,103395.06864356484,103395.06864356484,103395.06864356484,130964.78542122351,126775.86029903527,4188.925122188251,0.0,95077.02902627396,49940.43233788036,50151.77409821511,27569.716777658672,77721.49087587377,20926.24437747964,1550.0,0.0,0.8793994489480504,2.7452395058677856,0.0014957518510113484,1.0,1.0,-6.338303481007472,336530.98504687863,1560587.3719451223,4.637276926306602,1560587.3719451223,4.637276926306602,0.7590300816741571,0.093294562304712,3.551611156270756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551611156270756,1.281527091998629,1.2818247321663092,2.7713898351784167,5872.242503078819,14561.403508771931,6470.2000222361185,0.0004371822254771121,26770.112166813396,2729.791739973732,19339.860852249247,1972.1169667775691,0.7224422793500527,0.7224422793500527,32181.533087659158,32395.05729023726,0.9917677261001375,0.8,4259.635483924157,4287.898129693729,0.9917677261001375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477170440243185,3.662365642515558,-2.1944583502220523,5.85682399273761,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8750800936510393,0.00026539536564940006,197.91391257134694,0.0,0.0,0.0,0.0002367983286503412,8.918469074869538e-05,0.00014305751067833345,0.000508084650913492,0.0932945621493027,0.0932945621493027,0.0932945621493027,0.09328384227014651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491914.0905549552,594.2928627573176,0.0,0.0932945621493027,0.093294562304712,0.093294562304712,0.375,0.375,0.5,9.20054613624962,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27569.716777658672,20926.24437747964,0.7590300816741571,0.7510380140459522,3.750632069747186,0.7496931229370757,0.48462643208632666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5825327633095,261.5825327633095,-11.567467236690504,246.11051645583174,277.054549070647,110437.50339873586,110476.91940443187,-39.416005695984644,0.0,nan,277.054549070647,3.904549070647022,270.86574254776946,-2.28425745223052,264.67693602485383,-8.473063975146147,258.48812950187886,-14.661870498121118,252.2993229788761,-20.850677021123886,246.11051645583174,-27.039483544168235,1.0,1.0,25762.5980482374,25762.5980482374,276.4660408789687,3.3160408789687494,276.4660408789687,276.4660408789687,82792.06923839456,82793.6902491103,-1.621010715738521,0.0,8575.796259387458,8575.796259387458,0.9095183622050134,3569.36921205211,276.4660408789687,3.3160408789687494,1.0,0.002,0.25303488728123935,0.004417123640929743,0.00039098788822148283,0.0016090121120136461,0.19549394411074142,0.19549394411074142,0.0,2.351287567425864e-13,0.9998845908463188,0.9998845908463188,0.0,0.09328379525823335,1.076704647864901e-05,0.0,0.0,0.0,1600326.9404223543,266.8116965189925,0.0,1.0,1283828.1844551454,2600.8810700232993,,,,,,,,,,,,,,,,,,3.0,1550.0
1480.0,-28.763152621087272,3.662307669637042,35.07016412647664,28.818209829647117,5.623375038093606,-25.324499855159083,-38.90921581825239,2.1847222712844396,-6.3383677455029215,-6.338367745561591,40.14012949543266,37664.93409134055,20601.391355309184,20601.391355309184,58266.32544664973,82801.5979919886,82792.73805763462,20601.391355309184,103394.1294129438,103394.1294129438,103394.1294129438,130963.793223109,126775.60239216308,4188.190830945912,0.0,95077.00096628636,49940.33706249334,50151.848781992245,27569.66381016519,77721.51259215744,20926.197297098934,1550.0,0.0,0.879399390569719,2.7452329395667676,0.0014957518510113484,1.0,1.0,-6.3383677455029215,336530.1325375883,1560584.0861495868,4.637278909861896,1560584.0861495868,4.637278909861896,0.7590298322529145,0.09329428079345206,3.551628958545625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551628958545625,1.2815288048205782,1.2818264453860686,2.7714000225245616,5872.264088842852,14561.403508771931,6470.189980280931,0.0004371772665509988,26769.970083029148,2729.777251459892,19339.830836173183,1972.113905989628,0.7224449925117283,0.7224449925117283,32181.66213426598,32395.05729023726,0.9917726972867031,0.8,4259.652564884967,4287.898129693729,0.9917726972867031,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477212262733225,3.662307669637042,-2.194520007778504,5.856827677415546,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8752946771154282,0.00026533030246727094,197.91583972456357,0.0,0.0,0.0,0.0002367983286503412,8.916466879807035e-05,0.0001430775326289585,0.0005081583082022656,0.09329428069503624,0.09329428069503624,0.09329428069503624,0.09328361295322425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491921.45024010446,594.2904583786443,0.0,0.09329428069503624,0.09329428079345206,0.09329428079345206,0.375,0.375,0.5,9.19894598750783,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,27569.66381016519,20926.197297098934,0.7590298322529145,0.7510178588842908,3.7506075539873702,0.7496807962603799,0.48461401271211446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5812582607858,261.5812582607858,-11.568741739214204,246.10823082743826,277.0542856940731,110445.44872133873,110484.44231814351,-38.99359680480396,0.0,nan,277.0542856940731,3.90428569407311,270.86507472077307,-2.2849252792269112,264.6758637474835,-8.474136252516473,258.4866527741463,-14.66334722585367,252.29744180080044,-20.852558199199535,246.10823082743826,-27.041769172561715,1.0,1.0,25762.5980482374,25762.5980482374,276.4658655819858,3.315865581985804,276.4658655819858,276.4658655819858,82791.30059358008,82792.73805763462,-1.437464054542943,0.0,8575.796259387458,8575.796259387458,0.9095172725376,3569.3871033383534,276.4658655819858,3.315865581985804,1.0,0.002,0.2530884637957368,0.004416885951868216,0.00039107062260527277,0.0016089293781228328,0.19553531130263638,0.19553531130263638,0.0,7.281055099117584e-13,0.9998851451513407,0.9998851451513407,0.0,0.09328356549295076,1.0715300501305656e-05,0.0,0.0,0.0,1600326.8652410952,266.81163225449706,0.0,1.0,1283828.4040383878,2600.8801801090076,,,,,,,,,,,,,,,,,,3.0,1550.0
1485.0,-28.765498217111173,3.6622510386426215,35.070127908803094,28.817705064453207,5.623200221030193,-25.32662837327031,-38.91119178207589,2.1843303766170847,-6.33840874611974,-6.338408746121664,40.14006145448674,37663.97838231873,20601.359156614424,20601.359156614424,58265.337538933156,82800.78099705331,82791.95751030493,20601.359156614424,103393.31666691936,103393.31666691936,103393.31666691936,130962.93949894799,126775.4732992556,4187.466199692396,0.0,95077.01241000673,49940.20979322944,50152.002907530325,27569.62283202863,77721.62573955895,20926.160322163065,1550.0,0.0,0.8793994273134617,2.745228750286671,0.0014957518510113484,1.0,1.0,-6.33840874611974,336529.5886392956,1560581.1437964216,4.637277661397875,1560581.1437964216,4.637277661397875,0.7590296192899812,0.0932940023927811,3.5516444391797837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5516444391797837,1.281530628873191,1.2818282698623253,2.771408157682998,5872.281326267386,14561.403508771931,6470.181961077086,0.0004371733065349001,26769.856622236603,2729.765681678922,19339.806866236246,1972.111461736296,0.7224471590995177,0.7224471590995177,32181.774351465865,32395.05729023726,0.991777020167971,0.8,4259.66741825958,4287.898129693729,0.991777020167971,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64771083629806,3.6622510386426215,-2.19456748491514,5.856818523557761,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8755062430798543,0.0002652661854358087,197.91773931559058,0.0,0.0,0.0,0.0002367983286503412,8.914491733815807e-05,0.00014309728408887077,0.0005082306732959676,0.0932940022044106,0.0932940022044106,0.0932940022044106,0.09328347449821633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491928.74717626686,594.2880748474035,0.0,0.0932940022044106,0.0932940023927811,0.0932940023927811,0.375,0.375,0.5,9.197366801954274,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27569.62283202863,20926.160322163065,0.7590296192899812,0.7509964946317923,3.750582326920401,0.7496669940252821,0.4846010106444341,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.57999128243154,261.57999128243154,-11.570008717568442,246.10597076288,277.05401180194207,110453.01885784602,110491.78224957951,-38.76339173350176,0.0,nan,277.05401180194207,3.90401180194209,270.8644035941492,-2.285596405850754,264.67479538634876,-8.475204613651215,258.4851871785599,-14.66481282144008,252.29557897070904,-20.854421029290933,246.10597076288,-27.044029237119986,1.0,1.0,25762.5980482374,25762.5980482374,276.46573356394975,3.3157335639497774,276.46573356394975,276.46573356394975,82790.36510706334,82791.95751030493,-1.5924032415932743,0.0,8575.796259387458,8575.796259387458,0.9095163249747448,3569.402661375683,276.46573356394975,3.3157335639497774,1.0,0.002,0.2531413350782509,0.004416655015994575,0.00039115228596820395,0.0016088477107512333,0.19557614298410197,0.19557614298410197,0.0,-3.2805628873144865e-12,0.999886656591743,0.999886656591743,0.0,0.09328342813257996,1.0574260201131889e-05,0.0,0.0,0.0,1600326.8172755733,266.81159125388024,0.0,1.0,1283828.544132005,2600.8796123459183,,,,,,,,,,,,,,,,,,3.0,1550.0
1490.0,-28.767821284772573,3.662195156322651,35.07009211612578,28.817202464584284,5.623053742848596,-25.328733782047866,-38.91314546400679,2.1839662396042887,-6.338455904166494,-6.33845590415239,40.139992147490155,37663.04263000747,20601.34118457858,20601.34118457858,58264.38381458605,82799.91732568228,82791.13727454895,20601.34118457858,103392.47845912754,103392.47845912754,103392.47845912754,130962.05744677882,126775.30815355116,4186.749293227668,0.0,95076.98618980733,49940.11149227759,50152.08299725527,27569.578987651286,77721.66198490656,20926.12096908563,1550.0,0.0,0.8793994357187769,2.745223931871006,0.0014957518510113484,1.0,1.0,-6.338455904166494,336528.9630597677,1560578.1467003403,4.637277375805485,1560578.1467003403,4.637277375805485,0.7590293989784417,0.09329372715079677,3.5516619248586796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5516619248586796,1.28153232373395,1.281829965116723,2.7714181367742197,5872.302470764227,14561.403508771931,6470.172124043347,0.00043716844888467204,26769.71744533101,2729.751489584212,19339.777462684106,1972.1084634084123,0.7224498167445998,0.7224498167445998,32181.901102869102,32395.05729023726,0.9917819029468662,0.8,4259.684195420984,4287.898129693729,0.9917819029468662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647705037025473,3.662195156322651,-2.19461825791433,5.856813414236981,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8757158314407992,0.000265202698282758,197.91962069786743,0.0,0.0,0.0,0.0002367983286503412,8.912539258021192e-05,0.0001431168088468169,0.0005083025207885174,0.0932937269744129,0.0932937269744129,0.0932937269744129,0.09328331165899968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491935.95661952184,594.2857197793694,0.0,0.0932937269744129,0.09329372715079677,0.09329372715079677,0.375,0.375,0.5,9.195804468210365,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27569.578987651286,20926.12096908563,0.7590293989784417,0.7509766370435441,3.7505563126870896,0.7496543733959383,0.4845887448639683,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.57874125429635,261.57874125429635,-11.57125874570363,246.1037348174365,277.0537476911325,110460.81428631427,110499.05908298476,-38.24479667050472,0.0,nan,277.0537476911325,3.903747691132537,270.8637451163877,-2.286254883612287,264.6737425416384,-8.476257458361601,258.4837399669823,-14.666260033017693,252.29373739220074,-20.856262607799238,246.1037348174365,-27.046265182563474,1.0,1.0,25762.5980482374,25762.5980482374,276.46559076048493,3.3155907604849517,276.46559076048493,276.46559076048493,82789.50722176333,82791.13727454895,-1.630052785621956,0.0,8575.796259387458,8575.796259387458,0.9095152546819774,3569.420234482973,276.46559076048493,3.3155907604849517,1.0,0.002,0.25319364314501663,0.004416425481396279,0.0003912330740842897,0.0016087669222598572,0.19561653704214485,0.19561653704214485,0.0,-3.655852964107309e-12,0.9998878636592441,0.9998878636592441,0.0,0.0932832655336186,1.0461617178170488e-05,0.0,0.0,0.0,1600326.762106611,266.8115440958335,0.0,1.0,1283828.7052646966,2600.8789593171205,,,,,,,,,,,,,,,,,,3.0,1550.0
1495.0,-28.770120837632387,3.6621399268959425,35.07005669582072,28.816722181532555,5.622904299626113,-25.330818323886014,-38.91508098514748,2.1836017855728427,-6.338503526269221,-6.338503526261283,40.13992330402317,37662.10200660331,20601.325513503878,20601.325513503878,58263.42752010719,82799.09530219078,82790.31907931122,20601.325513503878,103391.6445928151,103391.6445928151,103391.6445928151,130961.17972535732,126775.13993083067,4186.039794526642,0.0,95076.98495080393,49939.99165412088,50152.21477409228,27569.535132542223,77721.7499066345,20926.081635029605,1550.0,0.0,0.8793994398746736,2.7452190660468716,0.0014957518510113484,1.0,1.0,-6.338503526269221,336528.3313251995,1560575.1696516396,4.637277234598116,1560575.1696516396,4.637277234598116,0.7590291796516042,0.0932934548154591,3.551677321626604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551677321626604,1.2815340200747483,1.2818316618515038,2.7714264826301256,5872.320154631417,14561.403508771931,6470.163896842997,0.0004371643862245419,26769.60104789598,2729.739620349047,19339.752871031695,1972.1059557577455,0.7224520394020496,0.7224520394020496,32182.012711926116,32395.05729023726,0.9917862024089531,0.8,4259.6989683001475,4287.898129693729,0.9917862024089531,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647699980234203,3.6621399268959425,-2.1946690321669946,5.856808959062937,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8759233516069891,0.0002651398675477163,197.9214830714448,0.0,0.0,0.0,0.0002367983286503412,8.910605321510547e-05,0.00014313614821192335,0.0005083734115092725,0.09329345468103484,0.09329345468103484,0.09329345468103484,0.09328314675806854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491943.09039342427,594.2833894038848,0.0,0.09329345468103484,0.0932934548154591,0.0932934548154591,0.375,0.375,0.5,9.194258272504362,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27569.535132542223,20926.081635029605,0.7590291796516042,0.7509559084528977,3.750531893939844,0.7496412212810161,0.48457609423161463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.57750466307874,261.57750466307874,-11.572495336921236,246.10152197627002,277.0534873498659,110468.4059883138,110506.23968214799,-37.833693834163824,0.0,nan,277.0534873498659,3.903487349865941,270.8630942751615,-2.2869057248385047,264.67270120040325,-8.477298799596724,258.48230812575105,-14.66769187424893,252.29191505102057,-20.85808494897941,246.10152197627002,-27.048478023729956,1.0,1.0,25762.5980482374,25762.5980482374,276.4654477308812,3.3154477308812034,276.4654477308812,276.4654477308812,82788.6854579177,82790.31907931122,-1.6336213935137494,0.0,8575.796259387458,8575.796259387458,0.9095143122490207,3569.4357082347374,276.4654477308812,3.3154477308812034,1.0,0.002,0.25324541095875625,0.004416198172639699,0.0003913130270159474,0.0016086869720726153,0.1956565135079737,0.1956565135079737,0.0,-9.114371583851533e-13,0.9998890215356531,0.9998890215356531,0.0,0.09328310125111006,1.0353564349039687e-05,0.0,0.0,0.0,1600326.7063947292,266.81149647373076,0.0,1.0,1283828.8679829603,2600.878299862668,,,,,,,,,,,,,,,,,,3.0,1550.0
1500.0,-28.7724073995427,3.6620839007258366,35.07002080634204,28.816244762297742,5.6227588751048305,-25.33289077206201,-38.917007216345496,2.183242246839414,-6.338568834054627,-6.338568834068801,40.13984900598306,37661.17490961331,20601.34463367695,20601.34463367695,58262.51954329026,82798.27201430286,82789.37872754034,20601.34463367695,103390.7233612173,103390.7233612173,103390.7233612173,130960.20573832285,126774.87293803036,4185.332800292498,0.0,95076.9797060568,49939.88259856607,50152.33011943413,27569.482377105553,77721.81249653969,20926.03482549983,1550.0,0.0,0.8793993695118419,2.745212393185871,0.0014957518510113484,1.0,1.0,-6.338568834054627,336527.46498139657,1560571.9567315925,4.637279625357953,1560571.9567315925,4.637279625357953,0.7590289342130478,0.09329318377067844,3.551692849356143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551692849356143,1.2815356935418334,1.2818333357072589,2.7714349801215303,5872.338159796032,14561.403508771931,6470.1555200207595,0.00043716024971192667,26769.48253655789,2729.72753555576,19339.72783214945,1972.1034025023275,0.7224543024220974,0.7224543024220974,32182.125270207893,32395.05729023726,0.9917905384413447,0.8,4259.713866821288,4287.898129693729,0.9917905384413447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477061499912935,3.6620839007258366,-2.194730494065052,5.856814394790888,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8761297520390213,0.00026507740535751736,197.92333495859867,0.0,0.0,0.0,0.0002367983286503412,8.908681052363838e-05,0.00014315539090339045,0.0005084439782183553,0.09329318367782242,0.09329318367782242,0.09329318367782242,0.09328291254899895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491950.17102832656,594.281076079165,0.0,0.09329318367782242,0.09329318377067844,0.09329318377067844,0.375,0.375,0.5,9.192717614082209,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27569.482377105553,20926.03482549983,0.7590289342130478,0.7509356957079752,3.750509901986613,0.7496289351960779,0.48456377559761693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.576278912939,261.576278912939,-11.57372108706096,246.09932668044974,277.0532311454117,110475.93329106993,110513.43530206698,-37.50201099707892,0.0,nan,277.0532311454117,3.9032311454117234,270.86245025244256,-2.2875497475574207,264.6716693594105,-8.47833064058949,258.4808884664624,-14.669111533537603,252.29010757345745,-20.85989242654253,246.09932668044974,-27.050673319550242,1.0,1.0,25762.5980482374,25762.5980482374,276.46527277124164,3.3152727712416663,276.46527277124164,276.46527277124164,82787.97896590612,82789.37872754034,-1.399761634223978,0.0,8575.796259387458,8575.796259387458,0.9095133617982651,3569.4513136029236,276.46527277124164,3.3152727712416663,1.0,0.002,0.2532969961505262,0.004415968768347383,0.00039139268350521636,0.0016086073171260721,0.19569634175260817,0.19569634175260817,0.0,6.312884243131478e-13,0.9998894127476851,0.9998894127476851,0.0,0.09328286673382553,1.0317036852912272e-05,0.0,0.0,0.0,1600326.6299927665,266.81143116594535,0.0,1.0,1283829.0911307298,2600.8773955036586,,,,,,,,,,,,,,,,,,3.0,1550.0
1505.0,-28.77456206807814,3.662050821607556,35.06998774485207,28.8158151897602,5.622645102351643,-25.33476784907139,-38.91875009341163,2.1829095529578435,-6.338598749798052,-6.338598749790092,40.13980894038609,37660.0213187136,20601.33811707915,20601.33811707915,58261.35943579275,82797.45331387712,82788.691751918,20601.33811707915,103390.02986899715,103390.02986899715,103390.02986899715,130959.48586510895,126774.85127754837,4184.634587560577,0.0,95076.98829615202,49939.765746032586,50152.469500132705,27569.45599611179,77721.9254962445,20926.011244408644,1550.0,0.0,0.8793993600915576,2.7452093365316164,0.0014957518510113484,1.0,1.0,-6.338598749798052,336527.0681331372,1560570.2241503685,4.637279945436585,1560570.2241503685,4.637279945436585,0.7590288051878828,0.09329265415213712,3.5517060864500856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5517060864500856,1.2815372420638935,1.28183488458897,2.7714419603835503,5872.352950133644,14561.403508771931,6470.148638775021,0.0004371568517459288,26769.38518614333,2729.717608576153,19339.707263645443,1972.1013050986264,0.7224561613636267,0.7224561613636267,32182.22122392344,32395.05729023726,0.9917942348264449,0.8,4259.72656751676,4287.898129693729,0.9917942348264449,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647704047195187,3.662050821607556,-2.194761720561357,5.856812542168913,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8763242949179958,0.00026501855851064984,197.92508005698446,0.0,0.0,0.0,0.0002367983286503412,8.906940281524811e-05,0.00014317279861178071,0.000508507700243554,0.09329295258849307,0.09329295258849307,0.09329295258849307,0.09328280768396216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491957.2024440171,594.2787804914425,0.0,0.09329295258849307,0.09329265415213712,0.09329265415213712,0.375,0.375,0.5,9.191221484154962,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27569.45599611179,20926.011244408644,0.7590288051878828,0.7509106070761671,3.7504835585271956,0.7496129189260491,0.4845482285501705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.57510238779355,261.57510238779355,-11.574897612206428,246.0972072638031,277.05299749044536,110483.62058002294,110519.68446593407,-36.06388591112584,0.0,nan,277.05299749044536,3.9029974904453866,270.8618394573264,-2.288160542673552,264.6706814186521,-8.479318581347854,258.47952337396356,-14.670476626036418,252.2883653225709,-20.861634677429066,246.0972072638031,-27.052792736196864,1.0,1.0,25762.5980482374,25762.5980482374,276.46516274918366,3.315162749183685,276.46516274918366,276.46516274918366,82787.17635104271,82788.691751918,-1.515400875287014,0.0,8575.796259387458,8575.796259387458,0.909512551555762,3569.464616882336,276.46516274918366,3.315162749183685,1.0,0.002,0.2533460596824365,0.0044157699693944405,0.00039146847202637216,0.0016085366915483397,0.19573423601318607,0.19573423601318607,0.0,5.163574711905539e-09,0.9998940273120034,0.9998940273120034,0.0,0.09328276767880628,9.88647333084043e-06,0.0,0.0,0.0,1600326.5949950577,266.8114012502019,0.0,1.0,1283829.1933487079,2600.876981241326,,,,,,,,,,,,,,,,,,4.0,1550.0
1510.0,-28.77680372484332,3.661994783492626,35.069952567515735,28.815323311742418,5.622469916279703,-25.336876360725604,-38.92070803614331,2.182542551329234,-6.338658090582328,-6.338658090531399,40.13971635030679,37659.37868343816,20601.344920489486,20601.344920489486,58260.72360392765,82796.70195846417,82787.77053878401,20601.344920489486,103389.1154592735,103389.1154592735,103389.1154592735,130958.5143092042,126774.5597594127,4183.9545497915,0.0,95076.97795785584,49939.65467985685,50152.58141999887,27569.398849930698,77721.98026992957,20925.959817919833,1550.0,0.0,0.8793993910089634,2.7452032733688796,0.0014957518510113484,1.0,1.0,-6.338658090582328,336526.2809471463,1560566.2202279856,4.63727889493743,1560566.2202279856,4.63727889493743,0.7590285131651477,0.0932926548590582,3.5517223561762923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5517223561762923,1.2815389502755368,1.2818365931973525,2.7714509616837284,5872.372022808595,14561.403508771931,6470.13976501695,0.00043715246990757293,26769.25965018664,2729.7048074711183,19339.68073938874,1972.0986003771666,0.7224585585150428,0.7224585585150428,32182.33916063902,32395.05729023726,0.9917987780572927,0.8,4259.742177942067,4287.898129693729,0.9917987780572927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647706242540858,3.661994783492626,-2.194819692837008,5.8568144763296335,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8765267413532343,0.00026495734866968174,197.92689564110523,0.0,0.0,0.0,0.0002367983286503412,8.90498507984534e-05,0.00014319235062857543,0.0005085794729609457,0.09329265471687205,0.09329265471687205,0.09329265471687205,0.09328260493595436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491964.03447154874,594.2765473309491,0.0,0.09329265471687205,0.0932926548590582,0.0932926548590582,0.375,0.375,0.5,9.189713966576562,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,27569.398849930698,20925.959817919833,0.7590285131651477,0.7508961177504033,3.7504643261096557,0.7496042097948007,0.4845396186850437,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.57390802353535,261.57390802353535,-11.576091976464625,246.09507710244432,277.0527389345271,110490.52643937677,110527.06819299456,-36.54175361778986,0.0,nan,277.0527389345271,3.9027389345271217,270.86120657388307,-2.2887934261169107,264.6696742106326,-8.480325789367384,258.47814184450516,-14.671858155494817,252.28660947522002,-20.86339052477996,246.09507710244432,-27.054922897555656,1.0,1.0,25762.5980482374,25762.5980482374,276.4649959883141,3.3149959883141378,276.4649959883141,276.4649959883141,82786.40944820506,82787.77053878401,-1.3610905789537355,0.0,8575.796259387458,8575.796259387458,0.9095115556841769,3569.4809679571736,276.4649959883141,3.3149959883141378,1.0,0.002,0.2533965487615431,0.004415531992089655,0.0003915464395806877,0.0016084535558163208,0.19577321979034384,0.19577321979034384,0.0,-4.602991598989803e-12,0.9998917618660436,0.9998917618660436,0.0,0.09328255703618442,1.0097822873786644e-05,0.0,0.0,0.0,1600326.5255736636,266.81134190941765,0.0,1.0,1283829.396107946,2600.876159512238,,,,,,,,,,,,,,,,,,3.0,1550.0
1515.0,-28.77901341089626,3.661940024745563,35.069918198708635,28.81482458850371,5.622303385571526,-25.33888173124927,-38.92256784075869,2.182171705684927,-6.338697944372143,-6.338697944298761,40.13965195200777,37658.4933486847,20601.31421623131,20601.31421623131,58259.80756491601,82795.9029346513,82787.03346683214,20601.31421623131,103388.34768306345,103388.34768306345,103388.34768306345,130957.70734001414,126774.43575000108,4183.271590013053,0.0,95076.96569702505,49939.556110203106,50152.67731869105,27569.359656950688,77722.03697564173,20925.924494360526,1550.0,0.0,0.879399420146648,2.745199201301676,0.0014957518510113484,1.0,1.0,-6.338697944372143,336525.7522669597,1560563.435420441,4.637277904908967,1560563.435420441,4.637277904908967,0.7590283109489907,0.09329239252206452,3.551738949107257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551738949107257,1.2815406763838033,1.2818383197065153,2.771460176456827,5872.3915478070485,14561.403508771931,6470.13068064389,0.0004371479841056827,26769.13113812123,2729.691702887452,19339.653585589735,1972.0958314602576,0.7224610124924313,0.7224610124924313,32182.45944010435,32395.05729023726,0.9918034115412773,0.8,4259.758098460121,4287.898129693729,0.9918034115412773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6476963347950475,3.661940024745563,-2.1948657225838772,5.856805747329441,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8767263498722047,0.00026489702455148226,197.9286853638007,0.0,0.0,0.0,0.0002367983286503412,8.903128246210455e-05,0.0001432109189649243,0.0005086477988251647,0.09329239242888811,0.09329239242888811,0.09329239242888811,0.09328246965700991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491970.9107221129,594.2743011287887,0.0,0.09329239242888811,0.09329239252206452,0.09329239252206452,0.375,0.375,0.5,9.188225570502002,-7.338485374930315e-11,-7.338485374930315e-11,-7.338485374930315e-11,-7.338485374930315e-11,-7.338485374930315e-11,-7.338485374930315e-11,27569.359656950688,20925.924494360526,0.7590283109489907,0.7508770291441653,3.750439561798617,0.7495918767951845,0.4845278741277324,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5727169518345,261.5727169518345,-11.577283048165498,246.09295885322132,277.0524750456358,110497.65681703464,110534.0978337307,-36.4410166960739,0.0,nan,277.0524750456358,3.9024750456358106,270.86057180996085,-2.289428190039132,264.66866857288653,-8.481331427113446,258.4767653345665,-14.673234665433483,252.2848620947362,-20.865137905263765,246.09295885322132,-27.05704114677866,1.0,1.0,25762.5980482374,25762.5980482374,276.464870186615,3.3148701866149963,276.464870186615,276.464870186615,82785.49307293835,82787.03346683214,-1.5403938937961357,0.0,8575.796259387458,8575.796259387458,0.9095105400273044,3569.4976438527933,276.464870186615,3.3148701866149963,1.0,0.002,0.25344638032198635,0.004415314169529836,0.0003916234068234441,0.0016083765949795694,0.19581170341172205,0.19581170341172205,0.0,1.803013467693848e-12,0.9998931712555024,0.9998931712555024,0.0,0.0932824262129002,9.966309164312561e-06,0.0,0.0,0.0,1600326.47894962,266.81130205562783,0.0,1.0,1283829.532282786,2600.875607632157,,,,,,,,,,,,,,,,,,3.0,1550.0
1520.0,-28.78121178656397,3.66188468403797,35.06988346452963,28.814365714229666,5.622167832067449,-25.34087382469281,-38.924418145883806,2.18182986947358,-6.3387600645191355,-6.338760064493804,40.13958052211269,37657.59897063239,20601.328181975452,20601.328181975452,58258.92715260784,82795.10346829805,82786.13622338019,20601.328181975452,103387.46440535564,103387.46440535564,103387.46440535564,130956.77360353287,126774.18238419664,4182.5912193362265,0.0,95076.95527985958,49939.450779613784,50152.78277805089,27569.309198177227,77722.09197622811,20925.879700942256,1550.0,0.0,0.8793993560857766,2.745192854175433,0.0014957518510113484,1.0,1.0,-6.3387600645191355,336524.9282138583,1560560.346548948,4.637280081543401,1560560.346548948,4.637280081543401,0.7590280754051607,0.09329213146189573,3.5517541697099633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5517541697099633,1.281542267471219,1.2818399111634677,2.771468612360637,5872.409422474941,14561.403508771931,6470.122363970195,0.0004371438774218878,26769.01348936083,2729.6797060526105,19339.62872649551,1972.0932965381155,0.7224632590282761,0.7224632590282761,32182.569771685892,32395.05729023726,0.9918076618102036,0.8,4259.772702249146,4287.898129693729,0.9918076618102036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647700841304933,3.66188468403797,-2.1949250336522796,5.85680971769025,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8769249853606877,0.0002648370217567759,197.93046595783247,0.0,0.0,0.0,0.0002367983286503412,8.901281251965913e-05,0.0001432293889073697,0.0005087155792767603,0.09329213136500787,0.09329213136500787,0.09329213136500787,0.09328224718501704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491977.7251218939,594.2720747423721,0.0,0.09329213136500787,0.09329213146189573,0.09329213146189573,0.375,0.375,0.5,9.186742933495164,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,27569.309198177227,20925.879700942256,0.7590280754051607,0.7508576171592426,3.7504179341972654,0.749580018644207,0.4845160238629481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5715385681049,261.5715385681049,-11.57846143189505,246.09085271697717,277.0522244169575,110504.95145921616,110541.00428655733,-36.05282734118507,0.0,nan,277.0522244169575,3.9022244169574947,270.8599500782823,-2.2900499217176957,264.6676757389728,-8.482324261027202,258.4754013990359,-14.674598600964089,252.28312705840412,-20.866872941595858,246.09085271697717,-27.05914728302281,1.0,1.0,25762.5980482374,25762.5980482374,276.46470344133036,3.31470344133038,276.46470344133036,276.46470344133036,82784.81464106188,82786.13622338019,-1.3215823183127213,0.0,8575.796259387458,8575.796259387458,0.9095096083692602,3569.512940558513,276.46470344133036,3.31470344133038,1.0,0.002,0.25349602265857984,0.00441509351501405,0.0003917000637233525,0.0016082999351759066,0.19585003186167624,0.19585003186167624,0.0,-1.1007410261054673e-12,0.9998935765765492,0.9998935765765492,0.0,0.09328220299388454,9.928468011196712e-06,0.0,0.0,0.0,1600326.4062766267,266.81123993548084,0.0,1.0,1283829.7445386015,2600.8747474166307,,,,,,,,,,,,,,,,,,3.0,1550.0
1525.0,-28.783385937267038,3.6618290490689818,35.069848612035734,28.813868981692963,5.62199046905374,-25.342848296630063,-38.92625077916307,2.181452827933268,-6.338819128587772,-6.338819128588617,40.13951018346959,37656.733549030876,20601.33524597465,20601.33524597465,58258.06879500553,82794.33442426166,82785.26588937307,20601.33524597465,103386.60113534772,103386.60113534772,103386.60113534772,130955.8614673568,126773.94719827338,4181.914269083413,0.0,95076.95412725737,49939.35325030049,50152.88986328542,27569.26033200908,77722.1501952945,20925.836252067264,1550.0,0.0,0.8793993043395074,2.7451868193147932,0.0014957518510113484,1.0,1.0,-6.338819128587772,336524.1447025545,1560557.3048690488,4.637281839757404,1560557.3048690488,4.637281839757404,0.7590278447830348,0.09329187144347219,3.551770087983685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551770087983685,1.281544022427529,1.281841666527374,2.7714772382581474,5872.427699716686,14561.403508771931,6470.113859841824,0.00043713967820795764,26768.893191854062,2729.667439120807,19339.603307086712,1972.090704479788,0.722465556139313,0.722465556139313,32182.68516046577,32395.05729023726,0.9918121068998933,0.8,4259.787975422736,4287.898129693729,0.9918121068998933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647703120738231,3.6618290490689818,-2.194982676865531,5.856811725934513,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8771214797520889,0.00026477769247273497,197.9322269621471,0.0,0.0,0.0,0.0002367983286503412,8.899452246992985e-05,0.00014324767895709898,0.0005087828212929142,0.09329187134459718,0.09329187134459718,0.09329187134459718,0.09328203663017558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491984.50879200554,594.2698584223546,0.0,0.09329187134459718,0.09329187144347219,0.09329187144347219,0.375,0.375,0.5,9.185267758065157,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27569.26033200908,20925.836252067264,0.7590278447830348,0.7508387582785655,3.75039694301082,0.7495684132337943,0.4845045261152684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5703615669324,261.5703615669324,-11.5796384330676,246.08876333069145,277.0519598021009,110511.88278406493,110547.8933114288,-36.01052736389781,0.0,nan,277.0519598021009,3.9019598021009188,270.859320508442,-2.2906794915579667,264.6666812144882,-8.483318785511756,258.47404192022003,-14.675958079779946,252.2814026256516,-20.868597374348383,246.08876333069145,-27.061236669308528,1.0,1.0,25762.5980482374,25762.5980482374,276.4645428899822,3.314542889982249,276.4645428899822,276.4645428899822,82784.00556009238,82785.26588937307,-1.260329280688893,0.0,8575.796259387458,8575.796259387458,0.909508634004827,3569.5289384236034,276.4645428899822,3.314542889982249,1.0,0.002,0.25354541486310844,0.00441487443548133,0.00039177633656479815,0.0016082236658072778,0.19588816828239908,0.19588816828239908,0.0,2.372076059881101e-12,0.9998941125589201,0.9998941125589201,0.0,0.09328199300593149,9.878437540701098e-06,0.0,0.0,0.0,1600326.3371788203,266.8111808714122,0.0,1.0,1283829.9463521547,2600.8739295211526,,,,,,,,,,,,,,,,,,3.0,1550.0
1530.0,-28.785538988434716,3.661773486401045,35.069813885423535,28.81339854737746,5.621834420928354,-25.344801647486943,-38.92806525165213,2.1810970795569498,-6.338873848495496,-6.338873848496171,40.139441405166416,37655.86883648616,20601.33350988826,20601.33350988826,58257.20234637442,82793.56599496875,82784.42979368566,20601.33350988826,103385.76330357391,103385.76330357391,103385.76330357391,130954.97703665096,126773.73524833914,4181.241788311812,0.0,95076.95112266904,49939.253962674105,50152.996844438814,27569.213733077042,77722.21057751586,20925.794717681976,1550.0,0.0,0.8793992700632904,2.745181228327356,0.0014957518510113484,1.0,1.0,-6.338873848495496,336523.4188197674,1560554.330669111,4.637283004381043,1560554.330669111,4.637283004381043,0.7590276211822315,0.09329161280267595,3.55178526872057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.55178526872057,1.2815456782782846,1.281843322762708,2.7714855029531833,5872.445211613731,14561.403508771931,6470.10571167819,0.00043713565479546357,26768.777932602276,2729.655685948033,19339.578951680334,1972.0882209195124,0.7224677570404229,0.7224677570404229,32182.795202873865,32395.05729023726,0.99181634603651,0.8,4259.802540935975,4287.898129693729,0.99181634603651,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647702560532459,3.661773486401045,-2.1950377459765695,5.8568112323776145,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8773161140411133,0.00026471895102583897,197.9339709072798,0.0,0.0,0.0,0.0002367983286503412,8.897641709021552e-05,0.0001432657843368133,0.0005088493023191916,0.09329161271594641,0.09329161271594641,0.09329161271594641,0.09328184301139107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491991.25296671677,594.2676550515345,0.0,0.09329161271594641,0.09329161280267595,0.09329161280267595,0.375,0.375,0.5,9.183802329643054,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27569.213733077042,20925.794717681976,0.7590276211822315,0.750819915174453,3.750375346425121,0.7495566828773081,0.4844930240234259,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5691963823621,261.5691963823621,-11.580803617637855,246.08669298928712,277.05169977492164,110518.95152008561,110554.60051734958,-35.64899726399501,0.0,nan,277.05169977492164,3.901699774921667,270.85869841810154,-2.2913015818984377,264.665697061127,-8.484302938872986,258.47269570400005,-14.677304295999932,252.2796943467353,-20.870305653264666,246.08669298928712,-27.06330701071286,1.0,1.0,25762.5980482374,25762.5980482374,276.4643906752576,3.3143906752576413,276.4643906752576,276.4643906752576,82783.2417025178,82784.42979368566,-1.188091167859966,0.0,8575.796259387458,8575.796259387458,0.9095077047837056,3569.544195064173,276.4643906752576,3.3143906752576413,1.0,0.002,0.2535944800041583,0.0044146574381245425,0.00039185210751395443,0.0016081478945630806,0.19592605375697722,0.19592605375697722,0.0,2.0770351584487035e-12,0.9998948134354465,0.9998948134354465,0.0,0.09328179977842359,9.813024252368279e-06,0.0,0.0,0.0,1600326.273163112,266.8111261515045,0.0,1.0,1283830.1333222662,2600.873171782439,,,,,,,,,,,,,,,,,,3.0,1550.0
1535.0,-28.7876723154253,3.6617187216184868,35.06977971346814,28.812940057273977,5.6217041296348675,-25.346734670917872,-38.92985786134375,2.1807664844454924,-6.338919316935858,-6.338919316905331,40.139376037018586,37655.00384568418,20601.31435935906,20601.31435935906,58256.31820504324,82792.7690593486,82783.66345775277,20601.31435935906,103384.97781711184,103384.97781711184,103384.97781711184,130954.1498115516,126773.57369954599,4180.576112005606,0.0,95076.9248849884,49939.159668889515,50153.07246233209,27569.171994439763,77722.24445677185,20925.75729126312,1550.0,0.0,0.8793992726624923,2.745176582612175,0.0014957518510113484,1.0,1.0,-6.338919316935858,336522.81566255045,1560551.5039385052,4.637282916066393,1560551.5039385052,4.637282916066393,0.7590274127740757,0.09329135651617697,3.5518013493683327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5518013493683327,1.281547217055595,1.281844861897406,2.771494723018271,5872.464747825275,14561.403508771931,6470.096621454886,0.00043713116624743753,26768.649350813863,2729.642574254599,19339.551780394562,1972.0854502194493,0.7224702123346605,0.7224702123346605,32182.91176847009,32395.05729023726,0.9918208364682505,0.8,4259.817969876185,4287.898129693729,0.9918208364682505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6476963809799585,3.6617187216184868,-2.195087066401147,5.856805788019633,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8775090112454883,0.00026466075954866485,197.93569890638054,0.0,0.0,0.0,0.0002367983286503412,8.895853320716595e-05,0.00014328366821986287,0.0005089151261257535,0.09329135644856137,0.09329135644856137,0.09329135644856137,0.09328168542470802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491997.9422278519,594.265469751169,0.0,0.09329135644856137,0.09329135651617697,0.09329135651617697,0.375,0.375,0.5,9.18235169584695,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,27569.171994439763,20925.75729126312,0.7590274127740757,0.750801536116562,3.750351422943007,0.7495449804906841,0.4844816835755101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5680487638048,261.5680487638048,-11.581951236195152,246.08464220904844,277.0514553183218,110526.1556520713,110561.2672144027,-35.11156233139625,0.0,nan,277.0514553183218,3.901455318321837,270.85809269659705,-2.2919073034029225,264.6647300748298,-8.4852699251702,258.47136745297473,-14.678632547025245,252.27800483105693,-20.871995168943045,246.08464220904844,-27.065357790951538,1.0,1.0,25762.5980482374,25762.5980482374,276.4642558465244,3.314255846524418,276.4642558465244,276.4642558465244,82782.47613108333,82783.66345775277,-1.1873266694456106,0.0,8575.796259387458,8575.796259387458,0.9095067204768089,3569.5603561151743,276.4642558465244,3.314255846524418,1.0,0.002,0.2536430482660832,0.004414444048138207,0.00039192711813207306,0.0016080728833636924,0.19596355906603652,0.19596355906603652,0.0,1.495765317161002e-12,0.9998958783442491,0.9998958783442491,0.0,0.09328164286566926,9.713650507712848e-06,0.0,0.0,0.0,1600326.2199704733,266.8110806830641,0.0,1.0,1283830.288681399,2600.87254215464,,,,,,,,,,,,,,,,,,3.0,1550.0
