time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1540.0,-28.789802888663342,3.6616613999208814,35.069744104567945,28.812456142064207,5.621518103738799,-25.348670789430667,-38.931658503692574,2.1803860045845718,-6.339006424471506,-6.339006424499439,40.13929710104744,37654.16084995698,20601.375718305855,20601.375718305855,58255.53656826283,82792.04274739898,82782.60159653284,20601.375718305855,103383.9773148387,103383.9773148387,103383.9773148387,130953.08634954243,126773.18038997173,4179.905959570688,0.0,95076.94278560313,49939.060888441156,50153.20210795774,27569.10903470372,77722.31114266146,20925.70200742924,1550.0,0.0,0.8793991025583177,2.7451676824606204,0.0014957518510113484,1.0,1.0,-6.339006424471506,336521.6601483052,1560548.0904972781,4.637288695799088,1560548.0904972781,4.637288695799088,0.7590271408875846,0.09329109915379422,3.5518158086963387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5518158086963387,1.2815489880294202,1.2818466332825476,2.771502175783233,5872.480539339922,14561.403508771931,6470.089273520146,0.0004371275380301916,26768.545416351484,2729.6319758889617,19339.5298169259,1972.0832105689406,0.7224721969805803,0.7224721969805803,32183.0165813337,32395.05729023726,0.9918248741554371,0.8,4259.8318431926555,4287.898129693729,0.9918248741554371,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647716180476313,3.6616613999208814,-2.1951618320068675,5.8568232319277485,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8777017051317129,0.00026460265494434383,197.93742470504955,0.0,0.0,0.0,0.0002367983286503412,8.894057253100362e-05,0.0001433016288960252,0.0005089809909248384,0.09329109931901594,0.09329109931901594,0.09329109931901594,0.09328136495203387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492004.611934853,594.2632901465533,0.0,0.09329109931901594,0.09329109915379422,0.09329109915379422,0.375,0.375,0.5,9.180891507547244,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,27569.10903470372,20925.70200742924,0.7590271408875846,0.7507827868877478,3.7503358681469985,0.7495342805920062,0.48447042163789644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.56689552366316,261.56689552366316,-11.583104476336814,246.08260060479853,277.05119044240433,110532.76676382277,110568.05031935642,-35.28355553363558,0.0,nan,277.05119044240433,3.9011904424043564,270.85747247496863,-2.292527525031346,264.66375450747375,-8.486245492526223,258.47003653994216,-14.67996346005782,252.2763185723917,-20.87368142760829,246.08260060479853,-27.06739939520145,1.0,1.0,25762.5980482374,25762.5980482374,276.46404491821585,3.3140449182158704,276.46404491821585,276.46404491821585,82781.84631358438,82782.60159653284,-0.755282948462991,0.0,8575.796259387458,8575.796259387458,0.9095058354104164,3569.5748877398205,276.46404491821585,3.3140449182158704,1.0,0.002,0.2536919417982249,0.0044142225215274885,0.000392002597760821,0.0016079973999903522,0.19600129888041048,0.19600129888041048,0.0,-2.2488269926790316e-12,0.9998951806684527,0.9998951806684527,0.0,0.09328132044314161,9.778710652610596e-06,0.0,0.0,0.0,1600326.118064991,266.81099357552847,0.0,1.0,1283830.5863152193,2600.8713359272783,,,,,,,,,,,,,,,,,,7.0,1550.0
1545.0,-28.791892654817108,3.661606083601497,35.069709885745986,28.81197369368749,5.621364909737952,-25.350566898353485,-38.93341926215214,2.180039152821197,-6.339038381453406,-6.3390383814836095,40.13923613139885,37653.34424594539,20601.32759807532,20601.32759807532,58254.671844020704,82791.2635272662,82781.93963534862,20601.32759807532,103383.26723342395,103383.26723342395,103383.26723342395,130952.34141410091,126773.09515687932,4179.246257221593,0.0,95076.91372994482,49938.994447006306,50153.24364770946,27569.074180676962,77722.31782838643,20925.67037424224,1550.0,0.0,0.8793991612135015,2.745164417284,0.0014957518510113484,1.0,1.0,-6.339038381453406,336521.23622768844,1560545.453980651,4.6372867028361755,1560545.453980651,4.6372867028361755,0.7590269530671779,0.09329084464819748,3.551832808881606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551832808881606,1.281550602482851,1.281848248110942,2.7715119496650034,5872.501249022559,14561.403508771931,6470.07963694994,0.00043712277978255924,26768.40911323257,2729.618076838938,19339.501012572677,1972.080273342342,0.7224747997075582,0.7224747997075582,32183.13981226952,32395.05729023726,0.9918296213629278,0.8,4259.848154375392,4287.898129693729,0.9918296213629278,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647700652890216,3.661606083601497,-2.195203468090136,5.856809551691633,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8778907526895167,0.0002645456746360852,197.9391174785581,0.0,0.0,0.0,0.0002367983286503412,8.892301292112667e-05,0.00014331918850590217,0.0005090457958775509,0.09329084454427193,0.09329084454427193,0.09329084454427193,0.09328126022243932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492011.2598314047,594.2611185349278,0.0,0.09329084454427193,0.09329084464819748,0.09329084464819748,0.375,0.375,0.5,9.179453858119656,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,27569.074180676962,20925.67037424224,0.7590269530671779,0.7507658828695728,3.7503105997592376,0.7495230903001251,0.48445987327713613,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5657589993474,261.5657589993474,-11.584241000652582,246.08058461459518,277.05093338403805,110539.77310195864,110574.54523444947,-34.77213249083527,0.0,nan,277.05093338403805,3.900933384038069,270.85686363021114,-2.29313636978884,264.66279387632136,-8.487206123678618,258.468724122406,-14.681275877593976,252.27465436851278,-20.875345631487193,246.08058461459518,-27.069415385404795,1.0,1.0,25762.5980482374,25762.5980482374,276.4639357717598,3.313935771759816,276.4639357717598,276.4639357717598,82780.93587395373,82781.93963534862,-1.003761394895264,0.0,8575.796259387458,8575.796259387458,0.9095047948143764,3569.591972926014,276.4639357717598,3.313935771759816,1.0,0.002,0.25374007329746545,0.004414013182378143,0.0003920769443610209,0.0016079230551710284,0.19603847218051046,0.19603847218051046,0.0,-4.679507649429926e-13,0.9998968140962654,0.9998968140962654,0.0,0.0932812183480823,9.626300115187758e-06,0.0,0.0,0.0,1600326.0806790874,266.81096161854657,0.0,1.0,1283830.695507557,2600.8708934011956,,,,,,,,,,,,,,,,,,3.0,1550.0
1550.0,-28.793963606846674,3.6615524049937385,35.06967669848399,28.811588999256514,5.621256095406901,-25.35244163661364,-38.93515808796508,2.179734124566586,-6.3390729789658735,-6.33907297892401,40.13917529147996,37652.45352601311,20601.288290870558,20601.288290870558,58253.74181688367,82790.54186270115,82781.26066378783,20601.288290870558,103382.54895465838,103382.54895465838,103382.54895465838,130951.58729921492,126772.99142228687,4178.5958769280605,0.0,95076.93162331918,49938.84328446307,50153.43148761789,27569.038344556542,77722.46983217444,20925.637959776992,1550.0,0.0,0.8793992051722113,2.745160882317056,0.0014957518510113484,1.0,1.0,-6.3390729789658735,336520.7772799918,1560542.8230772135,4.637285209224427,1560542.8230772135,4.637285209224427,0.7590267639461832,0.09329059386769419,3.5518441028287384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5518441028287384,1.2815520222682755,1.2818496682261178,2.771517691917159,5872.513416165825,14561.403508771931,6470.073975281116,0.0004371199842412651,26768.3290343736,2729.6099110678574,19339.48408946568,1972.0785476656843,0.7224763288224516,0.7224763288224516,32183.221679763537,32395.05729023726,0.9918327751350537,0.8,4259.858990580166,4287.898129693729,0.9918327751350537,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647687969118771,3.6615524049937385,-2.195245971941744,5.856798376935482,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8780781416033154,0.00026448921846860824,197.94079504062339,0.0,0.0,0.0,0.0002367983286503412,8.890567518437055e-05,0.00014333652624265827,0.0005091089954549425,0.0932905938132284,0.0932905938132284,0.0932905938132284,0.09328114476638814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492017.8102706622,594.2589787101496,0.0,0.0932905938132284,0.09329059386769419,0.09329059386769419,0.375,0.375,0.5,9.178036522082484,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,-4.18367562815547e-11,27569.038344556542,20925.637959776992,0.7590267639461832,0.7507453111221097,3.7502878722640043,0.7495096584381653,0.4844474655439512,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.56464702299587,261.56464702299587,-11.585352977004106,246.0785913323175,277.0507027136445,110546.80381860837,110580.82490232332,-34.02108371495823,0.0,nan,277.0507027136445,3.9007027136445345,270.8562804374099,-2.29371956259007,264.6618581611391,-8.488141838860884,258.4674358848639,-14.682564115136074,252.2730136086002,-20.876986391399782,246.0785913323175,-27.071408667682476,1.0,1.0,25762.5980482374,25762.5980482374,276.46382200131427,3.3138220013142927,276.46382200131427,276.46382200131427,82780.2566015359,82781.26066378783,-1.0040622519300086,0.0,8575.796259387458,8575.796259387458,0.9095041035009985,3569.603323342882,276.46382200131427,3.3138220013142927,1.0,0.002,0.2537875250628459,0.004413806299804066,0.0003921502385024221,0.0016078497630666068,0.19607511925121104,0.19607511925121104,0.0,1.5690287610836684e-12,0.9998982710902558,0.9998982710902558,0.0,0.09328110351729063,9.490350403553914e-06,0.0,0.0,0.0,1600326.0402040586,266.8109270210341,0.0,1.0,1283830.8137221714,2600.8704143104605,,,,,,,,,,,,,,,,,,3.0,1550.0
1555.0,-28.796013509333466,3.661499958229529,35.06964422960227,28.81116815786811,5.621130510763413,-25.354299107319864,-38.93688301378859,2.179416108186738,-6.339111073846993,-6.339111073850242,40.13911420858104,37651.61153632694,20601.258726084325,20601.258726084325,58252.87026241126,82789.80479312573,82780.56065219705,20601.258726084325,103381.81937828138,103381.81937828138,103381.81937828138,130950.82043361187,126772.86682418823,4177.953609423644,0.0,95076.9285914356,49938.735332626646,50153.54806534328,27569.001055330496,77722.54912067378,20925.604363412298,1550.0,0.0,0.8793992312342487,2.7451569900139727,0.0014957518510113484,1.0,1.0,-6.339111073846993,336520.2719390751,1560540.1816699356,4.637284323698816,1560540.1816699356,4.637284323698816,0.7590265719608404,0.09329034671118124,3.5518577029656337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5518577029656337,1.2815535025116165,1.2818511488132516,2.7715251029353247,5872.529119224021,14561.403508771931,6470.06666816784,0.00043711637625678157,26768.22568428089,2729.599372291342,19339.46224801511,1972.0763204575578,0.7224783023019649,0.7224783023019649,32183.320264282524,32395.05729023726,0.9918365728978858,0.8,4259.8720394959555,4287.898129693729,0.9918365728978858,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647678429061325,3.661499958229529,-2.195290013649455,5.8567899718789835,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8782636683675478,0.00026443334705932177,197.94245557963822,0.0,0.0,0.0,0.0002367983286503412,8.888847913030935e-05,0.0001433537222967195,0.0005091720227883994,0.09329034665997221,0.09329034665997221,0.09329034665997221,0.0932810152696032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492024.2743228318,594.2568670430177,0.0,0.09329034665997221,0.09329034671118124,0.09329034671118124,0.375,0.375,0.5,9.176636833302396,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27569.001055330496,20925.604363412298,0.7590265719608404,0.750726777839765,3.7502651369814246,0.749497680164434,0.48443613806166086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.56354780074054,261.56354780074054,-11.58645219925944,246.07661888986522,277.0504767115976,110553.60444808014,110587.23531818223,-33.63087010206898,0.0,nan,277.0504767115976,3.900476711597605,270.85570514728084,-2.2942948527191334,264.6609335829173,-8.489066417082654,258.4661620185623,-14.683837981437705,252.27139045422,-20.878609545779966,246.07661888986522,-27.07338111013476,1.0,1.0,25762.5980482374,25762.5980482374,276.463702279963,3.3137022799630245,276.463702279963,276.463702279963,82779.52019035615,82780.56065219705,-1.0404618408938404,0.0,8575.796259387458,8575.796259387458,0.9095032710223507,3569.616991480462,276.463702279963,3.3137022799630245,1.0,0.002,0.25383438663100966,0.004413601349224829,0.0003922226178438813,0.0016077773838401456,0.19611130892194065,0.19611130892194065,0.0,1.6840270497531229e-12,0.9998995361040038,0.9998995361040038,0.0,0.0932809743994918,9.372311689437934e-06,0.0,0.0,0.0,1600325.9956374965,266.810888926153,0.0,1.0,1283830.9438867676,2600.8698867899766,,,,,,,,,,,,,,,,,,3.0,1550.0
1560.0,-28.79804082953582,3.661448123107597,35.06961207790804,28.810705232340865,5.62098345953391,-25.356138400630112,-38.93859023284165,2.1790810301466546,-6.339155784373077,-6.339155784365411,40.139051609527606,37650.811791662454,20601.244049394394,20601.244049394394,58252.05584105685,82789.05310651058,82779.81699120135,20601.244049394394,103381.06104059576,103381.06104059576,103381.06104059576,130950.02166997276,126772.70423541707,4177.317434555695,0.0,95076.90398172161,49938.662665154334,50153.60146285253,27568.960629377,77722.56209222953,20925.568156674195,1550.0,0.0,0.8793992274385181,2.7451524217701304,0.0014957518510113484,1.0,1.0,-6.339155784373077,336519.67884025135,1560537.4747029452,4.637284452668651,1560537.4747029452,4.637284452668651,0.759026371649872,0.09329010229572769,3.5518738351885917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5518738351885917,1.281555062174091,1.2818527088379645,2.77153431797384,5872.548644784861,14561.403508771931,6470.057582174858,0.00043711188996107734,26768.097177267384,2729.5862682228267,19339.43508937405,1972.0735510468967,0.7224807561516896,0.7224807561516896,32183.437203260517,32395.05729023726,0.9918410777317136,0.8,4259.887517857995,4287.898129693729,0.9918410777317136,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647673693141235,3.661448123107597,-2.1953376762937946,5.856785799401392,3.5,3.5,1.0,0.6,0.00023224220142702883,0.878447192921468,0.0002643781018351902,197.94409785310498,0.0,0.0,0.0,0.0002367983286503412,8.887146262440593e-05,0.0001433707388026229,0.0005092347758846941,0.09329010217537864,0.09329010217537864,0.09329010217537864,0.09328085963708496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492030.6669247738,594.2547785983205,0.0,0.09329010217537864,0.09329010229572769,0.09329010229572769,0.375,0.375,0.5,9.175250421967064,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27568.960629377,20925.568156674195,0.759026371649872,0.7507100326493887,3.7502428381624977,0.7494870765059444,0.4844257674751392,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.56245491350927,261.56245491350927,-11.587545086490707,246.0746670451592,277.05024278184595,110560.24424303256,110593.68129233432,-33.43704930175179,0.0,nan,277.05024278184595,3.900242781845975,270.85512763452243,-2.294872365477545,264.660012487164,-8.489987512835967,258.46489733985555,-14.685102660144423,252.2697821925084,-20.88021780749159,246.0746670451592,-27.075332954840775,1.0,1.0,25762.5980482374,25762.5980482374,276.4635708531858,3.3135708531858086,276.4635708531858,276.4635708531858,82778.73005088317,82779.81699120135,-1.0869403181859525,0.0,8575.796259387458,8575.796259387458,0.9095022835503952,3569.633204364535,276.4635708531858,3.3135708531858086,1.0,0.002,0.2538808049849352,0.004413397193966269,0.00039229430698419334,0.0016077056899929585,0.19614715349209666,0.19614715349209666,0.0,-3.022848464595551e-12,0.9999004859714525,0.9999004859714525,0.0,0.09328081862182463,9.28367390305297e-06,0.0,0.0,0.0,1600325.943331376,266.8108442156269,0.0,1.0,1283831.0966560077,2600.869267659412,,,,,,,,,,,,,,,,,,3.0,1550.0
1565.0,-28.799958710730042,3.6614130188108516,35.06958261548174,28.810337650962197,5.620902212326977,-25.357808144140453,-38.94014050075782,2.178805427317327,-6.339178236846976,-6.33917823678818,40.139013050323314,37649.78345794661,20601.217986533997,20601.217986533997,58251.0014444806,82788.31176423162,82779.27052484402,20601.217986533997,103380.48851137802,103380.48851137802,103380.48851137802,130949.42622369308,126772.737672679,4176.688551014089,0.0,95076.89820004065,49938.56189869768,50153.70700149219,27568.937712315066,77722.64471380725,20925.547448505084,1550.0,0.0,0.8793992524731413,2.745150127718069,0.0014957518510113484,1.0,1.0,-6.339178236846976,336519.3810016178,1560535.8072915387,4.63728360205214,1560535.8072915387,4.63728360205214,0.7590262514597226,0.09328951255809044,3.551885887088807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551885887088807,1.2815563450046343,1.2818539919664507,2.7715409477965345,5872.562692583593,14561.403508771931,6470.051045090422,0.0004371086622368154,26768.004722687612,2729.576840479431,19339.41554959121,1972.0715585435607,0.7224825215754616,0.7224825215754616,32183.524564796462,32395.05729023726,0.9918444431580358,0.8,4259.899081269143,4287.898129693729,0.9918444431580358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647665283096145,3.6614130188108516,-2.195365371106419,5.85677838991727,3.5,3.5,1.0,0.6,0.00023224220142702883,0.878620848525952,0.00026432584864866094,197.94565149828043,0.0,0.0,0.0,0.0002367983286503412,8.885601311866108e-05,0.00014338618830836775,0.0005092913786559495,0.09328988934865207,0.09328988934865207,0.09328988934865207,0.09328078434021618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492036.934490651,594.252732122124,0.0,0.09328988934865207,0.09328951255809044,0.09328951255809044,0.375,0.375,0.5,9.17391401379957,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,27568.937712315066,20925.547448505084,0.7590262514597226,0.7506879492841164,3.7502181197421125,0.7494727136341571,0.48441202170335057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5614119531555,261.5614119531555,-11.58858804684445,246.07278205358986,277.0500418393075,110567.25757928575,110599.21939321583,-31.961813930075962,0.0,nan,277.0500418393075,3.900041839307505,270.8545898898461,-2.2954101101538527,264.65913793685667,-8.490862063143311,258.4636859801451,-14.686314019854876,252.26823401918764,-20.881765980812332,246.07278205358986,-27.077217946410116,1.0,1.0,25762.5980482374,25762.5980482374,276.463484678825,3.3134846788250343,276.463484678825,276.463484678825,82778.03016943188,82779.27052484402,-1.2403554121410707,0.0,8575.796259387458,8575.796259387458,0.9095015458385185,3569.645316524251,276.463484678825,3.3134846788250343,1.0,0.002,0.25392449857615523,0.004413222540643458,0.0003923618037997776,0.001607643411008826,0.1961809018998888,0.1961809018998888,0.0,5.214808603600657e-09,0.9999060646590576,0.9999060646590576,0.0,0.09328074937592194,8.763182168492189e-06,0.0,0.0,0.0,1600325.9170645804,266.810821763153,0.0,1.0,1283831.173372765,2600.868956748136,,,,,,,,,,,,,,,,,,4.0,1550.0
1570.0,-28.80194793040792,3.661362811477146,35.06955168433513,28.809927112329774,5.620761230951222,-25.359677014271348,-38.94187471652401,2.1784903142549834,-6.339222130186613,-6.339222130170387,40.13893737079274,37649.1841995424,20601.20497979391,20601.20497979391,58250.38917933631,82787.64965389816,82778.48591603637,20601.20497979391,103379.69089583028,103379.69089583028,103379.69089583028,130948.5836969717,126772.49832858732,4176.085368384391,0.0,95076.90230991464,49938.43685356079,50153.85050705984,27568.892801141425,77722.74330820126,20925.506859399546,1550.0,0.0,0.8793993025431319,2.7451456429780534,0.0014957518510113484,1.0,1.0,-6.339222130186613,336518.7987442274,1560532.5346935217,4.6372819007939325,1560532.5346935217,4.6372819007939325,0.7590260156742012,0.0932896292009624,3.5518987645492004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5518987645492004,1.2815578117440336,1.2818554590465066,2.7715478240622855,5872.577262565591,14561.403508771931,6470.044264917854,0.0004371053145071513,26767.90883199105,2729.5670623496353,19339.395283201673,1972.069491946962,0.7224843526098923,0.7224843526098923,32183.617910568442,32395.05729023726,0.9918480391174611,0.8,4259.911436770091,4287.898129693729,0.9918480391174611,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647661086040681,3.661362811477146,-2.1954118807172858,5.856774692194431,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8788010026490383,0.0002642716618744893,197.94726295939822,0.0,0.0,0.0,0.0002367983286503412,8.883873338500324e-05,0.00014340346804202558,0.0005093546009705414,0.09328962911548365,0.09328962911548365,0.09328962911548365,0.09328063725887864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492043.0821376316,594.2507229177731,0.0,0.09328962911548365,0.0932896292009624,0.0932896292009624,0.375,0.375,0.5,9.17256521035295,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27568.892801141425,20925.506859399546,0.7590260156742012,0.7506738529326429,3.7501997406806087,0.7494638853437094,0.484403697000871,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.56035653058467,261.56035653058467,-11.589643469415307,246.07089019783433,277.04982285698367,110573.43182390097,110605.72263618548,-32.290812284533985,0.0,nan,277.04982285698367,3.8998228569836897,270.8540363287824,-2.295963671217578,264.6582497989399,-8.491750201060086,258.4624632673033,-14.687536732696685,252.26667673366427,-20.883323266335708,246.07089019783433,-27.079109802165647,1.0,1.0,25762.5980482374,25762.5980482374,276.4633492943691,3.313349294369118,276.4633492943691,276.4633492943691,82777.36522371977,82778.48591603637,-1.120692316602799,0.0,8575.796259387458,8575.796259387458,0.9095007575919581,3569.6582583719464,276.4633492943691,3.313349294369118,1.0,0.002,0.2539696720740145,0.004413009490748345,0.000392431570037148,0.0016075684277263621,0.196215785018574,0.196215785018574,0.0,-2.2364900729987536e-12,0.9999031542689534,0.9999031542689534,0.0,0.09328059449862336,9.034702339035703e-06,0.0,0.0,0.0,1600325.8657144334,266.81077786981336,0.0,1.0,1283831.3233497408,2600.868348934132,,,,,,,,,,,,,,,,,,3.0,1550.0
1575.0,-28.803925903827665,3.6613109772747614,35.06951974400598,28.809455350879603,5.620592439303259,-25.361474069511633,-38.94354550922287,2.178140604972416,-6.339292916232125,-6.339292916229277,40.13886807117095,37648.42336184979,20601.244020618313,20601.244020618313,58249.667382468106,82786.93592174302,82777.57395333787,20601.244020618313,103378.81797395617,103378.81797395617,103378.81797395617,130947.65771969332,126772.19273771929,4175.464981974029,0.0,95076.88909725484,49938.37653730875,50153.90284438454,27568.83974573714,77722.74259012168,20925.460106934417,1550.0,0.0,0.8793991838035815,2.745138410525977,0.0014957518510113484,1.0,1.0,-6.339292916232125,336517.859749261,1560529.5379855447,4.637285935279314,1560529.5379855447,4.637285935279314,0.7590257805524818,0.0932893918264466,3.5519145518094875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5519145518094875,1.2815594395204821,1.281857087201013,2.771556622561727,5872.595905530116,14561.403508771931,6470.035589236959,0.00043710103089571,26767.786136301864,2729.5545508712826,19339.3693510109,1972.066847599425,0.7224866954829442,0.7224866954829442,32183.73234872353,32395.05729023726,0.9918524476223755,0.8,4259.9265841163915,4287.898129693729,0.9918524476223755,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647673683855682,3.6613109772747614,-2.195474813945797,5.856785791220558,3.5,3.5,1.0,0.6,0.00023224220142702883,0.878980177775239,0.00026421779159440235,197.94886533597045,0.0,0.0,0.0,0.0002367983286503412,8.882208853629568e-05,0.00014342011289073314,0.0005094159859987545,0.0932893918346531,0.0932893918346531,0.0932893918346531,0.09328037890356443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492049.2758629861,594.2486989881817,0.0,0.0932893918346531,0.0932893918264466,0.0932893918264466,0.375,0.375,0.5,9.171213268158603,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27568.83974573714,20925.460106934417,0.7590257805524818,0.7506578995190816,3.750182484859481,0.7494546054512423,0.48439391235062756,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.55929165540226,261.55929165540226,-11.590708344597715,246.0690006270398,277.04958268075495,110579.59113399174,110612.17115038511,-32.58001639334843,0.0,nan,277.04958268075495,3.8995826807549747,270.85346627173635,-2.2965337282636256,264.6573498619272,-8.492650138072804,258.4612334512769,-14.688766548723095,252.26511703967836,-20.88488296032162,246.0690006270398,-27.08099937296018,1.0,1.0,25762.5980482374,25762.5980482374,276.4631721668498,3.3131721668498244,276.4631721668498,276.4631721668498,82776.68863082914,82777.57395333787,-0.8853225087223109,0.0,8575.796259387458,8575.796259387458,0.9094997912310884,3569.674124568535,276.4631721668498,3.3131721668498244,1.0,0.002,0.2540149402479171,0.0044128060099127425,0.0003925014608390885,0.0016074985390198172,0.19625073041954424,0.19625073041954424,0.0,-1.410941675994426e-13,0.9999029510692002,0.9999029510692002,0.0,0.09328033819071489,9.053635731716427e-06,0.0,0.0,0.0,1600325.782902861,266.81070708376785,0.0,1.0,1283831.5652149958,2600.867368723523,,,,,,,,,,,,,,,,,,5.0,1550.0
1580.0,-28.805867720693207,3.6612617822360756,35.06948938452247,28.809046453703218,5.62046389058397,-25.363234559547546,-38.94518081853164,2.1778307291761756,-6.3393113664539555,-6.339311366437907,40.13881584032427,37647.6330838469,20601.180686268402,20601.180686268402,58248.8137701153,82786.24140152769,82777.03751763116,20601.180686268402,103378.21820389957,103378.21820389957,103378.21820389957,130947.03157232556,126772.17445982537,4174.857112500188,0.0,95076.88742058413,49938.27910196748,50154.009242907385,27568.81336842599,77722.82261133337,20925.43580471217,1550.0,0.0,0.8793992820751182,2.7451365254062763,0.0014957518510113484,1.0,1.0,-6.3393113664539555,336517.61500269955,1560527.2793828833,4.63728259624794,1560527.2793828833,4.63728259624794,0.7590256252624081,0.09328915761387788,3.5519276966623683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5519276966623683,1.281560881889206,1.2818585299047331,2.771563760144047,5872.611029210566,14561.403508771931,6470.028551175298,0.0004370975558831177,26767.686602946567,2729.54440129367,19339.34831377361,1972.064702398231,0.7224885960688419,0.7224885960688419,32183.827632608125,32395.05729023726,0.9918561182496705,0.8,4259.939196151211,4287.898129693729,0.9918561182496705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647653246930086,3.6612617822360756,-2.195506003483442,5.8567677857195175,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8791561159984963,0.00026416491587874714,197.95043844698253,0.0,0.0,0.0,0.0002367983286503412,8.880579997276127e-05,0.00014343640145426755,0.0005094757270349953,0.09328915752649598,0.09328915752649598,0.09328915752649598,0.09328032527073658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492055.4213238185,594.2466916388278,0.0,0.09328915752649598,0.09328915761387788,0.09328915761387788,0.375,0.375,0.5,9.169888441416365,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27568.81336842599,20925.43580471217,0.7590256252624081,0.7506405500208522,3.7501585834014763,0.7494428510580313,0.48438324573092906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5582424077749,261.5582424077749,-11.591757592225065,246.06713127590345,277.0493535382227,110586.06500957425,110618.16689736849,-32.101887794197545,0.0,nan,277.0493535382227,3.8993535382227265,270.8529090865415,-2.297090913458476,264.65646463453845,-8.493535365461526,258.46002018216114,-14.689979817838832,252.26357572928245,-20.886424270717526,246.06713127590345,-27.082868724096528,1.0,1.0,25762.5980482374,25762.5980482374,276.46309116434975,3.313091164349771,276.46309116434975,276.46309116434975,82775.85718621043,82777.03751763116,-1.180331420735456,0.0,8575.796259387458,8575.796259387458,0.9094989866144513,3569.68733514568,276.46309116434975,3.313091164349771,1.0,0.002,0.2540592927367729,0.00441261489052805,0.00039256997898066834,0.0016074300218241531,0.19628498949033416,0.19628498949033416,0.0,8.048214872324877e-13,0.9999049139719852,0.9999049139719852,0.0,0.09328028711842352,8.870495454348341e-06,0.0,0.0,0.0,1600325.7613182028,266.810688633546,0.0,1.0,1283831.6282566022,2600.867113234017,,,,,,,,,,,,,,,,,,3.0,1550.0
1585.0,-28.807790658548782,3.6612140257271877,35.06945976718617,28.80866399444642,5.620356859861512,-25.364975906689736,-38.94679821152238,2.177542107902445,-6.339342363069022,-6.339342363052339,40.138760588105896,37646.83648622357,20601.146160885823,20601.146160885823,58247.98264710939,82785.54690424296,82776.41358445588,20601.146160885823,103377.5597453417,103377.5597453417,103377.5597453417,130946.34073410358,126772.0827457411,4174.257988362466,0.0,95076.88410370928,49938.17368533303,50154.12268708472,27568.78098876187,77722.90367584658,20925.406500163383,1550.0,0.0,0.8793993242744915,2.745133358382687,0.0014957518510113484,1.0,1.0,-6.339342363069022,336517.20382556913,1560524.8901287063,4.637281162414482,1560524.8901287063,4.637281162414482,0.7590254537802527,0.09328892736914314,3.5519400876938314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5519400876938314,1.2815622253281194,1.2818598736556661,2.7715705234557966,5872.625359856588,14561.403508771931,6470.021882072207,0.00043709426306329306,26767.592289384545,2729.5347839868405,19339.328379378174,1972.0626696556087,0.7224903969808198,0.7224903969808198,32183.917452157562,32395.05729023726,0.9918595783765136,0.8,4259.951084911728,4287.898129693729,0.9918595783765136,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647642106171937,3.6612140257271877,-2.195543944673899,5.856757970401087,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8793303811385695,0.00026411256384240733,197.95199628830937,0.0,0.0,0.0,0.0002367983286503412,8.878969258073754e-05,0.0001434525088462913,0.000509534716851396,0.09328892730250998,0.09328892730250998,0.09328892730250998,0.09328022213079842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492061.4600428455,594.2447189517941,0.0,0.09328892730250998,0.09328892736914314,0.09328892736914314,0.375,0.375,0.5,9.16858268918225,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,27568.78098876187,20925.406500163383,0.7590254537802527,0.7506229691446298,3.750136544204595,0.7494313759820417,0.48437249132166454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5572111935091,261.5572111935091,-11.592788806490887,246.06528150824494,277.04914087808675,110592.56073401368,110624.11089004831,-31.550156034639144,0.0,nan,277.04914087808675,3.8991408780867687,270.8523690045101,-2.2976309954898966,264.6555971307318,-8.494402869268185,258.45882525682777,-14.691174743172212,252.2620533826531,-20.88794661734687,246.06528150824494,-27.08471849175504,1.0,1.0,25762.5980482374,25762.5980482374,276.46298741260495,3.3129874126049685,276.46298741260495,276.46298741260495,82775.17206008856,82776.41358445588,-1.2415243673167424,0.0,8575.796259387458,8575.796259387458,0.9094982281392842,3569.6997881323005,276.46298741260495,3.3129874126049685,1.0,0.002,0.254103008681009,0.004412424439116561,0.0003926375033999633,0.0016073624984592112,0.19631875169998164,0.19631875169998164,0.0,1.8591742728668592e-12,0.9999062784196916,0.9999062784196916,0.0,0.09328018418344483,8.74318569831197e-06,0.0,0.0,0.0,1600325.725055678,266.81065763693096,0.0,1.0,1283831.734167329,2600.8666840084143,,,,,,,,,,,,,,,,,,3.0,1550.0
1590.0,-28.809700436630763,3.6611659193450987,35.069429824893916,28.808265015855454,5.620228097042427,-25.366707583254662,-38.948402857035376,2.1772352433663382,-6.33939454540598,-6.339394545414123,40.13869895925766,37646.04089453053,20601.154557403992,20601.154557403992,58247.19545193452,82784.87277191786,82775.64223718719,20601.154557403992,103376.79679459118,103376.79679459118,103376.79679459118,130945.53480009286,126771.87305995371,4173.6617401391495,0.0,95076.88896750737,49938.05708904913,50154.25764273138,27568.738005501684,77722.99564823307,20925.368296740504,1550.0,0.0,0.8793992766115754,2.7451280267524556,0.0014957518510113484,1.0,1.0,-6.33939454540598,336516.511615927,1560522.2251368854,4.637282781886021,1560522.2251368854,4.637282781886021,0.7590252514483828,0.09328869888954788,3.551952555840194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551952555840194,1.2815636536866233,1.2818613023459124,2.7715771632742805,5872.639428835199,14561.403508771931,6470.01533465371,0.00043709103034426824,26767.49969849118,2729.5253423433264,19339.308808706133,1972.060674002451,0.7224921649965029,0.7224921649965029,32184.007830630748,32395.05729023726,0.9918630600372649,0.8,4259.9630476529155,4287.898129693729,0.9918630600372649,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647644815586613,3.6611659193450987,-2.1955944381258305,5.856760357470929,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8795034905741795,0.0002640605795383605,197.953543492698,0.0,0.0,0.0,0.0002367983286503412,8.877371480717675e-05,0.00014346848661985208,0.0005095932577319082,0.09328869882864466,0.09328869882864466,0.09328869882864466,0.09328003590513377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492067.43729630904,594.2427659913193,0.0,0.09328869882864466,0.09328869888954788,0.09328869888954788,0.375,0.375,0.5,9.167283271659038,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27568.738005501684,20925.368296740504,0.7590252514483828,0.7506050864654038,3.750118242942056,0.749420360938683,0.4843616819005916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.55618626545834,261.55618626545834,-11.59381373454164,246.063447024989,277.04892550561897,110598.76710019728,110630.12492831188,-31.357828114581153,0.0,nan,277.04892550561897,3.8989255056189904,270.8518298096459,-2.298170190354085,264.654734113645,-8.495265886354957,258.45763841753416,-14.692361582465821,252.26054272131714,-20.88945727868284,246.063447024989,-27.08655297501099,1.0,1.0,25762.5980482374,25762.5980482374,276.462845285561,3.312845285561025,276.462845285561,276.462845285561,82774.55925460545,82775.64223718719,-1.0829825817345409,0.0,8575.796259387458,8575.796259387458,0.9094974649427139,3569.712318619395,276.462845285561,3.312845285561025,1.0,0.002,0.2541465159812825,0.0044122314374563975,0.0003927046883001177,0.0016072953133243956,0.19635234415005884,0.19635234415005884,0.0,1.6245134577819176e-12,0.9999067254904125,0.9999067254904125,0.0,0.0932799974319089,8.701457638979968e-06,0.0,0.0,0.0,1600325.6640082342,266.810605454594,0.0,1.0,1283831.9124663977,2600.865961413953,,,,,,,,,,,,,,,,,,3.0,1550.0
1595.0,-28.811591462642376,3.661117860122284,35.06939986804378,28.807824616692983,5.620090691827379,-25.368423247193075,-38.94999761888755,2.176922476017735,-6.339442055468169,-6.339442055474362,40.13863896786468,37645.31150663884,20601.153426129087,20601.153426129087,58246.46493276793,82784.15985127221,82774.90865123234,20601.153426129087,103376.06207736142,103376.06207736142,103376.06207736142,130944.75952302745,126771.68995100084,4173.069572026614,0.0,95076.85688570625,49938.008539786424,50154.27593991091,27568.69744566602,77722.97338557693,20925.332137883797,1550.0,0.0,0.8793992478926443,2.7451231725100937,0.0014957518510113484,1.0,1.0,-6.339442055468169,336515.8813859658,1560519.6309546793,4.6372837576864505,1560519.6309546793,4.6372837576864505,0.7590250565564314,0.09328847165858978,3.5519683812985487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5519683812985487,1.2815651095241505,1.281862758521564,2.771586363347085,5872.658922685493,14561.403508771931,6470.006262464598,0.00043708655107895845,26767.371406315142,2729.512260182136,19339.281691325767,1972.0579087992096,0.7224946147219786,0.7224946147219786,32184.122545327114,32395.05729023726,0.9918674792087779,0.8,4259.978231602973,4287.898129693729,0.9918674792087779,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6476444505432974,3.661117860122284,-2.19564217573531,5.856760035857594,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8796749364862133,0.0002640091149518259,197.9550755289508,0.0,0.0,0.0,0.0002367983286503412,8.875783807983173e-05,0.0001434843633471971,0.0005096519218199965,0.09328847159345445,0.09328847159345445,0.09328847159345445,0.09327986791066088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492073.3795356073,594.2408245253808,0.0,0.09328847159345445,0.09328847165858978,0.09328847165858978,0.375,0.375,0.5,9.165992749395118,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27568.69744566602,20925.332137883797,0.7590250565564314,0.7505902697457167,3.7500978593986543,0.7494111765875485,0.4843524361823333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5551669755322,261.5551669755322,-11.594833024467789,246.06162893030728,277.0487050206215,110604.98013890299,110636.165467722,-31.1853288190172,0.0,nan,277.0487050206215,3.8987050206215486,270.85128980261084,-2.2987101973891413,264.65387458463914,-8.496125415360837,258.45645936655694,-14.693540633443035,252.25904414845715,-20.890955851542827,246.06162893030728,-27.0883710696927,1.0,1.0,25762.5980482374,25762.5980482374,276.4627122340615,3.3127122340615074,276.4627122340615,276.4627122340615,82773.84203502547,82774.90865123234,-1.0666162068664562,0.0,8575.796259387458,8575.796259387458,0.9094964962377804,3569.7282232050416,276.4627122340615,3.3127122340615074,1.0,0.002,0.2541897248001895,0.004412040462191536,0.0003927714157508087,0.0016072285866053266,0.19638570787540435,0.19638570787540435,0.0,2.356135252179481e-12,0.9999073651929401,0.9999073651929401,0.0,0.09327982989901677,8.641759573006342e-06,0.0,0.0,0.0,1600325.608426789,266.8105579445318,0.0,1.0,1283832.074800976,2600.865303519219,,,,,,,,,,,,,,,,,,3.0,1550.0
1600.0,-28.813463674026117,3.6610701287346514,35.069370089738605,28.807438385579758,5.6199602575393595,-25.37012128086438,-38.95157474381847,2.1766178640483904,-6.339485967185965,-6.339485967178767,40.138580369096466,37644.53820604768,20601.14555758164,20601.14555758164,58245.68376362932,82783.51391645281,82774.20382987332,20601.14555758164,103375.34938745496,103375.34938745496,103375.34938745496,130944.00818801818,126771.52586861722,4172.4823194009705,0.0,95076.8724912753,49937.89677969484,50154.41745731161,27568.65880056322,77723.07625787483,20925.29760031826,1550.0,0.0,0.8793992332656935,2.7451186859270966,0.0014957518510113484,1.0,1.0,-6.339485967185965,336515.29888954246,1560517.0969977917,4.637284254675193,1560517.0969977917,4.637284254675193,0.75902486775638,0.09328824606359494,3.5519798509715286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5519798509715286,1.2815665274040304,1.2818641767307528,2.771592246690851,5872.671388784952,14561.403508771931,6470.000460812785,0.00043708368661515737,26767.28936547039,2729.503894344184,19339.26434980025,1972.0561404557368,0.7224961812811633,0.7224961812811633,32184.20568598647,32395.05729023726,0.9918706820513724,0.8,4259.989236327384,4287.898129693729,0.9918706820513724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647641911495863,3.6610701287346514,-2.1956876701513863,5.856757798886038,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8798447121366215,0.0002639581715085269,197.95659234568012,0.0,0.0,0.0,0.0002367983286503412,8.874213951843868e-05,0.00014350006190859014,0.0005097093285124792,0.09328824599109357,0.09328824599109357,0.09328824599109357,0.09327971390410736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492079.2767810661,594.2388977976393,0.0,0.09328824599109357,0.09328824606359494,0.09328824606359494,0.375,0.375,0.5,9.16471294309866,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27568.65880056322,20925.29760031826,0.75902486775638,0.750572733460386,3.7500794007404643,0.7494001340139689,0.48434184567203836,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5541571419614,261.5541571419614,-11.595842858038566,246.05982818937588,277.0484860944897,110611.07792556778,110641.9739352625,-30.89600969473848,0.0,nan,277.0484860944897,3.8984860944897264,270.8507545134736,-2.299245486526388,264.65302293250755,-8.496977067492423,258.45529135148104,-14.69470864851894,252.25755977044085,-20.892440229559128,246.05982818937588,-27.0901718106241,1.0,1.0,25762.5980482374,25762.5980482374,276.4625861350782,3.31258613507822,276.4625861350782,276.4625861350782,82773.20086188799,82774.20382987332,-1.0029679853323614,0.0,8575.796259387458,8575.796259387458,0.9094957941572637,3569.739750226386,276.4625861350782,3.31258613507822,1.0,0.002,0.2542325742744234,0.004411851587195285,0.0003928375908408096,0.0016071624094918765,0.1964187954204048,0.1964187954204048,0.0,3.3268613558457005e-13,0.9999081353316839,0.9999081353316839,0.0,0.09327967616981252,8.569893782424898e-06,0.0,0.0,0.0,1600325.557054976,266.810514032814,0.0,1.0,1283832.2248405237,2600.8646954528513,,,,,,,,,,,,,,,,,,3.0,1550.0
1605.0,-28.81531371794068,3.6610248919425645,35.06934176347588,28.807091409713053,5.619878652631954,-25.37179448089332,-38.95312553560359,2.176359415249775,-6.339502140473712,-6.339502140506983,40.13853150898605,37643.74799292684,20601.085686846065,20601.085686846065,58244.8336797729,82782.83479353062,82773.70146379912,20601.085686846065,103374.78715064519,103374.78715064519,103374.78715064519,130943.42169975366,126771.5144859637,4171.907213789963,0.0,95076.86457798183,49937.77777618261,50154.54089088803,27568.634549108465,77723.1754399965,20925.275206894657,1550.0,0.0,0.8793993310395017,2.7451170334585027,0.0014957518510113484,1.0,1.0,-6.339502140473712,336515.08434831945,1560514.9841658263,4.637280932555675,1560514.9841658263,4.637280932555675,0.7590247231730001,0.09328802456986302,3.5519913629247717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5519913629247717,1.281567730410274,1.2818653800163997,2.7715986277117457,5872.684909402526,14561.403508771931,6469.994168316419,0.00043708057982300646,26767.200385221062,2729.4948208838964,19339.24554110752,1972.0542225028446,0.7224978803455767,0.7224978803455767,32184.2891330704,32395.05729023726,0.991873896700496,0.8,4260.000281610987,4287.898129693729,0.991873896700496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647622592220147,3.6610248919425645,-2.195715886123126,5.85674077806569,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8800125123312086,0.0002639078401417323,197.9580912257392,0.0,0.0,0.0,0.0002367983286503412,8.872670557694183e-05,0.000143515495850087,0.000509765801705375,0.09328802450267432,0.09328802450267432,0.09328802450267432,0.09327966812394067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492085.09394402965,594.2369976683897,0.0,0.09328802450267432,0.09328802456986302,0.09328802456986302,0.375,0.375,0.5,9.163459488225898,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,27568.634549108465,20925.275206894657,0.7590247231730001,0.7505551306873965,3.750055893998566,0.7493882403806161,0.48433106058550573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.55317047110594,261.55317047110594,-11.596829528894034,246.05804803737692,277.048292904805,110617.47239784316,110647.6597407536,-30.187342910438034,0.0,nan,277.048292904805,3.8982929048050323,270.8502439313403,-2.29975606865969,264.6521949578503,-8.49780504214965,258.4541459843712,-14.695854015628754,252.25609701089184,-20.893902989108142,246.05804803737692,-27.091951962623057,1.0,1.0,25762.5980482374,25762.5980482374,276.46251138222465,3.3125113822246703,276.46251138222465,276.46251138222465,82772.52117870617,82773.70146379912,-1.1802850929525448,0.0,8575.796259387458,8575.796259387458,0.9094950894877742,3569.7513197393955,276.46251138222465,3.3125113822246703,1.0,0.002,0.2542745370633685,0.004411670971695314,0.00039290241824300245,0.0016070975817590923,0.1964512091215012,0.1964512091215012,0.0,2.0946785972419946e-15,0.9999100360676877,0.9999100360676877,0.0,0.09327963201233506,8.39255752795219e-06,0.0,0.0,0.0,1600325.538134025,266.81049785952627,0.0,1.0,1283832.2801021403,2600.8644714937545,,,,,,,,,,,,,,,,,,3.0,1550.0
