time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1610.0,-28.81715880406602,3.660977343141893,35.06931197628838,28.80664908969777,5.619717820164959,-25.373471141631487,-38.95468439497051,2.176030157705522,-6.339576623415553,-6.339576623437896,40.13846409129068,37643.038740694974,20601.14117115436,20601.14117115436,58244.179911849336,82782.17223666767,82772.7842682706,20601.14117115436,103373.92543942496,103373.92543942496,103373.92543942496,130942.50618293381,126771.17780524344,4171.328377690371,0.0,95076.85418581236,49937.72068975067,50154.592773401884,27568.58074350885,77723.17351691073,20925.227963902962,1550.0,0.0,0.8793991852932949,2.7451094233449482,0.0014957518510113484,1.0,1.0,-6.339576623415553,336514.09632170637,1560512.0688625781,4.637285884662417,1560512.0688625781,4.637285884662417,0.7590244909081837,0.09328780315662756,3.552006055114826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552006055114826,1.281569263014523,1.2818669129766027,2.7716067774282864,5872.702177673937,14561.403508771931,6469.9861315439375,0.0004370766118565227,26767.086742125164,2729.4832325131583,19339.221518656752,1972.0517728945922,0.7225000503406043,0.7225000503406043,32184.39563276566,32395.05729023726,0.9918779994131187,0.8,4260.014378201094,4287.898129693729,0.9918779994131187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647640496069825,3.660977343141893,-2.1957792087143577,5.85675655185625,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8801798972451484,0.00026385765245709144,197.95958611167322,0.0,0.0,0.0,0.0002367983286503412,8.871119384453204e-05,0.00014353100758249677,0.0005098230080297605,0.09328780315968066,0.09328780315968066,0.09328780315968066,0.09327939407109032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492090.859446456,594.2351134649165,0.0,0.09328780315968066,0.09328780315662756,0.09328780315662756,0.375,0.375,0.5,9.162198121068888,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,27568.58074350885,20925.227963902962,0.7590244909081837,0.7505402129525002,3.7500411925327026,0.7493798474296315,0.4843219472054205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.55217522738684,261.55217522738684,-11.597824772613137,246.05627803199468,277.0480724227631,110623.21001847908,110653.65964943686,-30.449630957775838,0.0,nan,277.0480724227631,3.898072422763107,270.8497135446228,-2.300286455377204,264.651354666475,-8.498645333524962,258.45299578830924,-14.69700421169074,252.25463691015653,-20.895363089843443,246.05627803199468,-27.093721968005298,1.0,1.0,25762.5980482374,25762.5980482374,276.4623299476474,3.312329947647413,276.4623299476474,276.4623299476474,82771.93469221142,82772.7842682706,-0.8495760591758881,0.0,8575.796259387458,8575.796259387458,0.9094941901483478,3569.7660853904003,276.4623299476474,3.312329947647413,1.0,0.002,0.2543167738305475,0.004411479749698932,0.00039296762184941856,0.0016070323778737156,0.1964838109247093,0.1964838109247093,0.0,-2.7686576989371936e-13,0.9999094484572967,0.9999094484572967,0.0,0.09327935580213632,8.447354491236364e-06,0.0,0.0,0.0,1600325.450997208,266.8104233765844,0.0,1.0,1283832.5345987268,2600.8634400941983,,,,,,,,,,,,,,,,,,5.0,1550.0
1615.0,-28.818968906118204,3.6609320632356166,35.069283590874335,28.806245780456834,5.6195918662673305,-25.375112828858448,-38.95620798049492,2.175735788630415,-6.339595473671693,-6.339595473675029,40.13841484939051,37642.3159079798,20601.086726035926,20601.086726035926,58243.40263401573,82781.50508549935,82772.27106352143,20601.086726035926,103373.35778955735,103373.35778955735,103373.35778955735,130941.91309748437,126771.15227745501,4170.760820029363,0.0,95076.8362879192,49937.64710905301,50154.65464318465,27568.555307927018,77723.20995111167,20925.20459643512,1550.0,0.0,0.87939927010915,2.7451074973685325,0.0014957518510113484,1.0,1.0,-6.339595473671693,336513.8462707968,1560509.9395261055,4.637283002822844,1560509.9395261055,4.637283002822844,0.7590243435940338,0.09328758454655593,3.552019914993762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552019914993762,1.281570633225548,1.281868283505865,2.7716146288822068,5872.718813962645,14561.403508771931,6469.978388775627,0.00043707278907580404,26766.977258934137,2729.4720683346645,19339.198375004125,1972.0494128988112,0.722502140900097,0.722502140900097,32184.496099182914,32395.05729023726,0.9918818697074757,0.8,4260.02767621007,4287.898129693729,0.9918818697074757,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647622927549174,3.6609320632356166,-2.1958090102642913,5.856741073499908,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8803441418131236,0.00026380842490609586,197.96105267550456,0.0,0.0,0.0,0.0002367983286503412,8.869603553308994e-05,0.00014354616589393887,0.0005098788399762693,0.0932875844759046,0.0932875844759046,0.0932875844759046,0.09327933762256596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492096.59525165556,594.2332398411336,0.0,0.0932875844759046,0.09328758454655593,0.09328758454655593,0.375,0.375,0.5,9.160961134583367,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27568.555307927018,20925.20459643512,0.7590243435940338,0.7505248750246332,3.750018477820229,0.7493694955554608,0.4843124200821997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5511943077445,261.5511943077445,-11.598805692255496,246.05453124277955,277.0478573726828,110629.27168633156,110659.28307005913,-30.011383727582945,0.0,nan,277.0478573726828,3.897857372682836,270.84919214673886,-2.3008078532611194,264.6505269207167,-8.499473079283291,258.45186169477444,-14.698138305225541,252.25319646877458,-20.8968035312254,246.05453124277955,-27.09546875722043,1.0,1.0,25762.5980482374,25762.5980482374,276.46225125401685,3.3122512540168714,276.46225125401685,276.46225125401685,82771.1265290142,82772.27106352143,-1.1445345072279451,0.0,8575.796259387458,8575.796259387458,0.909493341755039,3569.780014568731,276.46225125401685,3.3122512540168714,1.0,0.002,0.2543581859184764,0.0044113010476883666,0.00039303159613325155,0.0016069684070080057,0.19651579806662578,0.19651579806662578,0.0,3.141257219618776e-12,0.9999112163530013,0.9999112163530013,0.0,0.09327930213458019,8.282411975744066e-06,0.0,0.0,0.0,1600325.4289444778,266.8104045263283,0.0,1.0,1283832.5990070882,2600.8631790662057,,,,,,,,,,,,,,,,,,3.0,1550.0
1620.0,-28.820764585986257,3.66088860832564,35.06925621303819,28.805927547533088,5.619520864209162,-25.376736040969785,-38.957717491406925,2.1754923188453614,-6.339617664205377,-6.339617664238514,40.13836549801441,37641.55268549546,20601.042921482152,20601.042921482152,58242.595606977615,82780.85653599034,82771.73524853456,20601.042921482152,103372.77817001671,103372.77817001671,103372.77817001671,130941.30669957638,126771.10350813708,4170.203191439297,0.0,95076.83827670227,49937.53442496747,50154.78205748311,27568.528529559673,77723.31058704278,20925.180143633068,1550.0,0.0,0.8793993373683986,2.7451052301091465,0.0014957518510113484,1.0,1.0,-6.339617664205377,336513.5519108823,1560507.8054588034,4.637280717514958,1560507.8054588034,4.637280717514958,0.7590241938809523,0.09328737006535535,3.552029965091521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552029965091521,1.2815717665159088,1.2818694170594374,2.77162001996041,5872.730237010446,14561.403508771931,6469.973072253707,0.0004370701642040798,26766.902084468347,2729.4644026725077,19339.182483564327,1972.0477924229301,0.7225035763397514,0.7225035763397514,32184.56894950433,32395.05729023726,0.9918846761415595,0.8,4260.037318877288,4287.898129693729,0.9918846761415595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647608792559119,3.66088860832564,-2.1958400118540764,5.856728620179716,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8805071104226482,0.0002637595979384554,197.96250757580063,0.0,0.0,0.0,0.0002367983286503412,8.868101961206744e-05,0.0001435611818149614,0.0005099336196306948,0.09328736998721453,0.09328736998721453,0.09328736998721453,0.09327926771490302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492102.22608705267,594.2314004480727,0.0,0.09328736998721453,0.09328737006535535,0.09328737006535535,0.375,0.375,0.5,9.159745775267194,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,27568.528529559673,20925.180143633068,0.7590241938809523,0.750507751032672,3.749997006427957,0.749358141940588,0.48430197325859486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5502384295208,261.5502384295208,-11.599761570479188,246.05280410791002,277.0476727511235,110635.50888036974,110664.75411867838,-29.245238308613537,0.0,nan,277.0476727511235,3.8976727511235367,270.8486990224949,-2.301300977505093,264.6497252938266,-8.5002747061734,258.4507515652087,-14.699248434791286,252.25177783656113,-20.898222163438845,246.05280410791002,-27.097195892089957,1.0,1.0,25762.5980482374,25762.5980482374,276.4621665835424,3.312166583542421,276.4621665835424,276.4621665835424,82770.54642789888,82771.73524853456,-1.1888206356816227,0.0,8575.796259387458,8575.796259387458,0.9094927265658823,3569.790114916979,276.4621665835424,3.312166583542421,1.0,0.002,0.25439887441633446,0.004411124851198719,0.00039309444962711075,0.001606905548552701,0.19654722481355538,0.19654722481355538,0.0,-1.8201885311486254e-12,0.9999127673731057,0.9999127673731057,0.0,0.0932792323630085,8.137702346857099e-06,0.0,0.0,0.0,1600325.402983982,266.8103823357946,0.0,1.0,1283832.6748286516,2600.862871783948,,,,,,,,,,,,,,,,,,3.0,1550.0
1625.0,-28.82254093078678,3.660846563669782,35.06922954984649,28.805585426185303,5.619423322245745,-25.378344505486897,-38.95920974956823,2.175226896365406,-6.339643279850691,-6.339643279834144,40.13831600844663,37640.79997003441,20601.00907761808,20601.00907761808,58241.80904765249,82780.22828672682,82771.17996474517,20601.00907761808,103372.18904236326,103372.18904236326,103372.18904236326,130940.68940714594,126771.03508215843,4169.654324987515,0.0,95076.8457756894,49937.41745692471,50154.92035418299,27568.500364782685,77723.42071896567,20925.154568739737,1550.0,0.0,0.8793993867232589,2.7451026128998532,0.0014957518510113484,1.0,1.0,-6.339643279850691,336513.21211673366,1560505.6654188908,4.637279040555366,1560505.6654188908,4.637279040555366,0.7590240416366835,0.0932871594454118,3.552040472727417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552040472727417,1.281573001992804,1.2818706528232773,2.771625547045787,5872.741948241128,14561.403508771931,6469.967621545521,0.0004370674730954738,26766.82501387297,2729.456543658943,19339.166191032797,1972.046131047075,0.7225050479841933,0.7225050479841933,32184.64511634645,32395.05729023726,0.9918876103406317,0.8,4260.047400528231,4287.898129693729,0.9918876103406317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647597871715488,3.660846563669782,-2.1958724349423244,5.856718998612106,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8806683562902806,0.000263711304906337,197.9639468314306,0.0,0.0,0.0,0.0002367983286503412,8.866617762269918e-05,0.00014357602380432965,0.000509987847466254,0.09328715937572778,0.09328715937572778,0.09328715937572778,0.09327918401670932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492107.7641900421,594.2295912925222,0.0,0.09328715937572778,0.0932871594454118,0.0932871594454118,0.375,0.375,0.5,9.158549480415887,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27568.500364782685,20925.154568739737,0.7590240416366835,0.750490673780825,3.749976821242298,0.7493469601427439,0.48429160247767494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5492925169958,261.5492925169958,-11.600707483004157,246.05109525209744,277.0474897818847,110641.3823498556,110670.32268563155,-28.94033577596511,0.0,nan,277.0474897818847,3.897489781884701,270.84821087594497,-2.3017891240550057,264.64893196997355,-8.501068030026431,258.44965306401633,-14.700346935983646,252.25037415805807,-20.899625841941912,246.05109525209744,-27.098904747902537,1.0,1.0,25762.5980482374,25762.5980482374,276.4620762178323,3.3120762178323275,276.4620762178323,276.4620762178323,82769.91536798317,82771.17996474517,-1.2645967620046576,0.0,8575.796259387458,8575.796259387458,0.9094920833690352,3569.800675091054,276.4620762178323,3.3120762178323275,1.0,0.002,0.25443892532312734,0.004410950824576547,0.00039315631514598535,0.001606843685286738,0.19657815757299266,0.19657815757299266,0.0,4.327233016354626e-13,0.9999141341555696,0.9999141341555696,0.0,0.09327914926469151,8.010180720291528e-06,0.0,0.0,0.0,1600325.3730164736,266.8103567201493,0.0,1.0,1283832.7623532664,2600.8625170727573,,,,,,,,,,,,,,,,,,3.0,1550.0
1630.0,-28.82429895442061,3.6608054715984153,35.06920331016885,28.805214422196173,5.619319754473019,-25.379937083525874,-38.960688387136884,2.174957883168907,-6.339673273075164,-6.339673273030488,40.13826580088647,37640.087810804594,20600.98621393554,20600.98621393554,58241.07402474013,82779.57393922571,82770.59751677711,20600.98621393554,103371.58373071265,103371.58373071265,103371.58373071265,130940.05395992541,126770.94117440938,4169.112785516032,0.0,95076.82673990255,49937.34061002003,50154.98458875835,27568.470229212766,77723.45481797111,20925.127367722318,1550.0,0.0,0.8793994152425025,2.7450995484257574,0.0014957518510113484,1.0,1.0,-6.339673273075164,336512.8142538933,1560503.4943318043,4.6372780715400355,1560503.4943318043,4.6372780715400355,0.7590238846676785,0.09328695191877562,3.5520533644725134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5520533644725134,1.2815742541860395,1.2818719053073402,2.771632898265823,5872.757524594262,14561.403508771931,6469.960371815716,0.0004370638938000946,26766.722507847695,2729.4460909533527,19339.144521105256,1972.0439213294303,0.7225070053098672,0.7225070053098672,32184.73856485155,32395.05729023726,0.9918912102889811,0.8,4260.059769627215,4287.898129693729,0.9918912102889811,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647590493991084,3.6608054715984153,-2.1959070270328676,5.856712498631283,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8808279704452688,0.0002636635179848202,197.96537126322673,0.0,0.0,0.0,0.0002367983286503412,8.865147336793716e-05,0.00014359072805909167,0.0005100419287093542,0.09328695185403951,0.09328695185403951,0.09328695185403951,0.09327908291028747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492113.2217101726,594.22780838256,0.0,0.09328695185403951,0.09328695191877562,0.09328695191877562,0.375,0.375,0.5,9.157369152850537,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,27568.470229212766,20925.127367722318,0.7590238846676785,0.7504755134396188,3.7499563557072038,0.7493371744879477,0.48428222727563963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.54835456070333,261.54835456070333,-11.601645439296647,246.04940405680745,277.0473050646072,110647.22116315465,110675.91807748222,-28.696914327575257,0.0,nan,277.0473050646072,3.897305064607224,270.847724863028,-2.302275136971957,264.64814466148385,-8.501855338516123,258.4485644599272,-14.701435540072794,252.24898425836628,-20.9010157416337,246.04940405680745,-27.10059594319253,1.0,1.0,25762.5980482374,25762.5980482374,276.4619783069814,3.311978306981416,276.4619783069814,276.4619783069814,82769.25730012309,82770.59751677711,-1.3402166540181497,0.0,8575.796259387458,8575.796259387458,0.9094912942342697,3569.813631294876,276.4619783069814,3.311978306981416,1.0,0.002,0.2544784424303668,0.004410778348987206,0.0003932173522957513,0.001606782648717924,0.19660867614787564,0.19660867614787564,0.0,1.0136752548461914e-12,0.9999152783953568,0.9999152783953568,0.0,0.09327904849851679,7.903420258834906e-06,0.0,0.0,0.0,1600325.337927662,266.8103267269248,0.0,1.0,1283832.8648353629,2600.86210174344,,,,,,,,,,,,,,,,,,3.0,1550.0
1635.0,-28.826042905026068,3.660762915912353,35.06917609358,28.804819494858407,5.619165068077415,-25.381522107723136,-38.96215836340559,2.1746442703983804,-6.339732880793235,-6.3397328808011375,40.138206125307626,37639.37998000176,20601.02134122979,20601.02134122979,58240.40132123155,82778.98554915901,82769.80682901877,20601.02134122979,103370.82817024855,103370.82817024855,103370.82817024855,130939.25323820865,126770.68272817333,4168.570510035324,0.0,95076.84577688761,49937.24020638775,50155.117300555394,27568.425067960103,77723.5423685155,20925.08753091261,1550.0,0.0,0.8793993202441517,2.7450934581813873,0.0014957518510113484,1.0,1.0,-6.339732880793235,336512.0235532137,1560500.9138316824,4.637281299355759,1560500.9138316824,4.637281299355759,0.7590236830478811,0.0932867447330013,3.5520649234722015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5520649234722015,1.2815757139829043,1.281873365443249,2.771638760563767,5872.769946100148,14561.403508771931,6469.954590375053,0.0004370610394374434,26766.64076397242,2729.4377553978597,19339.12723999222,1972.0421591463162,0.7225085661859539,0.7225085661859539,32184.8223526157,32395.05729023726,0.9918944380755635,0.8,4260.070860004183,4287.898129693729,0.9918944380755635,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647601828975968,3.660762915912353,-2.1959595691565275,5.856722485068881,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8809863377269577,0.00026361612147838686,197.96678431265985,0.0,0.0,0.0,0.0002367983286503412,8.863685747896734e-05,0.00014360534394806148,0.0005100955050610702,0.09328674465467014,0.09328674465467014,0.09328674465467014,0.09327886588587113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492118.6405150909,594.2260376265625,0.0,0.09328674465467014,0.0932867447330013,0.0932867447330013,0.375,0.375,0.5,9.15618734828771,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27568.425067960103,20925.08753091261,0.7590236830478811,0.7504594148279453,3.7499424299916417,0.7493276753276721,0.4842725747308301,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5474106242894,261.5474106242894,-11.60258937571058,246.04772691828828,277.047094330291,110652.59585013681,110681.47572640843,-28.879876271606093,0.0,nan,277.047094330291,3.8970943302909973,270.8472208479013,-2.302779152098651,264.647347365476,-8.502652634523997,258.4474738830878,-14.702526116912168,252.24760040069205,-20.902399599307927,246.04772691828828,-27.1022730817117,1.0,1.0,25762.5980482374,25762.5980482374,276.4618264992873,3.311826499287349,276.4618264992873,276.4618264992873,82768.67291163125,82769.80682901877,-1.1339173875167035,0.0,8575.796259387458,8575.796259387458,0.9094905866790806,3569.8252480895626,276.4618264992873,3.311826499287349,1.0,0.002,0.2545180138490279,0.004410600845039182,0.0003932784493989705,0.001606721551254185,0.19663922469948525,0.19663922469948525,0.0,6.531554810895734e-13,0.9999151617697462,0.9999151617697462,0.0,0.093278830450672,7.91428232929026e-06,0.0,0.0,0.0,1600325.268193076,266.81026711920674,0.0,1.0,1283833.06850544,2600.861276329759,,,,,,,,,,,,,,,,,,3.0,1550.0
1640.0,-28.82776987962914,3.6607197839198635,35.069148557552474,28.80439959643411,5.619028532517841,-25.38309003840292,-38.963614544458665,2.1743486909992975,-6.339782726783255,-6.3397827268424845,40.13814933859343,37638.7216285891,20601.035172170432,20601.035172170432,58239.756800759526,82778.3303535519,82769.09007235328,20601.035172170432,103370.12524452372,103370.12524452372,103370.12524452372,130938.51001889791,126770.4798383219,4168.030180576006,0.0,95076.8113822875,49937.202656280955,50155.12080667394,27568.384774374197,77723.50558104814,20925.051776952856,1550.0,0.0,0.8793992668382091,2.745088365321137,0.0014957518510113484,1.0,1.0,-6.339782726783255,336511.3623436683,1560498.4582524975,4.6372831139615736,1560498.4582524975,4.6372831139615736,0.7590234955079211,0.09328653753888226,3.5520802229799644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5520802229799644,1.281577089841528,1.2818747416214218,2.7716477230559677,5872.788936545653,14561.403508771931,6469.945751368235,0.00043705667554957533,26766.515791843303,2729.4250117872366,19339.100819609335,1972.039465017038,0.7225109524902243,0.7225109524902243,32184.93325413084,32395.05729023726,0.9918987103782896,0.8,4260.085539231172,4287.898129693729,0.9918987103782896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6476062919870404,3.6607197839198635,-2.1960066331861583,5.856726417106022,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8811431937040817,0.0002635691940724719,197.968183627035,0.0,0.0,0.0,0.0002367983286503412,8.86223809507314e-05,0.0001436198204762974,0.000510149123941789,0.09328653745976478,0.09328653745976478,0.09328653745976478,0.09327868716456757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492124.0527583355,594.2242691468704,0.0,0.09328653745976478,0.09328653753888226,0.09328653753888226,0.375,0.375,0.5,9.155009802277617,5.923084245296195e-11,5.923084245296195e-11,5.923084245296195e-11,5.923084245296195e-11,5.923084245296195e-11,5.923084245296195e-11,27568.384774374197,20925.051776952856,0.7590234955079211,0.7504462360617156,3.7499246463585765,0.7493197375152946,0.48426433351414355,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5464730991108,261.5464730991108,-11.603526900889165,246.0460654039195,277.04688079430275,110658.28044549291,110686.96416954682,-28.683724053907,0.0,nan,277.04688079430275,3.896880794302774,270.84671771623215,-2.303282283767828,264.6465546381475,-8.50344536185247,258.44639156006724,-14.703608439932736,252.24622848199564,-20.903771518004334,246.0460654039195,-27.103934596080478,1.0,1.0,25762.5980482374,25762.5980482374,276.46169307422383,3.3116930742238537,276.46169307422383,276.46169307422383,82768.01408248025,82769.09007235328,-1.0759898730320856,0.0,8575.796259387458,8575.796259387458,0.9094896501566423,3569.8406240948643,276.46169307422383,3.3116930742238537,1.0,0.002,0.2545574410851091,0.004410425532301098,0.0003933393315971161,0.0016066606679941593,0.19666966579855805,0.19666966579855805,0.0,-4.0872470338793043e-13,0.9999154706791678,0.9999154706791678,0.0,0.09327865209122131,7.885447660953867e-06,0.0,0.0,0.0,1600325.2098786163,266.8102172732167,0.0,1.0,1283833.238821203,2600.8605860913976,,,,,,,,,,,,,,,,,,3.0,1550.0
1645.0,-28.82947422685132,3.6606778246167617,35.0691217724353,28.804045740421884,5.618913893469891,-25.384635414805185,-38.96505228532476,2.1740750811444647,-6.339811024579376,-6.339811024633002,40.1380997995258,37638.030338401,20601.00702945451,20601.00702945451,58239.037367855504,82777.73131739379,82768.53064168621,20601.00702945451,103369.53767114073,103369.53767114073,103369.53767114073,130937.89321667425,126770.39573068036,4167.497485993886,0.0,95076.81780391619,49937.11682392621,50155.22331109997,27568.355545533508,77723.57885663348,20925.025344289395,1550.0,0.0,0.8793993019505433,2.745085474084569,0.0014957518510113484,1.0,1.0,-6.339811024579376,336510.98697245953,1560496.3160812506,4.637281920928673,1560496.3160812506,4.637281920928673,0.7590233414440843,0.09328633257479688,3.552091165116178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552091165116178,1.2815783634392743,1.2818760155149667,2.7716535066835095,5872.801191358398,14561.403508771931,6469.940047342798,0.0004370538594460297,26766.435146043477,2729.4167882042775,19339.08376989559,1972.0377264300848,0.7225124923949474,0.7225124923949474,32185.012570315856,32395.05729023726,0.9919017659091666,0.8,4260.0960377377305,4287.898129693729,0.9919017659091666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647597210807677,3.6606778246167617,-2.196040591717143,5.856718416333905,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8812980240495258,0.0002635228890675212,197.96956462653458,0.0,0.0,0.0,0.0002367983286503412,8.860808988812348e-05,0.00014363411153890535,0.0005102014586066574,0.09328633249357722,0.09328633249357722,0.09328633249357722,0.09327859264412693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492129.4200713176,594.2225156766367,0.0,0.09328633249357722,0.09328633257479688,0.09328633257479688,0.375,0.375,0.5,9.153848830409826,5.360334398574196e-11,5.360334398574196e-11,5.360334398574196e-11,5.360334398574196e-11,5.360334398574196e-11,5.360334398574196e-11,27568.355545533508,20925.025344289395,0.7590233414440843,0.7504309193270252,3.7499058721911047,0.7493097747760874,0.48425498274888945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.54555032763295,261.54555032763295,-11.604449672367025,246.04442318036428,277.0466774748814,110663.95458716879,110692.18691911825,-28.23233194946739,0.0,nan,277.0466774748814,3.8966774748814146,270.84622661600116,-2.3037733839988164,264.645775757083,-8.504224242916962,258.44532489819676,-14.704675101803218,252.24487403927105,-20.905125960728924,246.04442318036428,-27.1055768196357,1.0,1.0,25762.5980482374,25762.5980482374,276.4615995427629,3.311599542762906,276.4615995427629,276.4615995427629,82767.3628868984,82768.53064168621,-1.1677547878207406,0.0,8575.796259387458,8575.796259387458,0.9094889803591905,3569.851620941759,276.4615995427629,3.311599542762906,1.0,0.002,0.2545963100226219,0.00441025608200299,0.00039339936854564133,0.001606600631589976,0.19669968427282067,0.19669968427282067,0.0,1.3561721190491483e-13,0.9999166674634646,0.9999166674634646,0.0,0.09327855878807934,7.773786717539304e-06,0.0,0.0,0.0,1600325.1767732147,266.8101889754206,0.0,1.0,1283833.3355102101,2600.860194240161,,,,,,,,,,,,,,,,,,3.0,1550.0
1650.0,-28.831164547372406,3.6606371899053145,35.0690957680587,28.80372394518929,5.61883853774769,-25.38616423884931,-38.966468757111556,2.173838228832986,-6.339836226358614,-6.339836226373703,40.13805197958577,37637.31050685947,20600.975237534774,20600.975237534774,58238.28574439424,82777.10554090685,82767.9961875125,20600.975237534774,103368.97142504728,103368.97142504728,103368.97142504728,130937.29958042483,126770.32658997223,4166.972990452607,0.0,95076.80636931563,49937.01133387004,50155.327817161764,27568.328155377563,77723.65597253933,20925.00049125467,1550.0,0.0,0.8793993472177885,2.7450828991754848,0.0014957518510113484,1.0,1.0,-6.339836226358614,336510.6526702799,1560494.2482500726,4.63728038285634,1560494.2482500726,4.63728038285634,0.7590231940551307,0.09328613086026692,3.5521020676266772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5521020676266772,1.2815794659402404,1.2818771182719932,2.771659629409442,5872.814164679941,14561.403508771931,6469.934008813597,0.00043705087821277976,26766.34977238726,2729.4080825141373,19339.06572032771,1972.0358858863844,0.7225141225748423,0.7225141225748423,32185.09159921764,32395.05729023726,0.9919048103747826,0.8,4260.106498218695,4287.898129693729,0.9919048103747826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647586952091845,3.6606371899053145,-2.196072188214024,5.856709378119339,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8814516091440346,0.0002634769725504909,197.97093427950065,0.0,0.0,0.0,0.0002367983286503412,8.85940123217002e-05,0.00014364818910532864,0.0005102530295318658,0.09328613079399416,0.09328613079399416,0.09328613079399416,0.09327850994969315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492134.70957008965,594.2207876703307,0.0,0.09328613079399416,0.09328613086026692,0.09328613086026692,0.375,0.375,0.5,9.152705696488752,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27568.328155377563,20925.00049125467,0.7590231940551307,0.7504150036475491,3.749885745548062,0.7492993608660213,0.484245240858937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5446485737095,261.5446485737095,-11.605351426290497,246.042798141694,277.0464990057072,110669.80449360113,110697.39379021533,-27.589296614204912,0.0,nan,277.0464990057072,3.8964990057071986,270.84575883292837,-2.304241167071609,264.6450186601143,-8.50498133988566,258.44427848731453,-14.705721512685443,252.24353831449864,-20.90646168550134,246.042798141694,-27.107201858305984,1.0,1.0,25762.5980482374,25762.5980482374,276.4615120197919,3.3115120197919055,276.4615120197919,276.4615120197919,82766.79556955885,82767.9961875125,-1.200617953654728,0.0,8575.796259387458,8575.796259387458,0.909488312986509,3569.8625779648105,276.4615120197919,3.3115120197919055,1.0,0.002,0.2546345812044007,0.004410089664621636,0.00039345848434782775,0.0016065415147852031,0.19672924217391388,0.19672924217391388,0.0,-8.669692568019638e-13,0.9999179488137659,0.9999179488137659,0.0,0.09327847662257065,7.654237696270242e-06,0.0,0.0,0.0,1600325.147289815,266.81016377364136,0.0,1.0,1283833.4216206204,2600.85984526084,,,,,,,,,,,,,,,,,,3.0,1550.0
1655.0,-28.832837123095086,3.660597596452448,35.06907033439406,28.80340536301958,5.618741356002369,-25.3876792751859,-38.9678756595589,2.173583507664837,-6.33986368865169,-6.339863688657361,40.13800417522256,37636.60070306523,20600.950247326204,20600.950247326204,58237.550950391436,82776.52915048618,82767.44952804824,20600.950247326204,103368.39977537445,103368.39977537445,103368.39977537445,130936.69966482747,126770.24380872631,4166.455856101158,0.0,95076.82424894234,49936.89579999206,50155.476054389204,27568.299889453025,77723.77594384222,20924.97493554119,1550.0,0.0,0.8793993802645705,2.7450800933080735,0.0014957518510113484,1.0,1.0,-6.33986368865169,336510.2883826386,1560492.1810954735,4.637279260006076,1560492.1810954735,4.637279260006076,0.7590230452892958,0.09328593231054912,3.5521112527339858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5521112527339858,1.2815806516193404,1.2818783042264723,2.77166423216964,5872.823917376484,14561.403508771931,6469.929469299205,0.00043704863705703266,26766.28559304377,2729.4015380424275,19339.05215141541,1972.0345022423978,0.7225153480556672,0.7225153480556672,32185.15817916112,32395.05729023726,0.9919073752650784,0.8,4260.115310921589,4287.898129693729,0.9919073752650784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64757888817339,3.660597596452448,-2.1961046771299833,5.856702273582432,3.5,3.5,1.0,0.6,0.00023224220142702883,0.881603610347809,0.00026343154531252995,197.97228957265554,0.0,0.0,0.0,0.0002367983286503412,8.858003190594485e-05,0.00014366216952108399,0.0005103040089480199,0.0932859322416715,0.0932859322416715,0.0932859322416715,0.09327841811100426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492139.9217750439,594.2190848741369,0.0,0.0932859322416715,0.09328593231054912,0.09328593231054912,0.375,0.375,0.5,9.151578584137624,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27568.299889453025,20924.97493554119,0.7590230452892958,0.7503986336856149,3.749867776117821,0.7492887503621778,0.48423536100792136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5437557014701,261.5437557014701,-11.606244298529873,246.0411895412528,277.0463218616714,110675.28812894829,110702.60568945236,-27.31756050408677,0.0,nan,277.0463218616714,3.8963218616714244,270.8452953976077,-2.3047046023922917,264.6442689335029,-8.505731066497106,258.44324246944683,-14.706757530553148,252.24221600533912,-20.90778399466086,246.0411895412528,-27.108810458747172,1.0,1.0,25762.5980482374,25762.5980482374,276.46142081305254,3.311420813052564,276.46142081305254,276.46142081305254,82766.22019097507,82767.44952804824,-1.2293370731640607,0.0,8575.796259387458,8575.796259387458,0.9094877507401653,3569.8718089976555,276.46142081305254,3.311420813052564,1.0,0.002,0.2546723164838204,0.0044099251608891695,0.00039351677024360556,0.0016064832301510255,0.19675838512180277,0.19675838512180277,0.0,3.9463094250735686e-13,0.999919097606119,0.999919097606119,0.0,0.09327838525530976,7.5470552393474005e-06,0.0,0.0,0.0,1600325.1151618427,266.8101363113483,0.0,1.0,1283833.5154548238,2600.859464979411,,,,,,,,,,,,,,,,,,3.0,1550.0
1660.0,-28.834489615083626,3.6605580874932535,35.069044890395126,28.803009876888268,5.618608161577081,-25.38917983739577,-38.96926915096117,2.17329838363222,-6.339902213693904,-6.339902213714683,40.137953232542266,37635.962911036,20600.948220488342,20600.948220488342,58236.911131524335,82775.91602122672,82766.82703464187,20600.948220488342,103367.77525513021,103367.77525513021,103367.77525513021,130936.041412061,126770.0985040735,4165.942907987493,0.0,95076.80159660209,49936.84848549384,50155.50345678694,27568.26615693078,77723.76961371771,20924.94480095606,1550.0,0.0,0.879399365663253,2.745076157145289,0.0014957518510113484,1.0,1.0,-6.339902213693904,336509.7773480209,1560489.978233691,4.6372797561237595,1560489.978233691,4.6372797561237595,0.7590228809400638,0.09328573574009157,3.5521251253898787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5521251253898787,1.2815819788206548,1.281879631736035,2.7716721864789617,5872.840771603446,14561.403508771931,6469.921624189455,0.0004370447639530717,26766.174681463825,2729.3902282087997,19339.02870185737,1972.0321110529458,0.7225174658689678,0.7225174658689678,32185.25873759933,32395.05729023726,0.9919112491273299,0.8,4260.128621110711,4287.898129693729,0.9919112491273299,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647578234147028,3.6605580874932535,-2.196143609873724,5.856701697366978,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8817538141484579,0.00026338667063358686,197.97362861012374,0.0,0.0,0.0,0.0002367983286503412,8.856618676577375e-05,0.0001436760146612551,0.0005103551815941288,0.09328573561877937,0.09328573561877937,0.09328573561877937,0.09327828281056923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492145.0745648442,594.2174012994125,0.0,0.09328573561877937,0.09328573574009157,0.09328573574009157,0.375,0.375,0.5,9.150460628455507,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,27568.26615693078,20924.94480095606,0.7590228809400638,0.7503855074142054,3.7498500505344867,0.7492805794283802,0.4842271945646021,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.54286284451445,261.54286284451445,-11.607137155485532,246.0395978215186,277.0461278674926,110680.60200160091,110707.91909472203,-27.317093121124092,0.0,nan,277.0461278674926,3.8961278674926234,270.8448218583141,-2.3051781416858717,264.6435158491252,-8.506484150874769,258.44220983992875,-14.707790160071227,252.24090383070748,-20.909096169292496,246.0395978215186,-27.110402178481365,1.0,1.0,25762.5980482374,25762.5980482374,276.4613097007523,3.311309700752304,276.4613097007523,276.4613097007523,82765.54285813449,82766.82703464187,-1.2841765073826537,0.0,8575.796259387458,8575.796259387458,0.9094869015546332,3569.885751016828,276.4613097007523,3.311309700752304,1.0,0.002,0.2547097471679776,0.004409760144745329,0.00039357457651832884,0.0016064254201835415,0.19678728825916442,0.19678728825916442,0.0,-3.2981295645939657e-12,0.9999197504184342,0.9999197504184342,0.0,0.09327824959883237,7.48614125920273e-06,0.0,0.0,0.0,1600325.070091609,266.8100977863061,0.0,1.0,1283833.6470886213,2600.858931507875,,,,,,,,,,,,,,,,,,3.0,1550.0
1665.0,-28.836133841151685,3.660517630503084,35.06901887797126,28.80266091031956,5.618497989546549,-25.390670658064163,-38.97065363181753,2.173034806025861,-6.339953714543185,-6.3399537145747065,40.137898155327406,37635.294297312015,20600.970970860246,20600.970970860246,58236.26526817226,82775.32651307929,82766.11581356217,20600.970970860246,103367.08678442241,103367.08678442241,103367.08678442241,130935.31263042816,126769.8819994681,4165.430630960062,0.0,95076.79889309833,49936.76667578447,50155.59135257095,27568.225846005746,77723.8171985767,20924.909134922695,1550.0,0.0,0.8793992968887696,2.745070895231276,0.0014957518510113484,1.0,1.0,-6.339953714543185,336509.09419029293,1560487.5965918931,4.637282092915596,1560487.5965918931,4.637282092915596,0.7590226970646508,0.09328553949183131,3.5521364147606027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5521364147606027,1.2815832057296588,1.2818808589299937,2.7716783419756372,5872.853814362263,14561.403508771931,6469.915553111228,0.0004370417667019001,26766.08885233538,2729.3814760734176,19339.010554998276,1972.0302605883026,0.7225191047406585,0.7225191047406585,32185.340570572986,32395.05729023726,0.9919144016215189,0.8,4260.139452746275,4287.898129693729,0.9919144016215189,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647585575307999,3.660517630503084,-2.196190534631314,5.856708165134398,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8819032940232521,0.0002633420274093064,197.9749609675788,0.0,0.0,0.0,0.0002367983286503412,8.855243313110484e-05,0.000143689768295924,0.0005104056583924651,0.09328553942853753,0.09328553942853753,0.09328553942853753,0.09327809671466442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492150.1999037469,594.2157264689433,0.0,0.09328553942853753,0.09328553949183131,0.09328553949183131,0.375,0.375,0.5,9.149344212189554,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,27568.225846005746,20924.909134922695,0.7590226970646508,0.7503708616005152,3.7498349752861344,0.7492718109737758,0.4842182956757971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5419782285599,261.5419782285599,-11.608021771440065,246.03801883671576,277.045937620398,110686.00865126394,110713.07360957027,-27.06495830634669,0.0,nan,277.045937620398,3.8959376203980014,270.8443538636559,-2.3056461363440803,264.64277010694457,-8.50722989305541,258.4411863501977,-14.708813649802266,252.23960259344736,-20.91039740655262,246.03801883671576,-27.111981163284213,1.0,1.0,25762.5980482374,25762.5980482374,276.46117526635953,3.3111752663595553,276.46117526635953,276.46117526635953,82765.04647863045,82766.11581356217,-1.0693349317152752,0.0,8575.796259387458,8575.796259387458,0.9094862104984996,3569.8970968344056,276.46117526635953,3.3111752663595553,1.0,0.002,0.25474712821538736,0.004409593255341814,0.00039363229557789353,0.0016063677034482888,0.19681614778894677,0.19681614778894677,0.0,-9.738178145812793e-13,0.9999198567057391,0.9999198567057391,0.0,0.09327806328138953,7.476210441777884e-06,0.0,0.0,0.0,1600325.009841017,266.8100462854568,0.0,1.0,1283833.8230586015,2600.85821835561,,,,,,,,,,,,,,,,,,3.0,1550.0
1670.0,-28.83776154047151,3.660476957651235,35.06899280506401,28.802306146267824,5.61837510806633,-25.392147875612714,-38.9720248064026,2.1727614427021504,-6.339996902636244,-6.339996902626089,40.13784568536595,37634.63322096837,20600.976152171283,20600.976152171283,58235.609373139654,82774.75604934522,82765.46721073822,20600.976152171283,103366.4433629095,103366.4433629095,103366.4433629095,130934.63309716618,126769.7118494783,4164.921247687868,0.0,95076.80395700652,49936.681126825235,50155.69203353475,27568.189734256677,77723.88176779143,20924.876997890515,1550.0,0.0,0.8793992629762513,2.745066482649375,0.0014957518510113484,1.0,1.0,-6.339996902636244,336508.5213019493,1560485.3276943786,4.63728324518164,1560485.3276943786,4.63728324518164,0.7590225255845844,0.09328534387404344,3.5521474610855597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5521474610855597,1.2815844781919967,1.2818821316878666,2.7716842092975202,5872.866246513274,14561.403508771931,6469.909766185506,0.0004370389097507534,26766.007041822082,2729.3731337227373,19338.99325749003,1972.0284967333423,0.7225206668769351,0.7225206668769351,32185.42064173664,32395.05729023726,0.991917486246525,0.8,4260.150051183865,4287.898129693729,0.991917486246525,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647587247229608,3.660476957651235,-2.196232680492698,5.856709638143933,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8820512983517945,0.00026329783977530307,197.97627995066108,0.0,0.0,0.0,0.0002367983286503412,8.853881362836353e-05,0.0001437033877986653,0.0005104556241184226,0.09328534379826675,0.09328534379826675,0.09328534379826675,0.09327794317708347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492155.30743245274,594.2140575714413,0.0,0.09328534379826675,0.09328534387404344,0.09328534387404344,0.375,0.375,0.5,9.14823410068824,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27568.189734256677,20924.876997890515,0.7590225255845844,0.750356174844629,3.749819382339064,0.7492627497314774,0.48420938796399715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5410985207922,261.5410985207922,-11.60890147920776,246.03645381316232,277.04574322842063,110691.26284004103,110718.17763165079,-26.914791609752083,0.0,nan,277.04574322842063,3.895743228420656,270.8438853453627,-2.3061146546372697,264.6420274623247,-8.5079725376753,258.4401695792699,-14.7098304207301,252.23831169621317,-20.911688303786804,246.03645381316232,-27.113546186837652,1.0,1.0,25762.5980482374,25762.5980482374,276.46105644651794,3.3110564465179664,276.46105644651794,276.46105644651794,82764.47626606574,82765.46721073822,-0.9909446724777808,0.0,8575.796259387458,8575.796259387458,0.909485534319069,3569.9081983909873,276.46105644651794,3.3110564465179664,1.0,0.002,0.2547842968905722,0.004409428604579437,0.000393689693202872,0.001606310305008813,0.196844846601436,0.196844846601436,0.0,-1.7883151556818966e-12,0.9999203118470035,0.9999203118470035,0.0,0.09327791013728848,7.4337367549683634e-06,0.0,0.0,0.0,1600324.9593154478,266.81000309736373,0.0,1.0,1283833.9706252124,2600.857620313687,,,,,,,,,,,,,,,,,,3.0,1550.0
1675.0,-28.83937357258461,3.6604363352751976,35.06896684777086,28.80194366388025,5.618259093489648,-25.39361030596918,-38.97338250009341,2.1724958264723435,-6.340036936484978,-6.340036936530807,40.13779439060021,37633.992663589335,20600.97493992037,20600.97493992037,58234.96760350971,82774.16442904329,82764.84392918932,20600.97493992037,103365.81886910969,103365.81886910969,103365.81886910969,130933.97415326217,126769.55862859261,4164.415524669557,0.0,95076.78933733662,49936.61757044779,50155.74640765426,27568.155284152486,77723.90169180675,20924.846265860324,1550.0,0.0,0.8793992415889657,2.745062392345617,0.0014957518510113484,1.0,1.0,-6.340036936484978,336507.99025521934,1560483.109616831,4.637283971870345,1560483.109616831,4.637283971870345,0.7590223593193753,0.09328514941711828,3.552159839112912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552159839112912,1.2815857145952778,1.2818833683783077,2.7716911936980173,5872.881045619822,14561.403508771931,6469.9028773985,0.0004370355088411107,26765.909655991254,2729.3632031316765,19338.97266644467,1972.026397031063,0.7225225264150832,0.7225225264150832,32185.510365912243,32395.05729023726,0.9919209427420422,0.8,4260.161927320441,4287.898129693729,0.9919209427420422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475868560567,3.6604363352751976,-2.196272958234502,5.8567092935097,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8821979045008994,0.0002632540841937491,197.9775862553666,0.0,0.0,0.0,0.0002367983286503412,8.852532993505033e-05,0.0001437168714919785,0.0005105052991167574,0.09328514935541217,0.09328514935541217,0.09328514935541217,0.0932778019191439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492160.3821101179,594.2123994430781,0.0,0.09328514935541217,0.09328514941711828,0.09328514941711828,0.375,0.375,0.5,9.147131971815663,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,27568.155284152486,20924.846265860324,0.7590223593193753,0.7503425900136942,3.749802563989064,0.749254300619452,0.4842010223935595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5402270679853,261.5402270679853,-11.609772932014664,246.03490341713947,277.0455507188307,110696.58148671666,110723.2437166508,-26.66222993413181,0.0,nan,277.0455507188307,3.895550718830748,270.8434212584885,-2.306578741511487,264.641291798158,-8.508708201841955,258.43916233781886,-14.71083766218112,252.23703287747648,-20.912967122523497,246.03490341713947,-27.115096582860502,1.0,1.0,25762.5980482374,25762.5980482374,276.46094373346716,3.310943733467184,276.46094373346716,276.46094373346716,82763.8847721119,82764.84392918932,-0.9591570774209686,0.0,8575.796259387458,8575.796259387458,0.9094847766210452,3569.9206383084766,276.46094373346716,3.310943733467184,1.0,0.002,0.2548211977777916,0.004409265604544379,0.00039374667958994773,0.0016062533191503231,0.19687333979497387,0.19687333979497387,0.0,-1.2597293000404797e-12,0.9999208858130838,0.9999208858130838,0.0,0.09327776923837079,7.380178747491167e-06,0.0,0.0,0.0,1600324.912479993,266.809963063515,0.0,1.0,1283834.107414256,2600.857065950097,,,,,,,,,,,,,,,,,,3.0,1550.0
