time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1680.0,-28.840976239703195,3.660394255176416,35.06894012925174,28.80155477849769,5.61811839952786,-25.39506677577203,-38.97473554881287,2.172208935598226,-6.340095998279423,-6.3400959982621305,40.13773686561875,37633.37636168028,20601.009922083405,20601.009922083405,58234.386283763684,82773.58413844685,82764.08682783572,20601.009922083405,103365.09674991913,103365.09674991913,103365.09674991913,130933.20787584031,126769.29956747903,4163.908308361278,0.0,95076.7764752301,49936.56869846904,50155.7864186234,27568.111125921183,77723.89754454458,20924.807363081552,1550.0,0.0,0.8793991413940001,2.74505635794382,0.0014957518510113484,1.0,1.0,-6.340095998279423,336507.2068050708,1560480.6221361298,4.637287376255429,1560480.6221361298,4.637287376255429,0.7590221639598224,0.09328495459647027,3.5521729621342955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5521729621342955,1.2815870500314832,1.281884704124674,2.771698545211606,5872.896622594958,14561.403508771931,6469.895626419193,0.00043703192914519763,26765.807152054884,2729.3527506390956,19338.950992782287,1972.02418693257,0.7225244836787066,0.7225244836787066,32185.605490231843,32395.05729023726,0.9919246072730127,0.8,4260.174518234802,4287.898129693729,0.9919246072730127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647598144210191,3.660394255176416,-2.1963249835111194,5.8567192386875355,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8823436850166918,0.0002632105894458069,197.97888498826978,0.0,0.0,0.0,0.0002367983286503412,8.851189426043513e-05,0.0001437303071665937,0.0005105549109564314,0.0932849546224462,0.0932849546224462,0.0932849546224462,0.09327758624124377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492165.44185234443,594.2107458723553,0.0,0.0932849546224462,0.09328495459647027,0.09328495459647027,0.375,0.375,0.5,9.146026689210883,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,27568.111125921183,20924.807363081552,0.7590221639598224,0.7503297036871222,3.7497887899665097,0.749246861306573,0.48419311885526717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5393554953185,261.5393554953185,-11.610644504681488,246.03336398299237,277.0453470076426,110701.6858901157,110728.35178716447,-26.66589704877583,0.0,nan,277.0453470076426,3.895347007642613,270.8429504027171,-2.3070495972828553,264.6405537977886,-8.509446202211393,258.4381571928504,-14.711842807149594,252.23576058792014,-20.914239412079837,246.03336398299237,-27.116636017007608,1.0,1.0,25762.5980482374,25762.5980482374,276.4607963882306,3.310796388230642,276.4607963882306,276.4607963882306,82763.33319973739,82764.08682783572,-0.753628098333138,0.0,8575.796259387458,8575.796259387458,0.9094839733184316,3569.9338269449668,276.4607963882306,3.310796388230642,1.0,0.002,0.2548582068484957,0.004409099061970965,0.0003938038177158314,0.0016061961801432916,0.1969019088579157,0.1969019088579157,0.0,-2.140876885492471e-12,0.9999206536810489,0.9999206536810489,0.0,0.09327755277870951,7.401817760752597e-06,0.0,0.0,0.0,1600324.8433837728,266.80990400172055,0.0,1.0,1283834.3092185855,2600.8562481000013,,,,,,,,,,,,,,,,,,5.0,1550.0
1685.0,-28.842556875685485,3.660353331409451,35.06891426235381,28.801239234767877,5.618016403723108,-25.3964995477382,-38.97606624579055,2.171959075396378,-6.340123451633417,-6.340123451642479,40.13768970477871,37632.71611311544,20600.982173086973,20600.982173086973,58233.698286202416,82773.0382002868,82763.5595728947,20600.982173086973,103364.54174598167,103364.54174598167,103364.54174598167,130932.62484589202,126769.21673659023,4163.4081093017885,0.0,95076.79065590333,49936.468567377255,50155.91343169563,27568.083099910342,77723.99653160598,20924.782038540747,1550.0,0.0,0.8793991720552687,2.7450535530111164,0.0014957518510113484,1.0,1.0,-6.340123451633417,336506.8426389327,1560478.5828214225,4.6372863344588655,1560478.5828214225,4.6372863344588655,0.759022016971822,0.0932847616641002,3.552182254852957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552182254852957,1.2815882130974443,1.281885867460762,2.771703280781399,5872.906656699097,14561.403508771931,6469.890955552882,0.00043702962322384646,26765.74112322371,2729.3460175721284,19338.93703125031,1972.0227632525184,0.7225257444663312,0.7225257444663312,32185.672849946972,32395.05729023726,0.9919272022131823,0.8,4260.183434150398,4287.898129693729,0.9919272022131823,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647589190077464,3.660353331409451,-2.196358018437592,5.856711349847043,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8824874870149466,0.0002631676990827354,197.9801658847719,0.0,0.0,0.0,0.0002367983286503412,8.849868237505431e-05,0.00014374351905197452,0.0005106031776265418,0.09328476162077325,0.09328476162077325,0.09328476162077325,0.09327749418127453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492170.47851888783,594.2091003368153,0.0,0.09328476162077325,0.0932847616641002,0.0932847616641002,0.375,0.375,0.5,9.144936580968123,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27568.083099910342,20924.782038540747,0.759022016971822,0.7503146396559044,3.749771792211043,0.7492370552834612,0.48418400741670986,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.53849984725986,261.53849984725986,-11.61150015274012,246.0318417752482,277.0451579192766,110706.96993135572,110733.14861201636,-26.178680660634633,0.0,nan,277.0451579192766,3.8951579192766417,270.84249469046046,-2.307505309539522,264.63983146166066,-8.510168538339315,258.43716823285956,-14.712831767140415,252.23450500405337,-20.915494995946602,246.0318417752482,-27.118158224751767,1.0,1.0,25762.5980482374,25762.5980482374,276.4607074531027,3.3107074531027365,276.4607074531027,276.4607074531027,82762.76219575804,82763.5595728947,-0.7973771366523579,0.0,8575.796259387458,8575.796259387458,0.909483404480323,3569.943166127222,276.4607074531027,3.3107074531027365,1.0,0.002,0.2548947032740458,0.004408939821004951,0.0003938601893063098,0.001606139811227386,0.1969300946531549,0.1969300946531549,0.0,5.336954836399066e-13,0.9999217526693809,0.9999217526693809,0.0,0.09327746238051254,7.2992835876565585e-06,0.0,0.0,0.0,1600324.8112661561,266.80987654836656,0.0,1.0,1283834.4030221105,2600.855867943661,,,,,,,,,,,,,,,,,,3.0,1550.0
1690.0,-28.844121370375753,3.6603133270171466,35.068889019370395,28.800901024974905,5.61791936812296,-25.39791729652129,-38.97738342694936,2.1717152938948714,-6.34015274478628,-6.340152744858774,40.13764256720721,37632.09114831412,20600.96010806439,20600.96010806439,58233.05125637851,82772.45367348006,82763.02072006455,20600.96010806439,103363.98082812894,103363.98082812894,103363.98082812894,130932.03519315936,126769.12103255274,4162.914160606627,0.0,95076.77118508937,49936.40865858941,50155.95836277773,27568.05436503042,77724.01272780815,20924.75614586665,1550.0,0.0,0.8793991927303707,2.7450505601071202,0.0014957518510113484,1.0,1.0,-6.34015274478628,336506.45406838437,1560476.544515947,4.637285631968382,1560476.544515947,4.637285631968382,0.7590218688921814,0.09328457132097834,3.5521941250020186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5521941250020186,1.2815893478699,1.2818870024967735,2.7717100886536223,5872.921081763416,14561.403508771931,6469.884240620443,0.000437026308202016,26765.646200441068,2729.336338142084,19338.916959867885,1972.0207165411111,0.7225275569677523,0.7225275569677523,32185.75889251558,32395.05729023726,0.9919305168865025,0.8,4260.194822979432,4287.898129693729,0.9919305168865025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475820700671475,3.6603133270171466,-2.196391749902368,5.856705076919514,3.5,3.5,1.0,0.6,0.00023224220142702883,0.882629845425417,0.0002631252530499814,197.9814337172123,0.0,0.0,0.0,0.0002367983286503412,8.848560647695822e-05,0.0001437565949500706,0.0005106513320119357,0.093284571267747,0.093284571267747,0.093284571267747,0.09327739467476727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492175.44955771865,594.2074762070511,0.0,0.093284571267747,0.09328457132097834,0.09328457132097834,0.375,0.375,0.5,9.143860086136586,7.247535904753022e-11,7.247535904753022e-11,7.247535904753022e-11,7.247535904753022e-11,7.247535904753022e-11,7.247535904753022e-11,27568.05436503042,20924.75614586665,0.7590218688921814,0.750301507073625,3.7497536972602523,0.7492285744472872,0.48417586570192717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.53765729547746,261.53765729547746,-11.612342704522518,246.0303359285671,277.04497866239217,110712.25514684524,110738.0331453521,-25.777998506838415,0.0,nan,277.04497866239217,3.894978662392191,270.84205011562113,-2.307949884378843,264.6391215688493,-8.510878431150672,258.43619302210146,-14.713806977898514,252.2332644753335,-20.91673552466648,246.0303359285671,-27.11966407143288,1.0,1.0,25762.5980482374,25762.5980482374,276.4606153257409,3.310615325740912,276.4606153257409,276.4606153257409,82762.17365472075,82763.02072006455,-0.8470653437980218,0.0,8575.796259387458,8575.796259387458,0.9094826778682866,3569.9550956270286,276.4606153257409,3.310615325740912,1.0,0.002,0.2549307442938182,0.004408782203634497,0.00039391585571205395,0.0016060841436380524,0.19695792785602698,0.19695792785602698,0.0,-6.49893767273868e-13,0.9999227288675767,0.9999227288675767,0.0,0.09327736311651474,7.208204463592638e-06,0.0,0.0,0.0,1600324.7769961527,266.8098472552137,0.0,1.0,1283834.5031118991,2600.855462311137,,,,,,,,,,,,,,,,,,3.0,1550.0
1695.0,-28.845670310897805,3.6602739853751234,35.068864207013085,28.800587087776535,5.617819669427145,-25.399321312860547,-38.97868726691229,2.171470670810578,-6.340184366022584,-6.340184366025729,40.13759525474721,37631.44828348977,20600.944203885752,20600.944203885752,58232.392487375524,82771.91151400894,82762.46846564948,20600.944203885752,103363.41266953523,103363.41266953523,103363.41266953523,130931.43732758732,126769.01166438159,4162.425663205743,0.0,95076.77957938176,49936.31634679418,50156.07025843065,27568.024658052087,77724.09491648273,20924.72946177862,1550.0,0.0,0.879399201542129,2.7450473293439064,0.0014957518510113484,1.0,1.0,-6.340184366022584,336506.0346164486,1560474.49864678,4.637285332565929,1560474.49864678,4.637285332565929,0.7590217188690345,0.09328438334820163,3.5522036850580467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5522036850580467,1.2815904865618384,1.281888141453178,2.771715085516631,5872.931669516524,14561.403508771931,6469.879311914986,0.00043702387501634576,26765.5765291027,2729.3292336427526,19338.902227637445,1972.0192142716878,0.7225288873045534,0.7225288873045534,32185.82818998406,32395.05729023726,0.9919331864791496,0.8,4260.2039953813455,4287.898129693729,0.9919331864791496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647576938057172,3.6602739853751234,-2.19642657010057,5.856700555475694,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8827708129239483,0.0002630832352258986,197.98268896089016,0.0,0.0,0.0,0.0002367983286503412,8.847266477779672e-05,0.0001437695366492321,0.0005106986778844902,0.09328438329116383,0.09328438329116383,0.09328438329116383,0.09327728582741188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492180.3624498964,594.2058710327905,0.0,0.09328438329116383,0.09328438334820163,0.09328438334820163,0.375,0.375,0.5,9.142795456994623,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27568.024658052087,20924.72946177862,0.7590217188690345,0.7502870159004207,3.749737494800937,0.7492193064447811,0.48416708260065405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5368243395796,261.5368243395796,-11.613175660420382,246.0288455388611,277.04480314029985,110717.35630414095,110742.84071536017,-25.48441121922021,0.0,nan,277.04480314029985,3.894803140299871,270.84161162000703,-2.308388379992948,264.63842009972217,-8.511579900277809,258.43522857943964,-14.71477142056034,252.23203705914764,-20.917962940852334,246.0288455388611,-27.12115446113887,1.0,1.0,25762.5980482374,25762.5980482374,276.4605193077065,3.3105193077064996,276.4605193077065,276.4605193077065,82761.63559608543,82762.46846564948,-0.8328695640520891,0.0,8575.796259387458,8575.796259387458,0.9094820926641606,3569.964703483337,276.4605193077065,3.3105193077064996,1.0,0.002,0.25496638848823994,0.004408625895065137,0.00039397090705455673,0.0016060290918765497,0.19698545352727836,0.19698545352727836,0.0,-1.0688936714908781e-12,0.9999235794940515,0.9999235794940515,0.0,0.09327725450842907,7.128839772560717e-06,0.0,0.0,0.0,1600324.7400025136,266.8098156339774,0.0,1.0,1283834.6111563467,2600.855024441,,,,,,,,,,,,,,,,,,3.0,1550.0
1700.0,-28.84719697432419,3.6602360996744077,35.06884026681398,28.800257539283507,5.617715847824547,-25.400705692106726,-38.97997319055719,2.1712245654590654,-6.3402052890510845,-6.340205289037667,40.137552054806804,37630.83300297054,20600.90926074687,20600.90926074687,58231.74226371741,82771.3591941673,82761.99624387988,20600.90926074687,103362.90550462675,103362.90550462675,103362.90550462675,130930.90613790698,126768.96083968117,4161.945298225807,0.0,95076.77297651432,49936.246784788986,50156.14021302814,27568.000633280226,77724.14084630836,20924.707587824923,1550.0,0.0,0.879399252356467,2.7450451916255334,0.0014957518510113484,1.0,1.0,-6.3402052890510845,336505.7570751945,1560472.630614955,4.637283606016455,1560472.630614955,4.637283606016455,0.7590215868815859,0.09328419844336053,3.552214569711731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552214569711731,1.2815916321555993,1.2818892873130079,2.7717211010008005,5872.944415605642,14561.403508771931,6469.87337841653,0.00043702094580291584,26765.492655537975,2729.320680919374,19338.88449201349,1972.0174057413583,0.7225304888237182,0.7225304888237182,32185.907088947537,32395.05729023726,0.991936225958349,0.8,4260.214438663322,4287.898129693729,0.991936225958349,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647565662496117,3.6602360996744077,-2.1964545217177376,5.856690621392145,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8829097767795491,0.0002630418277552007,197.9839261670398,0.0,0.0,0.0,0.0002367983286503412,8.845990262642247e-05,0.00014378229880060634,0.0005107455766661593,0.09328419837307497,0.09328419837307497,0.09328419837307497,0.09327721857713046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492185.2099764072,594.2042873817892,0.0,0.09328419837307497,0.09328419844336053,0.09328419844336053,0.375,0.375,0.5,9.14174848800851,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27568.000633280226,20924.707587824923,0.7590215868815859,0.7502737021457617,3.7497194602543154,0.7492104979180767,0.4841588802812463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5360007065301,261.5360007065301,-11.613999293469874,246.02737350093054,277.0446279121257,110722.409779111,110747.6089573518,-25.199178240787433,0.0,nan,277.0446279121257,3.8946279121257135,270.8411770299041,-2.308822970095889,264.63772614766725,-8.512273852332726,258.43427526538756,-14.715724734612422,252.23082438316533,-20.91917561683465,246.02737350093054,-27.12262649906944,1.0,1.0,25762.5980482374,25762.5980482374,276.4604433202136,3.310443320213608,276.4604433202136,276.4604433202136,82761.00529399981,82761.99624387988,-0.9909498800698202,0.0,8575.796259387458,8575.796259387458,0.9094814263760551,3569.9756425602895,276.4604433202136,3.310443320213608,1.0,0.002,0.25500143986461327,0.004408473836515778,0.0003940250510469431,0.0016059749487567854,0.19701252552347154,0.19701252552347154,0.0,-1.962713845615749e-13,0.9999248503511573,0.9999248503511573,0.0,0.09327718816860493,7.010274755591134e-06,0.0,0.0,0.0,1600324.715524684,266.8097947109489,0.0,1.0,1283834.682646806,2600.8547347127305,,,,,,,,,,,,,,,,,,3.0,1550.0
1705.0,-28.848709145404165,3.6601990279952266,35.06881676249987,28.79994105258959,5.61762542108497,-25.40207568875275,-38.98124563330782,2.170991964314621,-6.340232876430662,-6.340232876511114,40.13750738470403,37630.21874186831,20600.889723283053,20600.889723283053,58231.10846515137,82770.80257893621,82761.47938598496,20600.889723283053,103362.36910926801,103362.36910926801,103362.36910926801,130930.34257906198,126768.87154573074,4161.4710333312405,0.0,95076.76122812119,49936.177390628596,50156.20426388066,27567.973469793975,77724.17773367463,20924.683104598866,1550.0,0.0,0.8793992728768926,2.745042373008393,0.0014957518510113484,1.0,1.0,-6.340232876430662,336505.39113246213,1560470.69901143,4.637282908781588,1560470.69901143,4.637282908781588,0.7590214466625879,0.09328401626293172,3.55222532076123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.55222532076123,1.2815927148906217,1.2818903702995001,2.77172714817156,5872.957228834841,14561.403508771931,6469.867413590777,0.0004370180011403709,26765.408340636048,2729.3120831921246,19338.866662750148,1972.0155876624688,0.7225320987682934,0.7225320987682934,32185.98501941458,32395.05729023726,0.9919392281293203,0.8,4260.224753752469,4287.898129693729,0.9919392281293203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647559358086349,3.6601990279952266,-2.1964860390362038,5.85668506703143,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8830474447456892,0.00026300081927524606,197.9851516438533,0.0,0.0,0.0,0.0002367983286503412,8.84472759408715e-05,0.00014379492548615731,0.0005107919753089023,0.09328401622181222,0.09328401622181222,0.09328401622181222,0.09327712497650534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492189.9861673204,594.2027269255307,0.0,0.09328401622181222,0.09328401626293172,0.09328401626293172,0.375,0.375,0.5,9.140714816161694,8.043343768804334e-11,8.043343768804334e-11,8.043343768804334e-11,8.043343768804334e-11,8.043343768804334e-11,8.043343768804334e-11,27567.973469793975,20924.683104598866,0.7590214466625879,0.7502604970641135,3.749702255607684,0.749201987889571,0.48415074741362896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5351888282712,261.5351888282712,-11.614811171728775,246.02591775462668,277.0444599019314,110727.49279475551,110752.33233213212,-24.839537376628567,0.0,nan,277.0444599019314,3.894459901931441,270.84075147245346,-2.309248527546515,264.6370430430297,-8.5129569569703,258.433334613513,-14.716665386486966,252.2296261840729,-20.920373815927064,246.02591775462668,-27.1240822453733,1.0,1.0,25762.5980482374,25762.5980482374,276.4603554633635,3.3103554633635213,276.4603554633635,276.4603554633635,82760.45356643417,82761.47938598496,-1.025819550792221,0.0,8575.796259387458,8575.796259387458,0.9094807682655278,3569.986447365036,276.4603554633635,3.3103554633635213,1.0,0.002,0.255036047110244,0.004408322584780946,0.00039407850336646945,0.0016059214978130453,0.19703925168323472,0.19703925168323472,0.0,1.1795148191495741e-12,0.9999258024287583,0.9999258024287583,0.0,0.09327709481548933,6.921447442382519e-06,0.0,0.0,0.0,1600324.6832502303,266.8097671235693,0.0,1.0,1283834.7769082116,2600.8543527010524,,,,,,,,,,,,,,,,,,3.0,1550.0
1710.0,-28.85020832845423,3.660163142112578,35.06879389890986,28.799670526664727,5.6175576547569035,-25.403431730131082,-38.98250473486257,2.1707810560200214,-6.340254947675135,-6.340254947686923,40.13746509671391,37629.5750690328,20600.861264986972,20600.861264986972,58230.436334019774,82770.27037311527,82761.00547289921,20600.861264986972,103361.86673788619,103361.86673788619,103361.86673788619,130929.81607007522,126768.81192247875,4161.004147596475,0.0,95076.76861323773,49936.07330767802,50156.32811728856,27567.949332189037,77724.2774494776,20924.6611943057,1550.0,0.0,0.8793993140650532,2.745040117979324,0.0014957518510113484,1.0,1.0,-6.340254947675135,336505.0983607136,1560468.870415567,4.637281509306693,1560468.870415567,4.637281509306693,0.7590213164630832,0.09328383695630682,3.5522335508853335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5522335508853335,1.2815936966491828,1.2818913522860789,2.771731446692426,5872.966336884747,14561.403508771931,6469.863173559113,0.0004370159079689238,26765.348407213107,2729.3059716838175,19338.853989011764,1972.0142953008178,0.722533243161522,0.722533243161522,32186.044676573867,32395.05729023726,0.9919415263458504,0.8,4260.232650136767,4287.898129693729,0.9919415263458504,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647550175074595,3.660163142112578,-2.1965138344295605,5.856676976542138,3.5,3.5,1.0,0.6,0.00023224220142702883,0.883183953147883,0.00026296016882922406,197.9863666100286,0.0,0.0,0.0,0.0002367983286503412,8.843478328202046e-05,0.00014380741814500837,0.000510837535600895,0.09328383690493215,0.09328383690493215,0.09328383690493215,0.09327705271892608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492194.69642063265,594.2011880939249,0.0,0.09328383690493215,0.09328383695630682,0.09328383695630682,0.375,0.375,0.5,9.139697187255615,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27567.949332189037,20924.6611943057,0.7590213164630832,0.750245811077668,3.749685201191352,0.7491923790719158,0.4841418447857918,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5343918992584,261.5343918992584,-11.615608100741554,246.0244768157151,277.0443069828097,110732.5771896031,110756.95935247195,-24.382162868849807,0.0,nan,277.0443069828097,3.8943069828097236,270.8403409493832,-2.3096590506168013,264.6363749159839,-8.513625084016098,258.43240888252956,-14.71759111747042,252.22844284912907,-20.92155715087091,246.0244768157151,-27.125523184284873,1.0,1.0,25762.5980482374,25762.5980482374,276.46027813048704,3.310278130487063,276.46027813048704,276.46027813048704,82759.97220235672,82761.00547289921,-1.033270542495302,0.0,8575.796259387458,8575.796259387458,0.9094802644693976,3569.9947186397603,276.46027813048704,3.310278130487063,1.0,0.002,0.25507011641156546,0.004408174500039029,0.0003941311289278204,0.001605868870771114,0.1970655644639102,0.1970655644639102,0.0,-3.010655960644648e-13,0.9999269556180442,0.9999269556180442,0.0,0.09327702309608989,6.813860216935959e-06,0.0,0.0,0.0,1600324.6574290898,266.80974505232484,0.0,1.0,1283834.8523219097,2600.8540470732396,,,,,,,,,,,,,,,,,,3.0,1550.0
1715.0,-28.851688604369123,3.660127721033745,35.068771227632304,28.79933238672095,5.617444941014979,-25.404775249835755,-38.983750669844426,2.170531586344304,-6.340284953609967,-6.340284953625091,40.13742078643794,37628.98428805397,20600.8501097972,20600.8501097972,58229.83439785117,82769.73138229897,82760.47820410455,20600.8501097972,103361.32831390176,103361.32831390176,103361.32831390176,130929.24967165408,126768.7073525181,4160.542319135975,0.0,95076.75743540515,49936.0103406698,50156.385660817046,27567.921357752315,77724.30701856937,20924.63608097672,1550.0,0.0,0.8793993202128636,2.7450370522617042,0.0014957518510113484,1.0,1.0,-6.340284953609967,336504.7003368108,1560466.954374941,4.63728130041885,1560466.954374941,4.63728130041885,0.7590211757148876,0.09328365993827288,3.5522449619627614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5522449619627614,1.2815948579093406,1.2818925138159443,2.7717378390215464,5872.979881463094,14561.403508771931,6469.856868141283,0.0004370127951960374,26765.259280675094,2729.2968833062355,19338.83514169591,1972.012373409463,0.7225349449784269,0.7225349449784269,32186.12739125457,32395.05729023726,0.9919447128259619,0.8,4260.243598477482,4287.898129693729,0.9919447128259619,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647546575483163,3.660127721033745,-2.196546084168018,5.856673805201763,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8833187622992452,0.0002629200367288828,197.9875662681363,0.0,0.0,0.0,0.0002367983286503412,8.842242286558172e-05,0.0001438197785614471,0.0005108830838255004,0.09328365987414476,0.09328365987414476,0.09328365987414476,0.09327694919727472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492199.3435784691,594.1996697418305,0.0,0.09328365987414476,0.09328365993827288,0.09328365993827288,0.375,0.375,0.5,9.138690595534927,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27567.921357752315,20924.63608097672,0.7590211757148876,0.7502331715550693,3.7496690501486634,0.7491843495489678,0.4841340596200351,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5335951987832,261.5335951987832,-11.616404801216788,246.02305116160608,277.04413923595894,110737.3304227467,110761.70559473381,-24.37517198707933,0.0,nan,277.04413923595894,3.89413923595896,270.83992162108507,-2.310078378914909,264.63570400622456,-8.51429599377542,258.4314863913469,-14.718513608653097,252.22726877647787,-20.922731223522106,246.02305116160608,-27.1269488383939,1.0,1.0,25762.5980482374,25762.5980482374,276.4601866411858,3.310186641185851,276.4601866411858,276.4601866411858,82759.3736577371,82760.47820410455,-1.1045463674527127,0.0,8575.796259387458,8575.796259387458,0.9094795659546522,3570.0061867725753,276.4601866411858,3.310186641185851,1.0,0.002,0.2551038176248532,0.004408026699277595,0.00039418317928489676,0.0016058168213388606,0.19709158964244838,0.19709158964244838,0.0,6.237571223421945e-13,0.9999277446708748,0.9999277446708748,0.0,0.09327691969672203,6.7402415508476305e-06,0.0,0.0,0.0,1600324.622325146,266.80971504639,0.0,1.0,1283834.9548470848,2600.853631571299,,,,,,,,,,,,,,,,,,3.0,1550.0
1720.0,-28.85315506489735,3.6600924872421894,35.068748603582755,28.79902449147778,5.61734686894489,-25.406104871521418,-38.984987035486824,2.170296675356908,-6.3403180053715005,-6.340318005381942,40.13737579171238,37628.39028091541,20600.845614805712,20600.845614805712,58229.235895721125,82769.20999277697,82759.932445804,20600.845614805712,103360.77806060972,103360.77806060972,103360.77806060972,130928.67000485508,126768.58541093316,4160.0845939219325,0.0,95076.75847760397,49935.93876498527,50156.46634735411,27567.891944245363,77724.35829159946,20924.609770709474,1550.0,0.0,0.8793993125626632,2.7450336753539926,0.0014957518510113484,1.0,1.0,-6.3403180053715005,336504.2619109391,1560465.0087402316,4.6372815603543,1560465.0087402316,4.6372815603543,0.7590210311701895,0.09328348451651494,3.5522547334565537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5522547334565537,1.281595951401964,1.281893607562536,2.7717430985722684,5872.991025819945,14561.403508771931,6469.851680039415,0.0004370102340182355,26765.185948556304,2729.289405511189,19338.819634112242,1972.010792076014,0.7225363452091154,0.7225363452091154,32186.19822115754,32395.05729023726,0.9919474414614325,0.8,4260.252973716604,4287.898129693729,0.9919474414614325,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647545125025286,3.6600924872421894,-2.1965800400657596,5.856672527307949,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8834523351736625,0.00026288028474266966,197.98875474419336,0.0,0.0,0.0,0.0002367983286503412,8.841015896092407e-05,0.00014383204246610476,0.0005109280536729447,0.0932834844451874,0.0932834844451874,0.0932834844451874,0.09327683363777706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492203.9441483431,594.198166550038,0.0,0.0932834844451874,0.09328348451651494,0.09328348451651494,0.375,0.375,0.5,9.137692964933724,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27567.891944245363,20924.609770709474,0.7590210311701895,0.7502201215756183,3.7496539748720465,0.7491761550125864,0.48412609776390175,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.53280609521806,261.53280609521806,-11.617193904781914,246.02164004065452,277.0439721497855,110742.14793877697,110766.29068056084,-24.142741783895175,0.0,nan,277.0439721497855,3.8939721497854975,270.8395057279519,-2.310494272048061,264.6350393061249,-8.514960693875082,258.4305728843103,-14.719427115689655,252.22610646248108,-20.923893537518893,246.02164004065452,-27.12835995934546,1.0,1.0,25762.5980482374,25762.5980482374,276.46008995005553,3.3100899500555556,276.46008995005553,276.46008995005553,82758.86113301045,82759.932445804,-1.0713127935596276,0.0,8575.796259387458,8575.796259387458,0.9094789678042385,3570.0160071238365,276.46008995005553,3.3100899500555556,1.0,0.002,0.2551372193311849,0.004407879669193996,0.0003942347643709368,0.0016057652345809943,0.1971173821854684,0.1971173821854684,0.0,-1.0480687498426455e-12,0.9999283866573168,0.9999283866573168,0.0,0.09327680417437158,6.680342143367995e-06,0.0,0.0,0.0,1600324.583657876,266.8096819946285,0.0,1.0,1283835.0677793052,2600.853173893006,,,,,,,,,,,,,,,,,,3.0,1550.0
1725.0,-28.85460691508828,3.660057499190303,35.06872609052934,28.798711602017306,5.617248671768476,-25.40742135639474,-38.98621016470713,2.170063112925122,-6.340350130369984,-6.340350130367627,40.13733136118715,37627.80585493794,20600.839716889335,20600.839716889335,58228.64557182728,82768.68441737995,82759.39674861902,20600.839716889335,103360.23646550835,103360.23646550835,103360.23646550835,130928.09956483019,126768.4684392615,4159.631125568688,0.0,95076.75205584834,49935.87349287132,50156.53173664113,27567.863099321843,77724.39483596297,20924.58395086459,1550.0,0.0,0.8793993077649065,2.745030393136979,0.0014957518510113484,1.0,1.0,-6.340350130369984,336503.8357788378,1560463.0875012935,4.637281723370562,1560463.0875012935,4.637281723370562,0.7590208887601203,0.09328331062376169,3.552265076661923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552265076661923,1.2815970386190145,1.2818946950320975,2.7717488177794696,5873.003144133719,14561.403508771931,6469.846038462845,0.0004370074489904918,26765.106208006393,2729.281274238032,19338.80277106234,1972.0090725234754,0.7225378678033199,0.7225378678033199,32186.2731951414,32395.05729023726,0.9919503297441915,0.8,4260.262897477574,4287.898129693729,0.9919503297441915,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647543221867234,3.660057499190303,-2.196613351382357,5.856670850572661,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8835845987331413,0.00026284093425803386,197.98993139352655,0.0,0.0,0.0,0.0002367983286503412,8.839802789937159e-05,0.00014384417352765724,0.0005109726341035942,0.09328331055720984,0.09328331055720984,0.09328331055720984,0.09327672159844652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492208.5026220269,594.1966771150635,0.0,0.09328331055720984,0.09328331062376169,0.09328331062376169,0.375,0.375,0.5,9.136704617705101,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27567.863099321843,20924.58395086459,0.7590208887601203,0.7502074914691418,3.7496386194986626,0.7491682076742907,0.4841183509289622,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5320244021421,261.5320244021421,-11.617975597857878,246.02024310572267,277.04380569856454,110746.93310611913,110770.84912450534,-23.916018386228032,0.0,nan,277.04380569856454,3.893805698564563,270.83909317998257,-2.310906820017408,264.6343806614091,-8.515619338590852,258.42966814287826,-14.720331857121721,252.2249556242958,-20.925044375704175,246.02024310572267,-27.129756894277307,1.0,1.0,25762.5980482374,25762.5980482374,276.4599953588954,3.309995358895435,276.4599953588954,276.4599953588954,82758.33570603271,82759.39674861902,-1.0610425863123965,0.0,8575.796259387458,8575.796259387458,0.9094783346564573,3570.0264020452323,276.4599953588954,3.309995358895435,1.0,0.002,0.25517031011277985,0.004407734114348263,0.0003942858697648179,0.0016057141297279266,0.19714293488240894,0.19714293488240894,0.0,-5.072556957808061e-13,0.9999290531479547,0.9999290531479547,0.0,0.09327669246652456,6.618157237123453e-06,0.0,0.0,0.0,1600324.5460748114,266.80964986963,0.0,1.0,1283835.177544921,2600.852729048068,,,,,,,,,,,,,,,,,,3.0,1550.0
1730.0,-28.85604960368801,3.660021679368905,35.06870307851107,28.798403567075752,5.6171417082943025,-25.408730472493875,-38.987424632627494,2.1698225768501436,-6.340395640311897,-6.3403956403591115,40.13728265879398,37627.211820366196,20600.85967863971,20600.85967863971,58228.071499005906,82768.1841198805,82758.76809498433,20600.85967863971,103359.62777362404,103359.62777362404,103359.62777362404,130927.4552397457,126768.27698708199,4159.178252663717,0.0,95076.76103624146,49935.78873583443,50156.63588934114,27567.827466121653,77724.4633554628,20924.55242275676,1550.0,0.0,0.8793992471119824,2.7450257433832292,0.0014957518510113484,1.0,1.0,-6.340395640311897,336503.232098701,1560460.981546056,4.637283784211474,1560460.981546056,4.637283784211474,0.7590207261878408,0.09328313712488802,3.5522744161319526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5522744161319526,1.2815981582998222,1.2818958149729558,2.7717536835761583,5873.013454173022,14561.403508771931,6469.841238661633,0.00043700507952617267,26765.038366537538,2729.2743563334616,19338.78842413531,1972.0076095440656,0.7225391631910847,0.7225391631910847,32186.340893389897,32395.05729023726,0.9919529377394216,0.8,4260.27185820237,4287.898129693729,0.9919529377394216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647549663187114,3.660021679368905,-2.196654846186094,5.856676525554999,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8837160488367852,0.00026280183745980827,197.99110063171858,0.0,0.0,0.0,0.0002367983286503412,8.838598426307077e-05,0.00014385621716395805,0.0005110167598330505,0.09328313707790366,0.09328313707790366,0.09328313707790366,0.09327655716545213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492213.0338058278,594.1951963668714,0.0,0.09328313707790366,0.09328313712488802,0.09328313712488802,0.375,0.375,0.5,9.135717638146414,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,27567.827466121653,20924.55242275676,0.7590207261878408,0.750194090037893,3.7496260423695467,0.7491601612314432,0.4841102813188044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5312463232715,261.5312463232715,-11.618753676728488,246.01885724056277,277.0436354059822,110751.57132612569,110775.3767656927,-23.80543956702358,0.0,nan,277.0436354059822,3.893635405982195,270.8386797728889,-2.311320227111082,264.6337241398023,-8.516275860197652,258.4287685067422,-14.72123149325779,252.22381287365053,-20.926187126349447,246.01885724056277,-27.13114275943721,1.0,1.0,25762.5980482374,25762.5980482374,276.45987654333373,3.3098765433337576,276.45987654333373,276.45987654333373,82757.88689774726,82758.76809498433,-0.8811972370749572,0.0,8575.796259387458,8575.796259387458,0.9094777629505785,3570.0357882126123,276.45987654333373,3.3098765433337576,1.0,0.002,0.25520335722527643,0.004407586580276582,0.0003943368968164538,0.001605663103650712,0.1971684484082269,0.1971684484082269,0.0,4.671658025701131e-13,0.9999291466670267,0.9999291466670267,0.0,0.09327652770371252,6.609421175503454e-06,0.0,0.0,0.0,1600324.4928326644,266.8096043596881,0.0,1.0,1283835.333044555,2600.8520988579667,,,,,,,,,,,,,,,,,,3.0,1550.0
1735.0,-28.857479185089012,3.6599858808615977,35.06868013603858,28.798074542451673,5.617045850242317,-25.410026681549432,-38.98862967090679,2.1695933463318466,-6.340431190498634,-6.340431190489571,40.13723714697844,37626.660015862304,20600.859166983406,20600.859166983406,58227.51918284571,82767.6353138625,82758.21352862008,20600.859166983406,103359.07269560348,103359.07269560348,103359.07269560348,130926.8695841043,126768.14095626818,4158.728627836108,0.0,95076.7306377997,49935.75533847518,50156.63922147169,27567.79688850082,77724.4361099725,20924.525146450287,1550.0,0.0,0.8793992279758788,2.745022111222615,0.0014957518510113484,1.0,1.0,-6.340431190498634,336502.7605332824,1560459.0135571277,4.637284434410421,1560459.0135571277,4.637284434410421,0.7590205786512596,0.09328296437442792,3.552286595837393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552286595837393,1.2815992253557718,1.2818968822767338,2.7717608793429775,5873.028701139444,14561.403508771931,6469.834140405647,0.00043700157542878834,26764.938039968853,2729.2641258705935,19338.767206973156,1972.0054459956414,0.7225410788582443,0.7225410788582443,32186.42917936579,32395.05729023726,0.9919563388546443,0.8,4260.283543974911,4287.898129693729,0.9919563388546443,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647549498084261,3.6599858808615977,-2.1966904992331875,5.856676380094785,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8838463254973866,0.0002627631011492116,197.99225926070187,0.0,0.0,0.0,0.0002367983286503412,8.837403563745569e-05,0.00014386816578957314,0.0005110609569020124,0.09328296431182131,0.09328296431182131,0.09328296431182131,0.09327643171412876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492217.54631417943,594.1937218645692,0.0,0.09328296431182131,0.09328296437442792,0.09328296437442792,0.375,0.375,0.5,9.134737726887453,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27567.79688850082,20924.525146450287,0.7590205786512596,0.7501830385747736,3.749610275312328,0.7491533177604459,0.4841033515202895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.53047632817373,261.53047632817373,-11.619523671826244,246.01748346483873,277.0434691915078,110756.36007402088,110779.91819016963,-23.558116148738566,0.0,nan,277.0434691915078,3.8934691915078474,270.83827204617734,-2.31172795382264,264.6330749008367,-8.516925099163302,258.42787775550977,-14.722122244490208,252.2226806101722,-20.927319389827773,246.01748346483873,-27.132516535161244,1.0,1.0,25762.5980482374,25762.5980482374,276.4597763267458,3.309776326745805,276.4597763267458,276.4597763267458,82757.35989553087,82758.21352862008,-0.8536330892093247,0.0,8575.796259387458,8575.796259387458,0.9094770173817547,3570.04802881658,276.4597763267458,3.309776326745805,1.0,0.002,0.2552361660877271,0.004407441659400173,0.0003943875637986259,0.001605612434168409,0.19719378189931294,0.19719378189931294,0.0,-2.0329649422223817e-12,0.9999296573021352,0.9999296573021352,0.0,0.093276402599049,6.5617753789202054e-06,0.0,0.0,0.0,1600324.4512424292,266.80956880950134,0.0,1.0,1283835.454513393,2600.8516065839012,,,,,,,,,,,,,,,,,,3.0,1550.0
1740.0,-28.85889038071284,3.659951716326446,35.0686582121615,28.797795983869605,5.616970688121438,-25.411304273822292,-38.98981312578542,2.169384581019385,-6.340446318315571,-6.340446318272709,40.13719876549827,37626.06234138047,20600.819951274258,20600.819951274258,58226.88229265473,82767.12214687443,82757.80826267395,20600.819951274258,103358.6282139482,103358.6282139482,103358.6282139482,130926.40510718082,126768.11750656409,4158.287600616737,0.0,95076.72616656113,49935.66636031184,50156.73311805476,27567.77689323262,77724.51001128738,20924.506796903966,1550.0,0.0,0.87939929174548,2.7450205656155324,0.0014957518510113484,1.0,1.0,-6.340446318315571,336502.559866269,1560457.3538941643,4.637282267672236,1560457.3538941643,4.637282267672236,0.7590204635630429,0.0932827944557483,3.552295734236193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552295734236193,1.2816001971488156,1.2818978542954806,2.7717659080725867,5873.039356414055,14561.403508771931,6469.829179759887,0.0004369991265895211,26764.86792758664,2729.256976397306,19338.752379271013,1972.0039339908137,0.7225424176047771,0.7225424176047771,32186.495420045918,32395.05729023726,0.9919588907018483,0.8,4260.292311771982,4287.898129693729,0.9919588907018483,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647536843836903,3.659951716326446,-2.196713515023734,5.8566652313501795,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8839749470017386,0.00026272486818178123,197.993403001914,0.0,0.0,0.0,0.0002367983286503412,8.836230247621289e-05,0.00014387989895081594,0.0005111039512853179,0.093282794422072,0.093282794422072,0.093282794422072,0.09327638595800636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492222.003266262,594.1922658361157,0.0,0.093282794422072,0.0932827944557483,0.0932827944557483,0.375,0.375,0.5,9.133776470898427,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,27567.77689323262,20924.506796903966,0.7590204635630429,0.7501697180480109,3.749592957694155,0.7491444112571293,0.4840952015769068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.52972044687,261.52972044687,-11.62027955312999,246.0161251532037,277.0433157405376,110761.15368102294,110784.27998294901,-23.12630192607927,0.0,nan,277.0433157405376,3.8933157405376164,270.83787762306184,-2.3121223769381345,264.6324395056042,-8.517560494395752,258.42700138814655,-14.722998611853427,252.2215632706662,-20.928436729333782,246.0161251532037,-27.13387484679629,1.0,1.0,25762.5980482374,25762.5980482374,276.45971394201604,3.30971394201606,276.45971394201604,276.45971394201604,82756.81999860996,82757.80826267395,-0.9882640639843885,0.0,8575.796259387458,8575.796259387458,0.9094764579828841,3570.057212907374,276.45971394201604,3.30971394201606,1.0,0.002,0.2552683471100999,0.004407302721936184,0.0003944372772151497,0.0016055627238606117,0.19721863860757483,0.19721863860757483,0.0,1.0757614417322703e-12,0.9999310033240913,0.9999310033240913,0.0,0.09327635825301138,6.436202736916499e-06,0.0,0.0,0.0,1600324.43354436,266.8095536816844,0.0,1.0,1283835.5062025203,2600.851397104565,,,,,,,,,,,,,,,,,,3.0,1550.0
1745.0,-28.860291298473374,3.659917176340181,35.068636048188914,28.797496191132836,5.616869237036023,-25.412575244914425,-38.99099560277534,2.1691531831823547,-6.340485232304275,-6.340485232278745,40.1371531487494,37625.49959782685,20600.82896175498,20600.82896175498,58226.32855958183,82766.63072012206,82757.23466196425,20600.82896175498,103358.06362371924,103358.06362371924,103358.06362371924,130925.80858912176,126767.96003448592,4157.84855463584,0.0,95076.73096934991,49935.59984600236,50156.812359275056,27567.744965402522,77724.55732467757,20924.47842955593,1550.0,0.0,0.8793992549089903,2.7450165897816254,0.0014957518510113484,1.0,1.0,-6.340485232304275,336502.04368159815,1560455.3813713486,4.637283519287831,1560455.3813713486,4.637283519287831,0.7590203136243504,0.09328262608420669,3.552305041934474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552305041934474,1.2816012742969547,1.281898931693792,2.771770841038805,5873.049808777531,14561.403508771931,6469.824313532085,0.0004369967243710127,26764.799150687268,2729.2499631053693,19338.737833790463,1972.0024507645796,0.7225437308500737,0.7225437308500737,32186.562887876753,32395.05729023726,0.9919614898249935,0.8,4260.301241998067,4287.898129693729,0.9919614898249935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647539751366932,3.659917176340181,-2.196750616624988,5.856667792965169,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8841026517215345,0.0002626869187359683,197.99453842622725,0.0,0.0,0.0,0.0002367983286503412,8.835058044794263e-05,0.00014389162097908618,0.0005111469306961322,0.09328262604540159,0.09328262604540159,0.09328262604540159,0.09327624695114171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492226.4039767736,594.1908277938444,0.0,0.09328262604540159,0.09328262608420669,0.09328262608420669,0.375,0.375,0.5,9.132819604538598,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,27567.744965402522,20924.47842955593,0.7590203136243504,0.7501573131943481,3.749579801017568,0.7491368309291734,0.4840876666644036,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5289670376126,261.5289670376126,-11.621032962387403,246.01477861378103,277.04315546143874,110765.65700732401,110788.70767686678,-23.050669542768823,0.0,nan,277.04315546143874,3.8931554614387665,270.83748009191066,-2.312519908089314,264.63180472238173,-8.518195277618247,258.4261293528506,-14.723870647149397,252.2204539833126,-20.929546016687368,246.01477861378103,-27.135221386218944,1.0,1.0,25762.5980482374,25762.5980482374,276.45960814200987,3.3096081420098926,276.45960814200987,276.45960814200987,82756.35511934997,82757.23466196425,-0.8795426142751239,0.0,8575.796259387458,8575.796259387458,0.9094758882199032,3570.0665671441466,276.45960814200987,3.3096081420098926,1.0,0.002,0.2553003850326111,0.004407160530621622,0.00039448675020865333,0.0016055132495282805,0.19724337510432666,0.19724337510432666,0.0,-2.6306647832319285e-13,0.9999313099819156,0.9999313099819156,0.0,0.093276218498934,6.407585272684968e-06,0.0,0.0,0.0,1600324.3880187755,266.8095147676957,0.0,1.0,1283835.6391648513,2600.850858251315,,,,,,,,,,,,,,,,,,3.0,1550.0
