time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1750.0,-28.86167231636452,3.6598833851073254,35.06861435451886,28.797200589347653,5.616764317349747,-25.413828652993097,-38.99215667098758,2.168920653845443,-6.3405103007252706,-6.340510300656402,40.137112286151726,37624.92408883139,20600.810992673276,20600.810992673276,58225.73508150467,82766.15556235285,82756.76406924576,20600.810992673276,103357.57506191904,103357.57506191904,103357.57506191904,130925.29524453681,126767.88008991863,4157.415154618185,0.0,95076.7420362768,49935.510562280826,50156.92385999553,27567.720182617777,77724.6440426133,20924.456085848295,1550.0,0.0,0.8793992745817341,2.7450140285487943,0.0014957518510113484,1.0,1.0,-6.3405103007252706,336501.7111553691,1560453.6144242103,4.637282850855161,1560453.6144242103,4.637282850855161,0.7590201854646563,0.09328245949939104,3.552313869872416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552313869872416,1.2816023567140071,1.2819000143622405,2.771775388257283,5873.059443787835,14561.403508771931,6469.819827790327,0.0004369945099895091,26764.73575227505,2729.2434982664877,19338.72442560816,1972.0010835104915,0.7225449413960433,0.7225449413960433,32186.6268780816,32395.05729023726,0.9919639549777238,0.8,4260.309711916092,4287.898129693729,0.9919639549777238,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647533953047593,3.6598833851073254,-2.196779299376904,5.856662684484229,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8842285618964896,0.00026264951329882033,197.9956577347202,0.0,0.0,0.0,0.0002367983286503412,8.833907204562147e-05,0.00014390312938140736,0.0005111890824196181,0.09328245944803042,0.09328245944803042,0.09328245944803042,0.09327616200655539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492230.7685285196,594.1894017794222,0.0,0.09328245944803042,0.09328245949939104,0.09328245949939104,0.375,0.375,0.5,9.131874994186502,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,27567.720182617777,20924.456085848295,0.7590201854646563,0.7501441713980491,3.749565283973025,0.7491283594632074,0.48407972210465383,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5282191233484,261.5282191233484,-11.621780876651599,246.0134475093205,277.04299073736934,110770.11655289584,110792.99910292201,-22.88255002616474,0.0,nan,277.04299073736934,3.8929907373693595,270.8370820917506,-2.3129179082494034,264.6311734461541,-8.518826553845884,258.42526480056415,-14.724735199435827,252.21935615493166,-20.930643845068317,246.0134475093205,-27.136552490679463,1.0,1.0,25762.5980482374,25762.5980482374,276.4595281991105,3.3095281991105026,276.4595281991105,276.4595281991105,82755.81138515062,82756.76406924576,-0.9526840951439226,0.0,8575.796259387458,8575.796259387458,0.9094753478244961,3570.075439221778,276.4595281991105,3.3095281991105026,1.0,0.002,0.2553320105170355,0.004407022334828811,0.00039453559713836377,0.0016054644032574158,0.1972677985691819,0.1972677985691819,0.0,3.957793294484535e-13,0.9999321941569513,0.9999321941569513,0.0,0.09327613440358302,6.3250958080089504e-06,0.0,0.0,0.0,1600324.3586911487,266.8094896992747,0.0,1.0,1283835.7248192707,2600.8505111217837,,,,,,,,,,,,,,,,,,3.0,1550.0
1755.0,-28.863039764733884,3.659850113601483,35.0685929674815,28.796900621987902,5.616678082183449,-25.415067980039993,-38.99330810001118,2.168706297453804,-6.3405375163249005,-6.340537516306846,40.1370711563737,37624.38129850143,20600.798517611154,20600.798517611154,58225.179816112584,82765.64119049572,82756.28048274171,20600.798517611154,103357.07900035287,103357.07900035287,103357.07900035287,130924.77346479823,126767.78682332803,4156.986641470197,0.0,95076.7221147447,49935.46222262274,50156.95543569107,27567.694464445365,77724.64990013643,20924.432974714116,1550.0,0.0,0.8793992837130629,2.7450112479415725,0.0014957518510113484,1.0,1.0,-6.3405375163249005,336501.3501476604,1560451.8359262247,4.637282540594508,1560451.8359262247,4.637282540594508,0.7590200552208237,0.0932822948674603,3.552324543579652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552324543579652,1.2816033545381664,1.2819010124181487,2.771781558624083,5873.072518054661,14561.403508771931,6469.813740778812,0.00043699150515777555,26764.649723962597,2729.2347258199893,19338.7062311234,1971.999228189382,0.7225465840417596,0.7225465840417596,32186.704247490175,32395.05729023726,0.991966935551297,0.8,4260.31995274201,4287.898129693729,0.991966935551297,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647529927555633,3.659850113601483,-2.1968090243121363,5.856659137913619,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8843532539758874,0.00026261248023107416,197.99676605764932,0.0,0.0,0.0,0.0002367983286503412,8.832766055424159e-05,0.00014391454087278724,0.000511231155720399,0.09328229484556509,0.09328229484556509,0.09328229484556509,0.0932760684894703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492235.0803210992,594.1879929604144,0.0,0.09328229484556509,0.0932822948674603,0.0932822948674603,0.375,0.375,0.5,9.130941040744883,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,27567.694464445365,20924.432974714116,0.7590200552208237,0.7501328773183148,3.7495496709534684,0.7491211590006838,0.4840727021201467,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5274822998641,261.5274822998641,-11.622517700135859,246.0121309926322,277.04283360708115,110774.73572008392,110797.27894553634,-22.543225452422686,0.0,nan,277.04283360708115,3.8928336070811724,270.8366930842149,-2.3133069157850628,264.6305525613121,-8.519447438687905,258.4244120384222,-14.725587961577787,252.21827151552222,-20.93172848447776,246.0121309926322,-27.137869007367783,1.0,1.0,25762.5980482374,25762.5980482374,276.4594445937687,3.309444593768717,276.4594445937687,276.4594445937687,82755.2980832273,82756.28048274171,-0.9823995144106448,0.0,8575.796259387458,8575.796259387458,0.9094746944410252,3570.0861662975503,276.4594445937687,3.309444593768717,1.0,0.002,0.2553632794447324,0.004406885301749624,0.00039458389137340103,0.0016054161087695209,0.19729194568670053,0.19729194568670053,0.0,1.4292169878138417e-13,0.9999329584931802,0.9999329584931802,0.0,0.09327604108185278,6.253785607523272e-06,0.0,0.0,0.0,1600324.3268515212,266.8094624836751,0.0,1.0,1283835.8178102043,2600.850134259809,,,,,,,,,,,,,,,,,,3.0,1550.0
1760.0,-28.864399810148566,3.6598164158402264,35.06857133072708,28.79661905989053,5.6165918493155305,-25.41630064419576,-38.99445477928964,2.1684926830756437,-6.340576180452558,-6.340576180398706,40.13702654323476,37623.830142792365,20600.8087482522,20600.8087482522,58224.63889104457,82765.15422986797,82755.71784135865,20600.8087482522,103356.52658961085,103356.52658961085,103356.52658961085,130924.18959228936,126767.62974379673,4156.559848492636,0.0,95076.7212877001,49935.39719959965,50157.02676455606,27567.663002678513,77724.68976723458,20924.4050415928,1550.0,0.0,0.8793992444252667,2.745007297646413,0.0014957518510113484,1.0,1.0,-6.340576180452558,336500.8372787744,1560449.9068049858,4.637283875499631,1560449.9068049858,4.637283875499631,0.7590199082004069,0.09328213121349406,3.5523335788887467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5523335788887467,1.2816043489098154,1.2819020070207447,2.7717864580519764,5873.082899354452,14561.403508771931,6469.808907483165,0.00043698911923061473,26764.58141564575,2729.2277603101725,19338.69178407927,1971.997755000869,0.7225478883362797,0.7225478883362797,32186.76974077359,32395.05729023726,0.9919694586112721,0.8,4260.328621611615,4287.898129693729,0.9919694586112721,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647533228810798,3.6598164158402264,-2.196845630571202,5.8566620464114285,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8844772898299965,0.0002625756524191453,197.99786839275868,0.0,0.0,0.0,0.0002367983286503412,8.831629749017097e-05,0.00014392590393685786,0.0005112728214268162,0.09328213117712854,0.09328213117712854,0.09328213117712854,0.09327593009042758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492239.3569405539,594.1865954399868,0.0,0.09328213117712854,0.09328213121349406,0.09328213121349406,0.375,0.375,0.5,9.130010877639142,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,27567.663002678513,20924.4050415928,0.7590199082004069,0.7501208219419339,3.7495366570636395,0.7491138152550028,0.48406536269834005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5267526786644,261.5267526786644,-11.623247321335555,246.01082508747155,277.0426802698485,110779.22054984308,110801.54342023926,-22.32287039617306,0.0,nan,277.0426802698485,3.8926802698485403,270.8363092333915,-2.313690766608488,264.62993819690917,-8.520061803090812,258.4235671604203,-14.726432839579672,252.21719612394554,-20.932803876054436,246.01082508747155,-27.139174912528432,1.0,1.0,25762.5980482374,25762.5980482374,276.4593403216136,3.309340321613604,276.4593403216136,276.4593403216136,82754.88259911673,82755.71784135865,-0.8352422419266077,0.0,8575.796259387458,8575.796259387458,0.9094741413503257,3570.0952467831903,276.4593403216136,3.309340321613604,1.0,0.002,0.25539442341586094,0.004406746946728017,0.000394631983227251,0.0016053680166739442,0.1973159916136255,0.1973159916136255,0.0,-9.8804645021211e-14,0.9999332262880735,0.9999332262880735,0.0,0.09327590241933652,6.228794157543342e-06,0.0,0.0,0.0,1600324.281618201,266.8094238195474,0.0,1.0,1283835.9499187355,2600.849598867088,,,,,,,,,,,,,,,,,,3.0,1550.0
1765.0,-28.865745756313963,3.6597828306390805,35.06854980579717,28.796325099561386,5.616495139870384,-25.417521666687833,-38.99558846661819,2.1682710499834355,-6.340608454064238,-6.3406084540730925,40.136984093234815,37623.28685228904,20600.806046507074,20600.806046507074,58224.092898796116,82764.6722737329,82755.2038939218,20600.806046507074,103356.00994042888,103356.00994042888,103356.00994042888,130923.64476775522,126767.50832247362,4156.136445281611,0.0,95076.71844592922,49935.333023554165,50157.09491375006,27567.63482732634,77724.7297410764,20924.379877688913,1550.0,0.0,0.8793992313374779,2.745004000270648,0.0014957518510113484,1.0,1.0,-6.340608454064238,336500.40917877754,1560448.0712227141,4.637284320191337,1560448.0712227141,4.637284320191337,0.7590197711465505,0.09328196852756916,3.5523431203822935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5523431203822935,1.2816053806100867,1.281903038960633,2.7717916717010507,5873.093946451219,14561.403508771931,6469.8037641552155,0.00043698658026970717,26764.50872676323,2729.2203481069714,19338.676410327836,1971.9961873145098,0.7225492762730998,0.7225492762730998,32186.838903146203,32395.05729023726,0.9919721230204492,0.8,4260.337776131871,4287.898129693729,0.9919721230204492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647532357003254,3.6597828306390805,-2.196878447685603,5.856661278324683,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8846000583167734,0.00026253921107459774,197.99895931232098,0.0,0.0,0.0,0.0002367983286503412,8.830506449844027e-05,0.00014393713692858855,0.0005113140981357957,0.09328196849552318,0.09328196849552318,0.09328196849552318,0.09327581665670871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492243.6083900758,594.1852062341937,0.0,0.09328196849552318,0.09328196852756916,0.09328196852756916,0.375,0.375,0.5,9.129088096747,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27567.63482732634,20924.379877688913,0.7590197711465505,0.7501089709638467,3.749522908573181,0.749106405294138,0.4840581238123711,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5260274224077,261.5260274224077,-11.62397257759227,246.0095309827487,277.0425238620678,110783.59881902878,110805.78814324336,-22.189324214601246,0.0,nan,277.0425238620678,3.892523862067833,270.8359252862017,-2.314074713798277,264.6293267103442,-8.520673289655804,258.4227281344738,-14.727271865526177,252.21612955861013,-20.933870441389843,246.0095309827487,-27.14046901725129,1.0,1.0,25762.5980482374,25762.5980482374,276.45924811794305,3.3092481179430706,276.45924811794305,276.45924811794305,82754.39664359404,82755.2038939218,-0.8072503277653595,0.0,8575.796259387458,8575.796259387458,0.9094735572732527,3570.104835984205,276.45924811794305,3.3092481179430706,1.0,0.002,0.2554253191928224,0.0044066106783977235,0.0003946796967560628,0.0016053203027806718,0.1973398483780314,0.1973398483780314,0.0,-4.632657105152482e-13,0.9999337582993778,0.9999337582993778,0.0,0.09327578937133651,6.179156232652141e-06,0.0,0.0,0.0,1600324.2438611535,266.80939154593574,0.0,1.0,1283836.0601919766,2600.8491519658032,,,,,,,,,,,,,,,,,,3.0,1550.0
1770.0,-28.86707450701428,3.6597507644788165,35.068529215343574,28.796063095238082,5.616424792083595,-25.418724577093343,-38.99670437732709,2.1680748619799655,-6.340622822951843,-6.34062282294465,40.13694792792709,37622.729943822465,20600.76959009234,20600.76959009234,58223.4995339148,82764.1886258055,82754.82080774971,20600.76959009234,103355.59039784205,103355.59039784205,103355.59039784205,130923.20633977302,126767.48525012309,4155.72108964993,0.0,95076.71396435447,49935.2552817191,50157.17631403929,27567.61594193097,77724.79225597026,20924.36255184841,1550.0,0.0,0.8793992908088455,2.745002532210928,0.0014957518510113484,1.0,1.0,-6.340622822951843,336500.2185798341,1560446.5073970791,4.637282299496831,1560446.5073970791,4.637282299496831,0.7590196626332849,0.09328180856552865,3.552351731970502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552351731970502,1.2816062938650588,1.2819039524277123,2.771796415931562,5873.10399890638,14561.403508771931,6469.799083867355,0.0004369842698952694,26764.442582833733,2729.2136033032416,19338.662420634217,1971.9947607627698,0.7225505392381201,0.7225505392381201,32186.90132498458,32395.05729023726,0.9919745277587158,0.8,4260.346038456633,4287.898129693729,0.9919745277587158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647520593133625,3.6597507644788165,-2.1969001495488563,5.856650914027673,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8847212763816529,0.00026250323986426173,198.0000363063652,0.0,0.0,0.0,0.0002367983286503412,8.829400893349779e-05,0.00014394819249353104,0.0005113546109184182,0.09328180852361029,0.09328180852361029,0.09328180852361029,0.09327577307971413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492247.8059450319,594.1838349191574,0.0,0.09328180852361029,0.09328180856552865,0.09328180856552865,0.375,0.375,0.5,9.12818277864012,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27567.61594193097,20924.36255184841,0.7590196626332849,0.7500966503429668,3.7495066107141097,0.7490981686019559,0.4840505693462636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.52531569617327,261.52531569617327,-11.624684303826712,246.0082517591723,277.0423796331635,110788.11776059745,110809.89313273552,-21.77537213806826,0.0,nan,277.0423796331635,3.8923796331635003,270.8355540583901,-2.314445941609904,264.62872848356386,-8.521271516436116,258.42190290877465,-14.728097091225322,252.2150773339751,-20.934922666024875,246.0082517591723,-27.141748240827667,1.0,1.0,25762.5980482374,25762.5980482374,276.4591890784473,3.309189078447332,276.4591890784473,276.4591890784473,82753.89027913775,82754.82080774971,-0.930528611963382,0.0,8575.796259387458,8575.796259387458,0.9094730301192618,3570.113490630354,276.4591890784473,3.309189078447332,1.0,0.002,0.25545562754486134,0.004406479800230153,0.00039472651713726197,0.0016052734826195857,0.197363258568631,0.197363258568631,0.0,-2.431522864998481e-13,0.9999350176545874,0.9999350176545874,0.0,0.09327574689482372,6.061670704920397e-06,0.0,0.0,0.0,1600324.227050921,266.80937717704813,0.0,1.0,1283836.1092879255,2600.848952996058,,,,,,,,,,,,,,,,,,3.0,1550.0
1775.0,-28.868393617528778,3.6597182702795537,35.06850834847966,28.795779297966533,5.6163283773745984,-25.419921418035578,-38.99781560814006,2.167856177580149,-6.34066030395104,-6.340660303949228,40.13690471068624,37622.192734688964,20600.779862911288,20600.779862911288,58222.97259760025,82763.7254579603,82754.2743794634,20600.779862911288,103355.0542423747,103355.0542423747,103355.0542423747,130922.63969661406,126767.33232163209,4155.307374981971,0.0,95076.71800316063,49935.18527881368,50157.25858260771,27567.585454239368,77724.84403684708,20924.33548445779,1550.0,0.0,0.8793992526069694,2.7449987028050207,0.0014957518510113484,1.0,1.0,-6.34066030395104,336499.7214061298,1560444.638641642,4.637283597504982,1560444.638641642,4.637283597504982,0.7590195201966818,0.09328164996511655,3.5523605705869787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5523605705869787,1.281607311842269,1.2819049706413521,2.7718011108102805,5873.113946791015,14561.403508771931,6469.794452222027,0.0004369819835426404,26764.377127249365,2729.2069286911806,19338.64857633638,1971.993349037274,0.7225517890587225,0.7225517890587225,32186.965392425438,32395.05729023726,0.9919769958933677,0.8,4260.354518597828,4287.898129693729,0.9919769958933677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647523907998889,3.6597182702795537,-2.196935564236804,5.856653834516358,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8848416327296938,0.00026246753411745876,198.00110549832613,0.0,0.0,0.0,0.0002367983286503412,8.828300100441122e-05,0.0001439592004226176,0.0005113949873545351,0.0932816499126779,0.0932816499126779,0.0932816499126779,0.09327563890370676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492251.95172118547,594.1824801442295,0.0,0.0932816499126779,0.09328164996511655,0.09328164996511655,0.375,0.375,0.5,9.127281109748152,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27567.585454239368,20924.33548445779,0.7590195201966818,0.7500847095286554,3.7494943288541114,0.7490908900376622,0.4840433351896259,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5246060560453,261.5246060560453,-11.625393943954691,246.00698371866818,277.0422283934175,110792.35400892237,110814.06555562561,-21.711546703236774,0.0,nan,277.0422283934175,3.892228393417497,270.8351794584836,-2.314820541516383,264.62813052351527,-8.52186947648471,258.421081588569,-14.728918411430982,252.21403265361826,-20.935967346381716,246.00698371866818,-27.143016281331796,1.0,1.0,25762.5980482374,25762.5980482374,276.4590878799441,3.3090878799441157,276.4590878799441,276.4590878799441,82753.45406326184,82754.2743794634,-0.8203162015561247,0.0,8575.796259387458,8575.796259387458,0.9094724890673166,3570.1223734399136,276.4590878799441,3.3090878799441157,1.0,0.002,0.25548581748749116,0.004406345681101014,0.0003947731357806348,0.0016052268626031597,0.1973865678903174,0.1973865678903174,0.0,-1.6162054333745957e-12,0.9999352714040641,0.9999352714040641,0.0,0.09327561197488772,6.037990228823301e-06,0.0,0.0,0.0,1600324.183201703,266.80933969604894,0.0,1.0,1283836.2373538474,2600.8484339870406,,,,,,,,,,,,,,,,,,3.0,1550.0
1780.0,-28.869693826070158,3.659686504992147,35.06848793809893,28.79547559367495,5.61622949913048,-25.421101493562524,-38.998913078661985,2.1676371664739014,-6.340683577264031,-6.340683577296691,40.136866340080395,37621.69164929071,20600.762369515003,20600.762369515003,58222.454018805714,82763.24223907215,82753.83345543468,20600.762369515003,103354.59582494968,103354.59582494968,103354.59582494968,130922.15811168251,126767.25903522814,4154.899076454363,0.0,95076.70065216238,49935.15006184908,50157.278433681444,27567.562286732827,77724.84072041427,20924.314586928544,1550.0,0.0,0.879399272512732,2.7449963249899865,0.0014957518510113484,1.0,1.0,-6.340683577264031,336499.41269321524,1560442.979460899,4.637282921154893,1560442.979460899,4.637282921154893,0.7590194000214007,0.09328149302126677,3.5523712234820675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5523712234820675,1.2816083313419206,1.281905990377787,2.77180721801529,5873.126887225587,14561.403508771931,6469.788427206804,0.00043697900938553395,26764.291981559098,2729.1982462470974,19338.630567162687,1971.991512612634,0.722553414844197,0.722553414844197,32187.04261077215,32395.05729023726,0.9919799706552642,0.8,4260.364739428786,4287.898129693729,0.9919799706552642,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647518263175207,3.659686504992147,-2.196962356277221,5.856648861269369,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8849602817411937,0.0002624323443873473,198.0021593807803,0.0,0.0,0.0,0.0002367983286503412,8.8272130630582e-05,0.00014397007079644682,0.0005114351365399736,0.09328149297772224,0.09328149297772224,0.09328149297772224,0.0932755602163986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492256.0641942424,594.1811364708042,0.0,0.09328149297772224,0.09328149302126677,0.09328149302126677,0.375,0.375,0.5,9.12639119810586,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,27567.562286732827,20924.314586928544,0.7590194000214007,0.7500744223798858,3.7494793167958904,0.7490842500178158,0.4840369089287751,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.52390172998753,261.52390172998753,-11.626098270012449,246.0057303615797,277.0420730983777,110796.6275985155,110818.17656037856,-21.54896186307625,0.0,nan,277.0420730983777,3.8920730983777503,270.8348045510607,-2.315195448939278,264.627536003661,-8.522463996338956,258.42026745630506,-14.729732543694922,252.212998908941,-20.93700109105899,246.0057303615797,-27.14426963842027,1.0,1.0,25762.5980482374,25762.5980482374,276.4590131916591,3.309013191659119,276.4590131916591,276.4590131916591,82752.89928956759,82753.83345543468,-0.9341658670891775,0.0,8575.796259387458,8575.796259387458,0.9094718369544001,3570.1330795994777,276.4590131916591,3.309013191659119,1.0,0.002,0.2555156115745096,0.004406215548314947,0.0003948191542863761,0.0016051808458374603,0.19740957714318805,0.19740957714318805,0.0,1.2383627109868733e-13,0.9999361200525744,0.9999361200525744,0.0,0.09327553420439678,5.9588168699825e-06,0.0,0.0,0.0,1600324.1559741192,266.80931642273595,0.0,1.0,1283836.3168746214,2600.8481117156225,,,,,,,,,,,,,,,,,,3.0,1550.0
1785.0,-28.870983768483825,3.6596556048572015,35.06846803342586,28.79524662801998,5.616170188405208,-25.422268372794495,-38.99999354090539,2.167454792471818,-6.340704397849606,-6.34070439787372,40.136829244621616,37621.12236192543,20600.741605625695,20600.741605625695,58221.86396755112,82762.7916171654,82753.4123717722,20600.741605625695,103354.15397739789,103354.15397739789,103354.15397739789,130921.6945213566,126767.1978577411,4154.496663615498,0.0,95076.71251066776,49935.04325455634,50157.41028456824,27567.540543958712,77724.95082852695,20924.29491000326,1550.0,0.0,0.8793993007917056,2.7449941977694925,0.0014957518510113484,1.0,1.0,-6.340704397849606,336499.13651512616,1560441.3754191967,4.637281960303195,1560441.3754191967,4.637281960303195,0.7590192848955005,0.09328133836730361,3.552377879898128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552377879898128,1.2816091802965963,1.281906839529636,2.7718105757295053,5873.134001819093,14561.403508771931,6469.785114648543,0.00043697737419866995,26764.24516903992,2729.19347269862,19338.620665704366,1971.990502944876,0.7225543086892173,0.7225543086892173,32187.090860303237,32395.05729023726,0.9919818294225475,0.8,4260.371125868306,4287.898129693729,0.9919818294225475,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647511563018636,3.6596556048572015,-2.196987353387488,5.85664295824469,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8850780108938964,0.0002623974368004835,198.00320495312346,0.0,0.0,0.0,0.0002367983286503412,8.826142993101418e-05,0.00014398077149601463,0.0005114741077931092,0.09328133833490915,0.09328133833490915,0.09328133833490915,0.09327549093246658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492260.1209811195,594.1798110250456,0.0,0.09328133833490915,0.09328133836730361,0.09328133836730361,0.375,0.375,0.5,9.12551409587267,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,27567.540543958712,20924.29491000326,0.7590192848955005,0.7500611006126884,3.7494651747394525,0.7490755973071941,0.48402889884000494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.523213035239,261.523213035239,-11.626786964760981,246.00449013409371,277.0419359363711,110801.02852445013,110822.09924403242,-21.07071958227945,0.0,nan,277.0419359363711,3.8919359363711123,270.83444677594343,-2.3155532240565435,264.626957615457,-8.523042384542975,258.41946845501536,-14.730531544984615,252.21197929455337,-20.938020705446604,246.00449013409371,-27.145509865906263,1.0,1.0,25762.5980482374,25762.5980482374,276.4589432696751,3.308943269675126,276.4589432696751,276.4589432696751,82752.50087045075,82753.4123717722,-0.911501321446849,0.0,8575.796259387458,8575.796259387458,0.9094714294840265,3570.139769297619,276.4589432696751,3.308943269675126,1.0,0.002,0.25554497642612395,0.00440608762958018,0.00039486451153163376,0.001605135489034688,0.19743225576581688,0.19743225576581688,0.0,5.663217290952094e-13,0.9999370402583253,0.9999370402583253,0.0,0.09327546539833693,5.87296896667527e-06,0.0,0.0,0.0,1600324.1316159915,266.80929560215037,0.0,1.0,1283836.3880148453,2600.8478234078348,,,,,,,,,,,,,,,,,,3.0,1550.0
1790.0,-28.872270082595957,3.6596226119857906,35.06844688541359,28.794916171487444,5.616046234902696,-25.423438450845268,-39.00108200088141,2.167214603158416,-6.340761770907875,-6.340761770887308,40.136780273447734,37620.64610458369,20600.79182871858,20600.79182871858,58221.437933302266,82762.3208104297,82752.73190456879,20600.79182871858,103353.52373328737,103353.52373328737,103353.52373328737,130921.02391965651,126766.93366190423,4154.090257752278,0.0,95076.69638563077,49935.021679807694,50157.416339803414,27567.500186369147,77724.91652617256,20924.25957022378,1550.0,0.0,0.8793991773315698,2.744988336022415,0.0014957518510113484,1.0,1.0,-6.340761770907875,336498.3754816499,1560439.2578625518,4.637286155182781,1560439.2578625518,4.637286155182781,0.7590191141295379,0.09328118289466299,3.5523893185694666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5523893185694666,1.2816102983844335,1.281907957877154,2.771817082811773,5873.14778954559,14561.403508771931,6469.778695012378,0.0004369742052711496,26764.154449129408,2729.184221842261,19338.60147698227,1971.988546239773,0.7225560409068451,0.7225560409068451,32187.17377432817,32395.05729023726,0.9919850236081055,0.8,4260.382100594767,4287.898129693729,0.9919850236081055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647527769162912,3.6596226119857906,-2.1970346243236847,5.856657236309475,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8851954257312726,0.0002623626316586196,198.00424759551606,0.0,0.0,0.0,0.0002367983286503412,8.825065123552843e-05,0.0001439915501915004,0.0005115140448645453,0.09328118296996674,0.09328118296996674,0.09328118296996674,0.09327527865399236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492264.1615045644,594.1784902932652,0.0,0.09328118296996674,0.09328118289466299,0.09328118289466299,0.375,0.375,0.5,9.124628451943178,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,27567.500186369147,20924.25957022378,0.7590191141295379,0.7500515148091685,3.749455407286314,0.7490704465883495,0.4840229849834007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.52251568835703,261.52251568835703,-11.627484311642945,246.0032562389309,277.0417751377765,110804.98780426962,110826.32323735477,-21.335433085138398,0.0,nan,277.0417751377765,3.8917751377765057,270.83407135802514,-2.3159286419748355,264.6263675782354,-8.523632421764603,258.41866379847175,-14.731336201528222,252.21096001870265,-20.939039981297327,246.0032562389309,-27.146743761069075,1.0,1.0,25762.5980482374,25762.5980482374,276.45880654925367,3.3088065492536884,276.45880654925367,276.45880654925367,82752.07457018773,82752.73190456879,-0.657334381059627,0.0,8575.796259387458,8575.796259387458,0.909470729268713,3570.151265162314,276.45880654925367,3.3088065492536884,1.0,0.002,0.2555746325985886,0.004405952560795409,0.00039491028922152704,0.0016050897111040193,0.19745514461076352,0.19745514461076352,0.0,3.255464474383185e-13,0.9999364155311874,0.9999364155311874,0.0,0.09327525166019841,5.9312344645686265e-06,0.0,0.0,0.0,1600324.0644948734,266.8092382290921,0.0,1.0,1283836.5840483059,2600.847028949333,,,,,,,,,,,,,,,,,,5.0,1550.0
1795.0,-28.873536738430733,3.659590027770638,35.06842609880874,28.79464494707065,5.615946544091999,-25.424588410180643,-39.002148632984586,2.1669982156875776,-6.340789595128001,-6.340789595191099,40.13674064207588,37620.12202934289,20600.782023301173,20600.782023301173,58220.904052644066,82761.89141672093,82752.26630964738,20600.782023301173,103353.04833294856,103353.04833294856,103353.04833294856,130920.523114228,126766.83520113167,4153.6879130963225,0.0,95076.71091374262,49934.94152581342,50157.52154214355,27567.474781279434,77724.99632342298,20924.236799904458,1550.0,0.0,0.8793991775215982,2.744985493253609,0.0014957518510113484,1.0,1.0,-6.340789595128001,336498.0064036155,1560437.544169422,4.637286148726068,1560437.544169422,4.637286148726068,0.7590189876264518,0.09328102805291974,3.552397177946464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552397177946464,1.281611305675712,1.28190896540238,2.7718210367015383,5873.15616736355,14561.403508771931,6469.774794216213,0.00043697227972888403,26764.099325375453,2729.178600783698,19338.58981724149,1971.9873572771019,0.722557093445931,0.722557093445931,32187.230743551874,32395.05729023726,0.9919872182955615,0.8,4260.38964119658,4287.898129693729,0.9919872182955615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647524605120238,3.659590027770638,-2.197064420929056,5.856654448699694,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8853110625841427,0.0002623283625860665,198.00527431430908,0.0,0.0,0.0,0.0002367983286503412,8.824008987513053e-05,0.00014400211155189831,0.0005115526946952954,0.09328102801951861,0.09328102801951861,0.09328102801951861,0.09327518207626859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492268.20496596047,594.1771690613793,0.0,0.09328102801951861,0.09328102805291974,0.09328102805291974,0.375,0.375,0.5,9.123751568250343,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,27567.474781279434,20924.236799904458,0.7590189876264518,0.7500394930346302,3.7494429308488493,0.7490628087054509,0.4840157453697531,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5218258012347,261.5218258012347,-11.628174198765294,246.00203581090565,277.0416157915623,110809.09671732892,110830.20391740423,-21.1072000753038,0.0,nan,277.0416157915623,3.8916157915623444,270.8336997954383,-2.316300204561685,264.62578379930164,-8.524216200698334,258.4178678031634,-14.732132196836574,252.209951807037,-20.94004819296299,246.00203581090565,-27.147964189094324,1.0,1.0,25762.5980482374,25762.5980482374,276.45872443320746,3.3087244332074874,276.45872443320746,276.45872443320746,82751.5998504684,82752.26630964738,-0.666459178988589,0.0,8575.796259387458,8575.796259387458,0.9094702481584533,3570.159163836196,276.45872443320746,3.3087244332074874,1.0,0.002,0.2556039912740225,0.004405823535451592,0.00039495563122162234,0.0016050443693547136,0.19747781561081115,0.19747781561081115,0.0,5.763358540411545e-13,0.9999370532878397,0.9999370532878397,0.0,0.09327515631889688,5.8717340228676345e-06,0.0,0.0,0.0,1600324.031943115,266.809210404872,0.0,1.0,1283836.6791186715,2600.8466436608796,,,,,,,,,,,,,,,,,,3.0,1550.0
1800.0,-28.87478675971971,3.6595587641265834,35.06840616635578,28.794370928686135,5.615871036634509,-25.425720980073784,-39.00320143494753,2.166805256868489,-6.34080547419029,-6.340805474084331,40.1367053620089,37619.6288944936,20600.75033071448,20600.75033071448,58220.37922520808,82761.41509768009,82751.8876876458,20600.75033071448,103352.63801836027,103352.63801836027,103352.63801836027,130920.09365052497,126766.80101206905,4153.292638455925,0.0,95076.688565533,49934.90236191764,50157.54022623929,27567.455632164696,77724.99585840399,20924.219314936257,1550.0,0.0,0.8793992255202363,2.744983870909057,0.0014957518510113484,1.0,1.0,-6.34080547419029,336497.7957738549,1560436.0186318296,4.637284517847269,1560436.0186318296,4.637284517847269,0.7590188806007416,0.09328087561919397,3.5524071581696544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5524071581696544,1.2816122039071287,1.281909863842415,2.77182688128263,5873.1685513295515,14561.403508771931,6469.769028060299,0.0004369694334056345,26764.017842628265,2729.17029185586,19338.57258181559,1971.9855997527793,0.7225586492852418,0.7225586492852418,32187.30308583577,32395.05729023726,0.9919900052175594,0.8,4260.399216618566,4287.898129693729,0.9919900052175594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647514378457502,3.6595587641265834,-2.197086674598216,5.856645438724799,3.5,3.5,1.0,0.6,0.00023224220142702883,0.8854251967995088,0.0002622945475987133,198.00628756000413,0.0,0.0,0.0,0.0002367983286503412,8.822966660065888e-05,0.00014401253482636993,0.0005115911595833532,0.09328087557825324,0.09328087557825324,0.09328087557825324,0.09327513203972666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492272.1953033872,594.175865373847,0.0,0.09328087557825324,0.09328087561919397,0.09328087561919397,0.375,0.375,0.5,9.12289004850377,-1.0595613275654614e-10,-1.0595613275654614e-10,-1.0595613275654614e-10,-1.0595613275654614e-10,-1.0595613275654614e-10,-1.0595613275654614e-10,27567.455632164696,20924.219314936257,0.7590188806007416,0.7500293819195974,3.749427107367696,0.7490560608233603,0.48400940365474454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.52115018925235,261.52115018925235,-11.628849810747624,246.0008307157529,277.0414696627514,110813.40032428356,110834.07077487606,-20.670450592526905,0.0,nan,277.0414696627514,3.891469662751433,270.8333418733645,-2.3166581266355024,264.62521408394264,-8.52478591605734,258.4170862945484,-14.732913705451551,252.2089585051541,-20.941041494845877,246.0008307157529,-27.14916928424708,1.0,1.0,25762.5980482374,25762.5980482374,276.45866440424464,3.3086644042446665,276.45866440424464,276.45866440424464,82751.08193170546,82751.8876876458,-0.8057559403387131,0.0,8575.796259387458,8575.796259387458,0.9094696372203829,3570.1691939605025,276.45866440424464,3.3086644042446665,1.0,0.002,0.2556328337425761,0.004405698631903527,0.00039500018528790693,0.0016049998155000774,0.19750009264395346,0.19750009264395346,0.0,7.879842611746568e-13,0.9999381599712222,0.9999381599712222,0.0,0.09327510712716126,5.7684920327138775e-06,0.0,0.0,0.0,1600324.0133660827,266.8091945258097,0.0,1.0,1283836.7333745547,2600.8464237798935,,,,,,,,,,,,,,,,,,3.0,1550.0
