time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21020559939,120661.6860653521,4503.524140247293,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.943730905146,66239.09956661791,19885.46631875494,1450.0,0.0,0.8869186971918838,2.884698101094474,0.001494314320929203,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09239381280812412,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26057.943730905146,19885.46631875494,0.7631249235975,1.0218714084525122,3.9516937952822238,1.0086183952409806,0.6198751881552209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.012520719443,26022.012520719443,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9672931060717994,0.9672931060717994,0.0,0.08937189817298678,0.003021914635137336,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,285.0,285.0,0.0,15243.107769423557,1.2667265844345095,35405.22815468563,44283.1411481004,41059.97430708969,6.173730061729009,4273.035954225843,0.001494314320929203,17887.488988751174,4632.441516551485,6.516156486788614e-06,0.375,1450.0,3.5,0.0,,,,,
2.5,-29.990167024961934,4.989693043959263,34.99502656888054,25.733421462960564,6.119460495292836,-26.37920427294156,-39.88766589956356,2.508497743412266,-5.202436622030348,-5.202436622052679,39.936635644454476,40273.68415903812,26244.733889980747,26244.733889980747,66518.41804901887,76453.90842631896,75699.18102549251,26244.733889980747,101943.91491547326,101943.91491547326,101943.91491547326,127907.92675318026,123430.69627340412,4477.230479776148,0.0,90529.19979645209,54348.97552971599,40200.24918526232,25964.011837707007,66164.26102296932,19808.33517103484,1450.0,0.0,0.8861157666205352,2.863251593567012,0.001494314320929203,1.0,1.0,-5.202436622030348,351866.24981570145,1551802.9541659392,4.410206875421368,1551802.9541659392,4.410206875421368,0.7629150415910533,0.09239654337343124,3.8780515920373055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8780515920373055,1.2800211329651041,1.280319946881733,3.0296777859081088,6419.52367697054,15243.107769423557,6477.8115748571245,0.0003396489456751417,23343.990570505342,2380.4245660348174,19362.612292398535,1974.4369680164516,0.829447400345629,0.829447400345629,35145.92640235367,35405.22815468563,0.9908536131293421,0.8,4241.740979769885,4273.035954225843,0.9908536131293421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.665421526901011,4.989693043959263,-2.4714964059286544,7.461189449887917,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989771423769552,0.00023367137798881903,198.91416687429208,0.0,0.0,0.0,0.0,7.986402182608326e-05,0.00015356834361247255,0.0005955459594328812,0.09239654336894916,0.09239654336894916,0.09239654336894916,0.091623881398514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.52562509524,595.7685430347592,0.0,0.09239654336894916,0.09239654337343124,0.09239654337343124,0.375,0.375,0.5,9.942050349753346,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,25964.011837707007,19808.33517103484,0.7629150415910533,1.0018267293179546,3.9554227196566196,1.0053526937439323,0.6086924199917667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.851659548277,260.851659548277,-12.298340451722993,244.92332655393778,276.7799925426148,133404.76277366112,119918.54949981075,13486.21327385035,0.0,nan,276.7799925426148,3.6299925426148434,270.40865934486834,-2.741340655131637,264.0373261471212,-9.1126738528788,257.6659929494338,-15.484007050566163,251.29465975168588,-21.855340248314093,244.92332655393778,-28.226673446062193,1.0,1.0,26022.012520719443,26022.012520719443,276.80533825234653,3.655338252346553,276.80533825234653,276.80533825234653,76444.16701298306,75699.18102549251,744.9859874905524,0.0,8546.071908451686,8546.071908451686,0.8883893479854833,3897.441849997492,276.80533825234653,3.655338252346553,1.0,0.002,0.13105525242741864,0.005145317656775834,0.00020298096056613467,0.0017970190389356537,0.10149048028306734,0.10149048028306734,0.0,-4.98211714938801e-13,0.9914334718880338,0.9914334718880338,0.0,0.09160502578717424,0.000791517586257006,0.0,0.0,0.0,1601646.5185665784,267.94756337796963,0.0,1.0,1279934.5816592216,2616.729557107703,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1450.0,0.375,6.173730061729009,3.5
5.0,-29.980055133006363,4.980371146089561,34.99191443992621,25.774268223345302,6.159683865298931,-26.36608123322037,-39.87546132467685,2.545709964983276,-5.193396270113396,-5.193396270098906,39.95039895713018,40250.39670361276,26197.4510966853,26197.4510966853,66447.84780029806,76429.92086307275,75982.07590781085,26197.4510966853,102179.52700449615,102179.52700449615,102179.52700449615,128199.87498707761,123741.8707125271,4458.004274550506,0.0,90512.08207666269,54332.55791513903,40199.471290581845,26020.34798258146,66219.8192731633,19849.800868358187,1452.5,0.0,0.8861119728871183,2.864206650536381,0.001494314320929203,1.0,1.0,-5.193396270113396,351990.464575573,1552395.6860250172,4.410334489875691,1552395.6860250172,4.410334489875691,0.7628568565511129,0.0924075258950909,3.8767116306710827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767116306710827,1.2798483612160567,1.2801471348000677,3.029039805143477,6418.171872285878,15243.107769423557,6478.686106591904,0.00033998831289114404,23347.643750586238,2380.7970867305594,19365.226326277454,1974.7035252892124,0.8294295789822993,0.8294295789822993,35136.2110471274,35405.22815468563,0.9905112490504573,0.8,4240.568439318838,4273.035954225843,0.9905112490504573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.655214642879592,4.980371146089561,-2.4673761450789677,7.447747291168529,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9979264478673746,0.00023391740537332585,198.9058952987692,0.0,0.0,0.0,0.0,7.997428863086512e-05,0.00015345807680769067,0.0005949127111807908,0.09240752590381096,0.09240752590381096,0.09240752590381096,0.09181207498963291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.33525512024,595.6775979649367,0.0,0.09240752590381096,0.0924075258950909,0.0924075258950909,0.375,0.375,0.5,9.897391531455161,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,26020.34798258146,19849.800868358187,0.7628568565511129,1.0012668179803361,3.944119887576402,1.0034435087506675,0.6078300597223906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9902862689553,260.9902862689553,-12.15971373104469,244.94247129071704,277.0381012471723,131358.88727745795,122088.06654854484,9270.820728913104,0.0,nan,277.0381012471723,3.888101247172301,270.6189752559148,-2.5310247440851867,264.1998492646088,-8.950150735391162,257.7807232733148,-15.3692767266852,251.36159728200397,-21.788402717996007,244.94247129071704,-28.20752870928294,1.0,1.0,26022.012520719443,26022.012520719443,276.8474809331069,3.697480933106931,276.8474809331069,276.8474809331069,76420.54133002128,75982.07590781085,438.4654222104291,0.0,8546.071908451686,8546.071908451686,0.888473906385457,3896.095188824438,276.8474809331069,3.697480933106931,1.0,0.002,0.1325488000155108,0.005140397324835281,0.00020529803832467972,0.0017947019618950399,0.10264901916233986,0.10264901916233986,0.0,2.197196417863534e-13,0.9935349525981739,0.9935349525981739,0.0,0.09181010685989366,0.000597419035197233,0.0,0.0,0.0,1601656.9466066167,267.9566037298866,0.0,1.0,1279903.491788607,2616.856656599247,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1452.5,0.375,6.173730061729009,3.5
7.5,-29.969820591832164,4.971505269760265,34.990153163270655,25.796512537077092,6.181057147208685,-26.354732817916247,-39.86490690205244,2.5659693728173,-5.193761550671013,-5.193761550663011,39.96138542592834,40240.51156111094,26175.562062589932,26175.562062589932,66416.07362370088,76418.9114205319,76176.62644146445,26175.562062589932,102352.18850405439,102352.18850405439,102352.18850405439,128424.59360735845,123981.09402819107,4443.4995791673755,0.0,90502.75841834507,54324.358557071755,40198.22206808146,26072.40510330406,66270.62717138551,19887.74867892297,1455.0,0.0,0.8860701332749876,2.8641680560397504,0.001494314320929203,1.0,1.0,-5.193761550671013,351985.44494043884,1552868.9529169071,4.411741949101548,1552868.9529169071,4.411741949101548,0.762789186502885,0.09242047608845698,3.8759810860956088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8759810860956088,1.2797543188942628,1.2800530705246094,3.0286915456120873,6417.433952128861,15243.107769423557,6479.162702633603,0.0003401734196146122,23349.638816094222,2381.0005267950037,19366.650903739897,1974.8487917627222,0.8294197206335814,0.8294197206335814,35130.9139696917,35405.22815468563,0.9903245927579916,0.8,4239.929138189745,4273.035954225843,0.9903245927579916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.650489481424848,4.971505269760265,-2.4700191261430557,7.441524395903321,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9968642230054134,0.0002341666598634548,198.897524096066,0.0,0.0,0.0,0.0,8.00697599823006e-05,0.0001533626054562552,0.0005944305580627884,0.09242047609273803,0.09242047609273803,0.09242047609273803,0.0919645174398832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.3130946949,595.6072564352118,0.0,0.09242047609273803,0.09242047608845698,0.09242047608845698,0.375,0.375,0.5,9.863194629959061,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,26072.40510330406,19887.74867892297,0.762789186502885,1.001052023966579,3.934983100969094,1.0021947348097253,0.6072148895926865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0850477006612,261.0850477006612,-12.064952299338756,244.95863272085006,277.2114626804641,129907.28670096133,123570.00741639789,6337.279284563433,0.0,nan,277.2114626804641,4.061462680464103,270.7608966885341,-2.389103311465874,264.31033069660793,-8.839669303392043,257.85976470472946,-15.29023529527052,251.40919871278155,-21.74080128721843,244.95863272085006,-28.191367279149915,1.0,1.0,26022.012520719443,26022.012520719443,276.8698805597116,3.719880559711612,276.8698805597116,276.8698805597116,76409.5671064044,76176.62644146445,232.94066493994615,0.0,8546.071908451686,8546.071908451686,0.8885200050955587,3895.3609915260868,276.8698805597116,3.719880559711612,1.0,0.002,0.13369384513717267,0.005135248898945482,0.00020707138341210672,0.0017929286161479682,0.10353569170605335,0.10353569170605335,0.0,-4.399250061459803e-13,0.99504419292632,0.99504419292632,0.0,0.09196245803930493,0.00045801804915205214,0.0,0.0,0.0,1601656.5252786346,267.95623844932896,0.0,1.0,1279904.7480234862,2616.8515207764053,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1455.0,0.375,6.173730061729009,3.5
10.0,-29.959565703108684,4.962689718571685,34.98942295633391,25.8056636894122,6.189183383472743,-26.344690794461513,-39.85556761091573,2.574308474955196,-5.201639002953073,-5.201639002963243,39.97100100405858,40240.03516501916,26173.146457952436,26173.146457952436,66413.18162297159,76416.99871428574,76317.4795979344,26173.146457952436,102490.62605588684,102490.62605588684,102490.62605588684,128611.96368342117,124179.25445243812,4432.70923098305,0.0,90498.92814167387,54321.964592912285,40196.62616529065,26121.33762753434,66317.96379282499,19923.17028318087,1457.5,0.0,0.8859947981508183,2.863335846945251,0.001494314320929203,1.0,1.0,-5.201639002953073,351877.20774634107,1553283.255084638,4.414276403501413,1553283.255084638,4.414276403501413,0.7627163113645443,0.09243626560935624,3.875681566550449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875681566550449,1.2797156135583576,1.2800143561531556,3.028549097540342,6417.1321217581335,15243.107769423557,6479.357483295012,0.00034024910379375635,23350.455032925336,2381.083757748603,19367.23311617157,1974.9081609083196,0.829415661873089,0.829415661873089,35128.74213727978,35405.22815468563,0.9902480646313071,0.8,4239.667021026085,4273.035954225843,0.9902480646313071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.649968027537332,4.962689718571685,-2.4781479382733576,7.4408376568450425,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9958011095051736,0.0002344166553043422,198.88913695706165,0.0,0.0,0.0,0.0,8.015432756147478e-05,0.00015327803787708102,0.0005940568659572245,0.09243626560667306,0.09243626560667306,0.09243626560667306,0.09208793493498815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.762708685,595.5516442082508,0.0,0.09243626560667306,0.09243626560935624,0.09243626560935624,0.375,0.375,0.5,9.837069831707474,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,26121.33762753434,19923.17028318087,0.7627163113645443,1.0010799164972208,3.927446083928663,1.0014357773475082,0.6067742865376209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1492481076092,261.1492481076092,-12.000751892390781,244.97264666026652,277.325849554935,128868.12899855351,124574.653245543,4293.475753010504,0.0,nan,277.325849554935,4.175849554935041,270.85520897601134,-2.294791023988637,264.3845683970713,-8.765431602928686,257.9139278181623,-15.236072181837699,251.44328723920881,-21.706712760791163,244.97264666026652,-28.177353339733457,1.0,1.0,26022.012520719443,26022.012520719443,276.87848473288545,3.7284847328854767,276.87848473288545,276.87848473288545,76407.18072852012,76317.4795979344,89.70113058571587,0.0,8546.071908451686,8546.071908451686,0.8885389048445184,3895.0599743832013,276.87848473288545,3.7284847328854767,1.0,0.002,0.1345700399291736,0.00512988073063325,0.0002084250769068726,0.0017915749234664884,0.1042125384534363,0.1042125384534363,0.0,3.7336106428753624e-13,0.9962084370887855,0.9962084370887855,0.0,0.09208578769302063,0.00035047791633560925,0.0,0.0,0.0,1601647.4386671786,267.9483609970469,0.0,1.0,1279931.838702648,2616.740770325396,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1457.5,0.375,6.173730061729009,3.5
12.5,-29.949400342960264,4.9536533283610105,34.989490597153534,25.806054251175397,6.188446898046279,-26.335615618828225,-39.84712926959617,2.574662173591997,-5.2147920024889345,-5.2147920024738825,39.97970792207628,40245.78105054673,26183.746726899848,26183.746726899848,66429.52777744658,76421.12799449431,76421.44902463432,26183.746726899848,102605.19575153416,102605.19575153416,102605.19575153416,128773.2787988876,124348.43052683462,4424.848272052973,0.0,90498.76244567613,54323.41550047335,40194.8299391142,26168.083047353426,66362.91298646762,19956.823712208225,1460.0,0.0,0.8858956953978374,2.8619467312295717,0.001494314320929203,1.0,1.0,-5.2147920024889345,351696.54209250765,1553658.4782831478,4.417610901259544,1553658.4782831478,4.417610901259544,0.7626398798908813,0.09245421351238681,3.875668321918103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875668321918103,1.2797139719436235,1.2800127141551956,3.0285426328758107,6417.11842390973,15243.107769423557,6479.366320737804,0.00034025253812946713,23350.492077425108,2381.087535236305,19367.25953187948,1974.9108545608829,0.829415477312508,0.829415477312508,35128.64609895973,35405.22815468563,0.9902446805887014,0.8,4239.655430218288,4273.035954225843,0.9902446805887014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6522562958100195,4.9536533283610105,-2.4901979088528767,7.443851237213887,3.5,3.5,1.0,0.6,0.0002334323654385558,0.994748484280067,0.0002346647108565324,198.88082373863358,0.0,0.0,0.0,0.0,8.023080800893536e-05,0.00015320155742962042,0.0005937584229984968,0.0924542135271682,0.0924542135271682,0.0924542135271682,0.09219082501513341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.113310094,595.5073972383848,0.0,0.0924542135271682,0.09245421351238681,0.09245421351238681,0.375,0.375,0.5,9.81731568866637,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,26168.083047353426,19956.823712208225,0.7626398798908813,1.0012676036074717,3.920993163149234,1.0010037954631759,0.6064498865315547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1922035254601,261.1922035254601,-11.957796474539862,244.98509143129837,277.39931561959406,128119.08757514214,125246.39480653853,2872.6927686035883,0.0,nan,277.39931561959406,4.2493156195940855,270.9164707819653,-2.2335292180346755,264.43362594425713,-8.716374055742847,257.95078110667856,-15.199218893321415,251.46793626896752,-21.682063731032457,244.98509143129837,-28.164908568701605,1.0,1.0,26022.012520719443,26022.012520719443,276.8774974895039,3.7274974895039463,276.8774974895039,276.8774974895039,76411.75993404145,76421.44902463432,-9.689090592873981,0.0,8546.071908451686,8546.071908451686,0.8885397405771802,3895.0466635276935,276.8774974895039,3.7274974895039463,1.0,0.002,0.13523392647242646,0.0051244655674898085,0.00020944761689215932,0.0017905523823417407,0.10472380844607966,0.10472380844607966,0.0,-7.660998571634714e-13,0.997127717514059,0.997127717514059,0.0,0.09218865889416374,0.0002655546182230745,0.0,0.0,0.0,1601632.264732861,267.93520799751104,0.0,1.0,1279977.069365004,2616.555875857111,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1460.0,0.375,6.173730061729009,3.5
15.0,-29.939358766346587,4.944217030660845,34.99018352593199,25.79998061936351,6.181182760540596,-26.327304613605655,-39.839399757888145,2.569128607626076,-5.231682888764965,-5.231682888726109,39.9878121207029,40256.080769362095,26202.9422924214,26202.9422924214,66459.02306178349,76429.69016258439,76499.99347288818,26202.9422924214,102702.93576530958,102702.93576530958,102702.93576530958,128916.2182114495,124496.86669937808,4419.351512071415,0.0,90501.30564846944,54327.69625457073,40192.89932655412,26213.28244613991,66406.18177269404,19989.2262392546,1462.5,0.0,0.8857795469272995,2.860163630180976,0.001494314320929203,1.0,1.0,-5.231682888764965,351464.64074514736,1554007.7889411154,4.421519574903557,1554007.7889411154,4.421519574903557,0.7625609757315286,0.0924738259668973,3.875867337744962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875867337744962,1.2797396552602545,1.2800384034674561,3.028637365274694,6417.3191504953875,15243.107769423557,6479.236798735611,0.00034020220823984177,23349.94925319721,2381.0321825697065,19366.872381947313,1974.8713762546142,0.8294181786838568,0.8294181786838568,35130.08917820599,35405.22815468563,0.9902955297191044,0.8,4239.829594595287,4273.035954225843,0.9902955297191044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.656400021198235,4.944217030660845,-2.505091368037493,7.449308398698338,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9937098552191445,0.00023490998324362657,198.87261243250637,0.0,0.0,0.0,0.0,8.030092321074798e-05,0.00015313144222780782,0.00059351715531254,0.09247382597559312,0.09247382597559312,0.09247382597559312,0.09227904913729347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.74402256956,595.4721335672652,0.0,0.09247382597559312,0.0924738259668973,0.0924738259668973,0.375,0.375,0.5,9.80270744374478,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,26213.28244613991,19989.2262392546,0.7625609757315286,1.0015719553420281,3.9152911378376105,1.0007957284650144,0.6062098391254779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22031369388014,261.22031369388014,-11.929686306119834,244.99636888796317,277.4442584997816,127568.52719174775,125688.6274786844,1879.8997130633634,0.0,nan,277.4442584997816,4.29425849978162,270.9546805774258,-2.1953194225741868,264.4651026550432,-8.684897344956767,257.9755247327331,-15.174475267266871,251.4859468103339,-21.664053189666078,244.99636888796317,-28.153631112036805,1.0,1.0,26022.012520719443,26022.012520719443,276.86979731087683,3.7197973108768565,276.86979731087683,276.86979731087683,76420.23321699022,76499.99347288818,-79.76025589795609,0.0,8546.071908451686,8546.071908451686,0.8885271826747885,3895.246674433687,276.86979731087683,3.7197973108768565,1.0,0.002,0.13572622046919597,0.005119113115304623,0.00021020272342326903,0.0017897972799762118,0.10510136171163452,0.10510136171163452,0.0,3.3994807836779106e-12,0.9978705585916092,0.9978705585916092,0.0,0.09227690837269106,0.00019691759420623322,0.0,0.0,0.0,1601612.7749253933,267.918317111235,0.0,1.0,1280035.1489473905,2616.3184844671173,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1462.5,0.375,6.173730061729009,3.5
17.5,-29.929482089792565,4.9342642902695655,34.99137205078831,25.78946999218317,6.169450733019273,-26.319588807543965,-39.83222208973018,2.5595574496904336,-5.251262532128919,-5.25126253216393,39.99551442318298,40269.465084023985,26227.731567766252,26227.731567766252,66497.19665179023,76441.261393285,76560.90630294492,26227.731567766252,102788.63787071117,102788.63787071117,102788.63787071117,129046.00869070888,124630.20360778859,4415.805082920302,0.0,90505.71221719969,54333.915903729896,40190.88479274421,26257.370819997708,66448.25561274192,20020.7281877946,1465.0,0.0,0.8856509636549821,2.8580977863031696,0.001494314320929203,1.0,1.0,-5.251262532128919,351195.97466350236,1554339.831909518,4.425847515475669,1554339.831909518,4.425847515475669,0.7624803079121213,0.09249474607164834,3.876212812082229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876212812082229,1.279784080961236,1.280082839539374,3.0288021782321555,6417.668369375236,15243.107769423557,6479.011361449636,0.0003401146274119925,23349.004970803377,2380.935892563044,19366.19853481327,1974.802662969849,0.8294228623031096,0.8294228623031096,35132.59420431643,35405.22815468563,0.9903837994306335,0.8,4240.131924708495,4273.035954225843,0.9903837994306335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.661751254507122,4.9342642902695655,-2.522091521462133,7.456355811731699,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9926894233129021,0.00023515145820685995,198.86453663164335,0.0,0.0,0.0,0.0,8.036608330116674e-05,0.00015306628213738907,0.0005933174839187407,0.09249474594568952,0.09249474594568952,0.09249474594568952,0.0923566168987836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.94913443405,595.4441428889214,0.0,0.09249474594568952,0.09249474607164834,0.09249474607164834,0.375,0.375,0.5,9.792347787440251,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,26257.370819997708,20020.7281877946,0.7624803079121213,1.0019551769433541,3.910101802076017,1.0007365285754608,0.6060274225814595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2380532037817,261.2380532037817,-11.911946796218274,245.00676019632556,277.46934621123137,127157.2784978657,125970.92845382915,1186.3500440365592,0.0,nan,277.46934621123137,4.319346211231391,270.9768290082476,-2.173170991752386,264.48431180524506,-8.665688194754921,257.9917946023244,-15.158205397675601,251.49927739931627,-21.650722600683707,245.00676019632556,-28.14323980367442,1.0,1.0,26022.012520719443,26022.012520719443,276.8573452496439,3.707345249643936,276.8573452496439,276.8573452496439,76431.88959990903,76560.90630294492,-129.01670303588617,0.0,8546.071908451686,8546.071908451686,0.8885053829406817,3895.59387614264,276.8573452496439,3.707345249643936,1.0,0.002,0.13607676744152933,0.005113888425650833,0.0002107370853838858,0.0017892629218178911,0.10536854269194289,0.10536854269194289,0.0,7.201776935222837e-12,0.9984840351565397,0.9984840351565397,0.0,0.09235452728839894,0.00014021878324940496,0.0,0.0,0.0,1601590.177495719,267.89873746787106,0.0,1.0,1280102.4668844002,2616.0433707851316,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1465.0,0.375,6.173730061729009,3.5
20.0,-29.919780100942443,4.923721327338411,34.99295721473373,25.775492924172454,6.154226365077235,-26.31237945424097,-39.82551901191471,2.5468257212306673,-5.272807693885682,-5.272807693900916,40.0029469183832,40285.243178503246,26256.062229691262,26256.062229691262,66541.30540819452,76455.16668246425,76609.53533978136,26256.062229691262,102865.59756947262,102865.59756947262,102865.59756947262,129166.24360572659,124752.34341395243,4413.900191774154,0.0,90511.56905264339,54341.64555980665,40188.80388092971,26300.646036253966,66489.44991718367,20051.568962160174,1467.5,0.0,0.8855131454097529,2.855825923038411,0.001494314320929203,1.0,1.0,-5.272807693885682,350900.52464489493,1554660.2944352985,4.430487232837816,1554660.2944352985,4.430487232837816,0.7623983431631379,0.09251671124504866,3.8766714799563795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8766714799563795,1.279843181617775,1.2801419539926373,3.0290206922508314,6418.131374359847,15243.107769423557,6478.712277219591,0.0003399984744439625,23347.75322609019,2380.8082501251897,19365.304552034948,1974.7115020965314,0.8294290403238881,0.8294290403238881,35135.919925046415,35405.22815468563,0.990500990424498,0.8,4240.53330396782,4273.035954225843,0.990500990424498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.667866962999889,4.923721327338411,-2.5406886882099227,7.464410015548333,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9916881401455029,0.00023538888486082532,198.8566043051508,0.0,0.0,0.0,0.0,8.042697911401825e-05,0.00015300538632453755,0.0005931516174440426,0.09251671118041918,0.09251671118041918,0.09251671118041918,0.09242629882968292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.59521996666,595.4221751482013,0.0,0.09251671118041918,0.09251671124504866,0.09251671124504866,0.375,0.375,0.5,9.785566859297592,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,26300.646036253966,20051.568962160174,0.7623983431631379,1.0023996558309938,3.905273991010481,1.0007799055500601,0.6058892535384302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2484710353708,261.2484710353708,-11.901528964629165,245.01646020564243,277.48048186508186,126840.02886234842,126143.32444820768,696.7044141407412,0.0,nan,277.48048186508186,4.330481865081879,270.98767753320396,-2.162322466796013,264.49487320131146,-8.655126798688514,258.0020688694447,-15.147931130555264,251.5092645375405,-21.640735462459475,245.01646020564243,-28.133539794357546,1.0,1.0,26022.012520719443,26022.012520719443,276.8414903087894,3.6914903087894118,276.8414903087894,276.8414903087894,76444.94400337136,76609.53533978136,-164.5913364099979,0.0,8546.071908451686,8546.071908451686,0.888476440013296,3896.0548373561614,276.8414903087894,3.6914903087894118,1.0,0.002,0.13630785869117568,0.0051088282680332745,0.00021108555693499708,0.001788914442284779,0.10554277846749854,0.10554277846749854,0.0,-7.802239757048746e-13,0.9990008669941811,0.9990008669941811,0.0,0.09242427474525391,9.243649979474343e-05,0.0,0.0,0.0,1601565.3052051847,267.8771923061143,0.0,1.0,1280176.5339289038,2615.7407222060483,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1467.5,0.375,6.173730061729009,3.5
22.5,-29.910320579803813,4.912546161890614,34.9948635764042,25.759733409527712,6.137221261429833,-26.305566395599694,-39.819183794874675,2.5324670764285613,-5.295767614980207,-5.295767614999767,40.01021130039441,40302.15081956533,26286.407975492726,26286.407975492726,66588.55879505805,76470.20873159413,76649.93494470046,26286.407975492726,102936.34292019319,102936.34292019319,102936.34292019319,129279.67905161642,124866.27097494242,4413.408076673991,0.0,90518.17073917328,54350.11282403807,40186.7310168169,26343.33613142323,66530.06714824014,20081.931912559387,1470.0,0.0,0.8853685264084684,2.8534064483142516,0.001494314320929203,1.0,1.0,-5.295767614980207,350585.88873584685,1554973.556774839,4.435356946002047,1554973.556774839,4.435356946002047,0.7623154414601638,0.09253952571733098,3.8771880586746357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8771880586746357,1.2799098409662717,1.2802086289023935,3.029266542514855,6418.65230156809,15243.107769423557,6478.375514472234,0.0003398677420487078,23346.345178344454,2380.6646692136924,19364.297945646937,1974.608856811137,0.8294359480133457,0.8294359480133457,35139.665452976886,35405.22815468563,0.9906329778097357,0.8,4240.985349508792,4273.035954225843,0.9906329778097357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.674417665408769,4.912546161890614,-2.560490931355364,7.473037093245978,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9907129294803387,0.00023562059047821116,198.84887082903188,0.0,0.0,0.0,0.0,8.04845722079734e-05,0.0001529477932305824,0.0005930073575142514,0.09253952549221077,0.09253952549221077,0.09253952549221077,0.09249020896704184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488479.5669960213,595.4052977054631,0.0,0.09253952549221077,0.09253952571733098,0.09253952571733098,0.375,0.375,0.5,9.781868119178183,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,26343.33613142323,20081.931912559387,0.7623154414601638,1.0028720873738182,3.900668320612409,1.0008791761278037,0.6057734877941034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25382078732713,261.25382078732713,-11.896179212672848,245.02560174373366,277.4820398309175,126594.60823295017,126236.83744452208,357.7707884281239,0.0,nan,277.4820398309175,4.332039830917495,270.99075221347124,-2.159247786528738,264.4994645960624,-8.650535403937567,258.0081769786099,-15.141823021390053,251.5168893611679,-21.63311063883208,245.02560174373366,-28.124398256266318,1.0,1.0,26022.012520719443,26022.012520719443,276.82325765951225,3.6732576595122737,276.82325765951225,276.82325765951225,76460.88712351039,76649.93494470046,-189.04782119007723,0.0,8546.071908451686,8546.071908451686,0.8884438419939106,3896.5739989680087,276.82325765951225,3.6732576595122737,1.0,0.002,0.13643601648351755,0.005103962371560225,0.00021127398465142587,0.0017887260137601693,0.10563699232571293,0.10563699232571293,0.0,-1.5884047549485913e-12,0.9994460408524463,0.9994460408524463,0.0,0.09248826260054958,5.126311678140005e-05,0.0,0.0,0.0,1601538.7923015328,267.85423238501977,0.0,1.0,1280255.4545906263,2615.4182955114047,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1470.0,0.375,6.173730061729009,3.5
25.0,-29.901089301071227,4.900716003917287,34.99703155849208,25.742048292327695,6.118294134342865,-26.29915095759523,-39.8132203501649,2.5163557900585594,-5.319807327297269,-5.319807327306829,40.01735877667398,40320.31972853017,26317.847577902096,26317.847577902096,66638.16730643227,76486.4934460636,76684.52743551967,26317.847577902096,103002.37501342177,103002.37501342177,103002.37501342177,129387.95054812633,124973.80085900109,4414.1496891252455,0.0,90525.58258186317,54359.40886117933,40184.637467426495,26385.57553470456,66570.21300213106,20111.924378179996,1472.5,0.0,0.8852186231642254,2.8508749223370833,0.001494314320929203,1.0,1.0,-5.319807327297269,350256.6930652259,1555281.8243392585,4.440405722809782,1555281.8243392585,4.440405722809782,0.7622317865201416,0.09256304240742388,3.8777682819932613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8777682819932613,1.2799846451400216,1.2802834505387677,3.029542812655428,6419.2376848444555,15243.107769423557,6477.996750293316,0.0003397207722306489,23344.763275883768,2380.503360055041,19363.16579416925,1974.4934094894027,0.8294436557500802,0.8294436557500802,35143.872326183744,35405.22815468563,0.9907812265779735,0.8,4241.493074537119,4273.035954225843,0.9907812265779735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.681204497427485,4.900716003917287,-2.5812591426078293,7.481975146525116,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9897622463156429,0.00023584690798977232,198.84132452863116,0.0,0.0,0.0,0.0,8.053882037359976e-05,0.00015289354506495603,0.0005928857395743938,0.0925630424326313,0.0925630424326313,0.0925630424326313,0.09254963651174251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488518.9865012149,595.392823240986,0.0,0.0925630424326313,0.09256304240742388,0.09256304240742388,0.375,0.375,0.5,9.780862670293473,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,26385.57553470456,20111.924378179996,0.7622317865201416,1.003376470951459,3.8962326551773963,1.0010207914506604,0.6056810983500899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2555285120618,261.2555285120618,-11.894471487938176,245.0342725033313,277.47678452080555,126392.9800871226,126278.77403752682,114.2060495957972,0.0,nan,277.47678452080555,4.326784520805575,270.9882821172311,-2.161717882768869,264.4997797138454,-8.650220286154592,258.0112773103423,-15.138722689657698,251.52277490681516,-21.62722509318482,245.0342725033313,-28.115727496668683,1.0,1.0,26022.012520719443,26022.012520719443,276.8032657122123,3.653265712212317,276.8032657122123,276.8032657122123,76477.16475239073,76684.52743551967,-207.3626831289439,0.0,8546.071908451686,8546.071908451686,0.8884072267652392,3897.1571234032276,276.8032657122123,3.653265712212317,1.0,0.002,0.13647419816514997,0.005099295571332786,0.00021132259996601018,0.0017886773992704483,0.10566129998300508,0.10566129998300508,0.0,-7.635415737172746e-13,0.9998350024665767,0.9998350024665767,0.0,0.09254776973374051,1.5272673683376637e-05,0.0,0.0,0.0,1601511.0243557882,267.8301926727027,0.0,1.0,1280338.0758087533,2615.0808105778237,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1472.5,0.375,6.173730061729009,3.5
27.5,-29.892074736850148,4.8882223426977465,34.99941386898675,25.722989590745442,6.097997490492351,-26.293067514093266,-39.807562390901126,2.4989902680812497,-5.344579200843043,-5.344669206618102,40.02442676014226,40339.332874087864,26349.695739488307,26349.695739488307,66689.02861357617,76503.64408266488,76715.13151792991,26349.695739488307,103064.82725741822,103064.82725741822,103064.82725741822,129492.29457616256,125076.31155959322,4415.983016569337,0.0,90533.56908385677,54369.2578766277,40182.5680080323,26427.467318744333,66610.03532677663,20141.628529064383,1475.0,0.0,0.8850646099396763,2.8482574335197777,0.001494314320929203,1.0,1.0,-5.256854604306852,349916.49407966953,1555586.7088312246,4.44559412074198,1555586.7088312246,4.44559412074198,0.7621475144074225,0.09258714527584545,3.878393126200717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878393126200717,1.2800652824805188,1.28036410670361,3.0298401021275585,6419.867605562141,15243.107769423557,6477.588774908406,0.0003395625478663664,23343.061453015638,2380.329822418016,19361.94632844204,1974.3690585920822,0.8294518851956634,0.8294518851956634,35148.40257959405,35405.22815468563,0.9909408761148367,0.8,4242.039828130103,4273.035954225843,0.9909408761148367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.688079524661487,4.8882223426977465,-2.6028070075476855,7.491029350245432,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9888348311420518,0.00023606810570067985,198.83395593873695,0.0,0.0,0.0,0.0,8.059032085044405e-05,0.00015284204458811175,0.0005927815351249961,0.09258714527202265,0.09258714527202265,0.09258714527202265,0.09260553465566831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.52240489377,595.3842110406163,0.0,0.09258714527202265,0.09258714527584545,0.09258714527584545,0.375,0.375,0.5,9.782241876205795,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,9.00057750641281e-05,0.08781460231125493,-1.0231815394945443e-12,26427.467318744333,20141.628529064383,0.7621475144074225,1.0039013152674618,3.891910586119689,1.0011859066942692,0.6056044359711038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2546116780492,261.2546116780492,-11.895388321950804,245.0425426359018,277.4666807201948,126222.75312104062,126284.06744598741,-61.31432494677887,0.0,nan,277.4666807201948,4.3166807201948245,270.981853103312,-2.168146896687972,264.4970254865107,-8.652974513489255,258.0121978696254,-15.137802130374553,251.52737025275036,-21.62262974724962,245.0425426359018,-28.107457364098167,1.0,1.0,26022.012520719443,26022.012520719443,276.7819849029807,3.6319849029807187,276.7819849029807,276.7819849029807,76493.78730929324,76715.13151792991,-221.34420863667037,0.0,8546.071908451686,8546.071908451686,0.8883677945353909,3897.7850918317204,276.7819849029807,3.6319849029807187,1.0,0.002,0.13643269024727606,0.005094829975688225,0.00021124746334415706,0.0017887525370345572,0.10562373167207853,0.10562373167207853,0.0,3.7871442093440066e-13,1.0,1.000179508960142,0.08781460231227811,0.09258714527584545,0.0,1.660316781485727e-05,21.25908642444361,0.0,1601482.5338133397,267.80542079915693,9.000577608730964e-05,1.0,1280423.5108326746,2614.731896806301,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1475.0,0.375,6.173730061729009,3.5
30.0,-29.883351306473113,4.875070520319064,35.001974721744006,25.703765835519903,6.0775722145929105,-26.28725895424527,-39.80216004475949,2.4814798507078395,-5.369934665199594,-5.370089677263221,40.03146729222186,40358.30719999819,26381.28750877438,26381.28750877438,66739.59470877258,76520.78747656128,76743.67849806938,26381.28750877438,103124.96600684375,103124.96600684375,103124.96600684375,129594.08883760415,125175.28270947524,4418.806128128912,0.0,90541.63250444355,54379.152182429985,40180.533691126184,26469.12283076041,66649.65652188659,20171.13416099705,1477.5,0.0,0.884907643245289,2.8455834747103337,0.001494314320929203,1.0,1.0,-5.129326478321559,349568.9198401633,1555890.4540858152,4.450883261581807,1555890.4540858152,4.450883261581807,0.7620628114489569,0.09261174788013697,3.8790247303022523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8790247303022523,1.2801466029355464,1.280445446142452,3.030141017760882,6420.505209680267,15243.107769423557,6477.175406749541,0.0003394023167566337,23341.339331288196,2380.154214873397,19360.7107433526,1974.2430639772604,0.829460146590658,0.829460146590658,35152.98169532646,35405.22815468563,0.9911022528245634,0.8,4242.592478887716,4273.035954225843,0.9911022528245634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.694899204774706,4.875070520319064,-2.6249401431562394,7.500010663475304,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9879382601518306,0.00023628234157332958,198.82682584433016,0.0,0.0,0.0,0.0,8.063952306792617e-05,0.00015279284237062964,0.0005926872141688462,0.09261174764112388,0.09261174764112388,0.09261174764112388,0.09265897124626936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.49703066715,595.3790336416498,0.0,0.09261174764112388,0.09261174788013697,0.09261174788013697,0.375,0.375,0.5,9.785783649857636,0.0731763786456554,0.0731763786456554,-5.6274984672199935e-12,0.0001550120636011343,0.2407631989416359,-5.6274984672199935e-12,26469.12283076041,20171.13416099705,0.7620628114489569,1.004424369030003,3.8876269396336274,1.0013494171099961,0.6055291100674348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2519326696674,261.2519326696674,-11.898067330332594,245.05045414802677,277.45341119124936,126082.1195122174,126261.2812856486,-179.16177343119335,0.0,nan,277.45341119124936,4.303411191249381,270.9728197827339,-2.177180217266084,264.49222837423645,-8.65777162576353,258.01163696516505,-15.138363034834924,251.53104555659306,-21.61895444340692,245.05045414802677,-28.099545851973204,1.0,1.0,26022.012520719443,26022.012520719443,276.7599047950713,3.6099047950713157,276.7599047950713,276.7599047950713,76512.70349050385,76743.67849806938,-230.975007565532,0.0,8546.071908451686,8546.071908451686,0.8883279344637361,3898.4198539537633,276.7599047950713,3.6099047950713157,1.0,0.002,0.13631888015088622,0.0050905815562535435,0.00021106014720385571,0.001788939852339673,0.10553007360192786,0.10553007360192786,0.0,-4.564712323407161e-13,1.0,1.0004918750444718,0.2407631989472634,0.09261174788013697,0.0,4.5524045396296334e-05,58.29403419861991,0.0,1601453.3229093398,267.7800653348004,0.00015501206922863275,1.0,1280510.8529164786,2614.375262768418,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1477.5,0.375,6.173730061729009,3.5
32.5,-29.87485650325616,4.861262069297526,35.004679995582556,25.682915152888768,6.055511234020772,-26.281819729529467,-39.79710264885796,2.462474460139923,-5.395786801874692,-5.39613817838425,40.038429968656295,40378.30362429374,26412.80563778057,26412.80563778057,66791.10926207431,76538.97099269889,76769.48352700677,26412.80563778057,103182.28916478733,103182.28916478733,103182.28916478733,129692.78593579224,125270.27798874675,4422.507947045501,0.0,90550.36744999536,54389.70008098884,40178.519298896135,26510.496771004913,66689.01606990104,20200.402074024467,1480.0,0.0,0.884747538821918,2.8428437148725663,0.001494314320929203,1.0,1.0,-5.019351610140291,349213.03976230836,1556190.884544141,4.456279426459451,1556190.884544141,4.456279426459451,0.7619775007806746,0.09263677821468036,3.879707253618562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879707253618562,1.280234877917369,1.2805337417315852,3.0304652064548523,6421.192126621214,15243.107769423557,6476.729598568766,0.0003392296066921157,23339.48453598915,2379.9650783895777,19359.378192866778,1974.10718164376,0.8294689697630165,0.8294689697630165,35157.92980660393,35405.22815468563,0.99127663954376,0.8,4243.189663498468,4273.035954225843,0.99127663954376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.701702988242575,4.861262069297526,-2.6477089720046973,7.508971041302223,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9870660295505681,0.0002364911347874493,198.81988310971485,0.0,0.0,0.0,0.0,8.068560879305871e-05,0.0001527467566454971,0.0005926126997242443,0.09263677828327933,0.09263677828327933,0.09263677828327933,0.09270961377600237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488570.83186015685,595.3769888658103,0.0,0.09263677828327933,0.09263677821468036,0.09263677821468036,0.375,0.375,0.5,9.791246310094955,0.23068943435407618,0.23068943435407618,-1.7905676941154525e-11,0.00035137650957040023,0.37678656824397194,-1.7905676941154525e-11,26510.496771004913,20200.402074024467,0.7619775007806746,1.0049724163280227,3.883434456915948,1.001530884667218,0.6054715754386096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24778791813804,261.24778791813804,-11.902212081861933,245.05802833930557,277.4375474969334,125948.08188641646,126225.26689249529,-277.1850060788265,0.0,nan,277.4375474969334,4.287547496933428,270.9616436654895,-2.1883563345105017,264.48573983405976,-8.66426016594022,258.00983600225925,-15.140163997740729,251.53393217078056,-21.616067829219418,245.05802833930557,-28.091971660694412,1.0,1.0,26022.012520719443,26022.012520719443,276.7368758132351,3.5868758132351104,276.7368758132351,276.7368758132351,76529.99990459977,76769.48352700677,-239.48362240700226,0.0,8546.071908451686,8546.071908451686,0.8882848595155886,3899.1057898866547,276.7368758132351,3.5868758132351104,1.0,0.002,0.13614087191432955,0.0050865009375116055,0.00021077318634934918,0.001789226813394112,0.1053865931746746,0.1053865931746746,0.0,-2.5653871388309213e-13,1.0,1.000769347077867,0.3767865682618776,0.09263677821468036,0.0,7.120329321374018e-05,91.1829614819732,0.0,1601423.7202064863,267.7542131981253,0.00035137652747607717,1.0,1280600.3397659915,2612.3709052319714,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1480.0,0.375,6.173730061729009,3.5
