time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
35.0,-29.866605403365796,4.846807362094468,35.00750354708708,25.661533895786874,6.0329426104136346,-26.2766506019671,-39.792296395730204,2.4429878089348724,-5.422023011120359,-5.422639609402002,40.045348264617296,40398.54667633076,26443.825951603405,26443.825951603405,66842.37262793416,76557.42354849643,76793.81760948809,26443.825951603405,103237.64356109149,103237.64356109149,103237.64356109149,129789.30654962365,125362.30226343429,4427.004286189356,0.0,90559.32956524008,54400.452692762025,40176.52985830895,26551.662988532156,66728.1928468411,20229.49170645555,1482.5,0.0,0.8845850691920005,2.8400575509438357,0.001494314320929203,1.0,1.0,-4.922672892782373,348851.263625682,1556489.4434644964,4.461756644615776,1556489.4434644964,4.461756644615776,0.7618917020449079,0.09266217374858739,3.8804078519820258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8804078519820258,1.2803254008683511,1.280624285814654,3.030798146588538,6421.897586812773,15243.107769423557,6476.271247678981,0.000339052140820076,23337.580228579427,2379.770893075559,19358.00815138437,1973.9674762925536,0.8294779476613588,0.8294779476613588,35163.008776064155,35405.22815468563,0.9914556444907845,0.8,4243.802641305563,4273.035954225843,0.9914556444907845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.70839930890027,4.846807362094468,-2.670982531751561,7.517789893846029,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9862196172104047,0.00023669410075094282,198.81314001605463,0.0,0.0,0.0,0.0,8.072942853225964e-05,0.00015270293690629615,0.0005925496753919074,0.09266217372274363,0.09266217372274363,0.09266217372274363,0.0927581665037384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.57645612233,595.3777369004629,0.0,0.09266217372274363,0.09266217374858739,0.09266217374858739,0.375,0.375,0.5,9.798445776478786,0.37116674382065185,0.37116674382065185,1.892885848064907e-11,0.0006165982816241922,0.49996671661961045,1.892885848064907e-11,26551.662988532156,20229.49170645555,0.7618917020449079,1.005526032706279,3.8792767724035504,1.0017111175385063,0.6054194629405916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2425667343567,261.2425667343567,-11.907433265643249,245.0652939314478,277.4198395372469,125826.68486834489,126175.85751510823,-349.1726467633702,0.0,nan,277.4198395372469,4.2698395372469236,270.94893041613375,-2.2010695838662286,264.47802129506107,-8.671978704938908,258.00711217368564,-15.142887826314336,251.53620305256507,-21.613796947434906,245.0652939314478,-28.08470606855218,1.0,1.0,26022.012520719443,26022.012520719443,276.71322178190485,3.563221781904872,276.71322178190485,276.71322178190485,76547.88231752186,76793.81760948809,-245.93529196623422,0.0,8546.071908451686,8546.071908451686,0.8882406423156478,3899.809891241936,276.71322178190485,3.563221781904872,1.0,0.002,0.13590479755768892,0.005082593176271172,0.0002103961672981946,0.001789603833950974,0.1051980836490973,0.1051980836490973,0.0,1.2491687371996019e-12,1.0,1.0010203355116787,0.4999667166006816,0.09266217374858739,0.0,9.442974397825426e-05,120.93535809207019,0.0,1601393.763840043,267.7279769888796,0.0006165982626953337,1.0,1280691.3690237238,2610.4159661905437,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1482.5,0.375,6.173730061729009,3.5
37.5,-29.858590671553127,4.831721103460272,35.0104242652559,25.63982647787782,6.01006267367052,-26.27172533703399,-39.787714707758255,2.423197335293298,-5.448575706113729,-5.4494981523331445,40.05223402081719,40418.87016614685,26474.139583668046,26474.139583668046,66893.0097498149,76576.0079486956,76817.31358862705,26474.139583668046,103291.45317229509,103291.45317229509,103291.45317229509,129884.1124551647,125451.88608368624,4432.22637147845,0.0,90568.42432962431,54411.28653202514,40174.597552887964,26592.659282869594,66767.25683575755,20258.43300153215,1485.0,0.0,0.8844206791835874,2.837235533779063,0.001494314320929203,1.0,1.0,-4.837022622835946,348484.9127749915,1556786.641115326,4.467299972095224,1556786.641115326,4.467299972095224,0.7618054586433252,0.09268789526571396,3.881117982707759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881117982707759,1.2804173482940933,1.2807162547050186,3.031135112218366,6422.611576547611,15243.107769423557,6475.806829630201,0.0003388724326813598,23335.653472311344,2379.5744186150564,19356.61997475771,1973.8259216712852,0.8294869478467825,0.8294869478467825,35168.15666297905,35405.22815468563,0.9916370849844673,0.8,4244.423936719323,4273.035954225843,0.9916370849844673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.714943078952482,4.831721103460272,-2.6946867383785467,7.526407841838819,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9853982015099539,0.000236891406013184,198.80659052874452,0.0,0.0,0.0,0.0,8.07712213388206e-05,0.0001526611440997352,0.0005924959116262227,0.09268788300586936,0.09268788300586936,0.09268788300586936,0.09280501403078346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.51838074275,595.3810220609081,0.0,0.09268788300586936,0.09268789526571396,0.09268789526571396,0.375,0.375,0.5,9.807230619288251,0.4977647173033688,0.4977647173033688,8.526512829121202e-12,0.0009224462194197258,0.6124755294972033,8.526512829121202e-12,26592.659282869594,20258.43300153215,0.7618054586433252,1.006080275301758,3.875135105376478,1.0018834518597446,0.605369638976995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23655575817844,261.23655575817844,-11.913444241821537,245.07227538296917,277.40083613337566,125714.87964364249,126116.87056056525,-401.990916922736,0.0,nan,277.40083613337566,4.250836133375685,270.93512398332456,-2.2148760166754187,264.4694118332993,-8.680588166700659,258.0036996830788,-15.146300316921156,251.53798753302314,-21.612012466976836,245.07227538296917,-28.07772461703081,1.0,1.0,26022.012520719443,26022.012520719443,276.68911256982307,3.5391125698230894,276.68911256982307,276.68911256982307,76566.34845005124,76817.31358862705,-250.9651385758043,0.0,8546.071908451686,8546.071908451686,0.8881958219357603,3900.5235726212977,276.68911256982307,3.5391125698230894,1.0,0.002,0.13561574040279412,0.005078853245613119,0.00020993701666655347,0.001790063016684244,0.10496850833327673,0.10496850833327673,0.0,3.3350797384174014e-11,1.0,1.0012493275875547,0.6124755294886768,0.09268789526571396,0.0,0.00011562286231849005,148.08786710794394,0.0,1601363.4902197286,267.70142429388625,0.000922446210893213,1.0,1280783.6109438902,2608.6013568535586,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,1485.0,0.375,6.173730061729009,3.5
40.0,-29.850833355534622,4.81601931189698,35.0134241918045,25.617772328574233,5.98686209138833,-26.267063810864396,-39.78338318467138,2.4030925136088177,-5.475418916955562,-5.476673822783899,40.05908522892582,40439.31974557409,26503.68482180326,26503.68482180326,66943.00456737736,76594.72810708228,76840.18738981283,26503.68482180326,103343.87221161608,103343.87221161608,103343.87221161608,129977.37061294325,125539.25922305995,4438.111389883302,0.0,90577.6689546176,54422.26046392573,40172.676100768746,26633.49840132718,66806.17450209592,20287.235450225762,1487.5,0.0,0.8842545769699803,2.834382135477753,0.001494314320929203,1.0,1.0,-4.761264060911685,348114.54380048846,1557082.3901910589,4.4729024337559835,1557082.3901910589,4.4729024337559835,0.7617187627598643,0.0927138896862167,3.881840074061454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881840074061454,1.2805107697187426,1.2808096979383874,3.0314778804352263,6423.337861268079,15243.107769423557,6475.333870908792,0.0003386895301859898,23333.694131259996,2379.3746214313755,19355.20626948902,1973.681763853,0.8294960138163026,0.8294960138163026,35173.39106183566,35405.22815468563,0.9918215814538508,0.8,4245.0556732079385,4273.035954225843,0.9918215814538508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7213209766614215,4.81601931189698,-2.718788029056328,7.534807340953308,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9846038707103726,0.00023708251854640677,198.80025180769354,0.0,0.0,0.0,0.0,8.081075060637888e-05,0.0001526216148321769,0.0005924527006235163,0.09271386510704409,0.09271386510704409,0.09271386510704409,0.09285031920149596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.30460492626,595.3866336856697,0.0,0.09271386510704409,0.0927138896862167,0.0927138896862167,0.375,0.375,0.5,9.817464686491952,0.6126237143860749,0.6126237143860749,1.0345502232667059e-11,0.0012549058283184422,0.7154097618721948,1.0345502232667059e-11,26633.49840132718,20287.235450225762,0.7617187627598643,1.0066374379475367,3.8710052797175165,1.0020481649533328,0.6053230864806572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2299338330835,261.2299338330835,-11.920066166916456,245.07898110934505,277.38088655681184,125609.18061113948,126052.02943616682,-442.8488250273304,0.0,nan,277.38088655681184,4.230886556811868,270.9205054673476,-2.2294945326523816,264.46012437787243,-8.689875622127545,257.99974328829904,-15.150256711700933,251.53936219882533,-21.610637801174647,245.07898110934505,-28.071018890654926,1.0,1.0,26022.012520719443,26022.012520719443,276.664613427423,3.5146134274230008,276.664613427423,276.664613427423,76585.13579192226,76840.18738981283,-255.05159789056052,0.0,8546.071908451686,8546.071908451686,0.888150245046557,3901.249274431761,276.664613427423,3.5146134274230008,1.0,0.002,0.13527825218242465,0.005075267871691046,0.00020940281230654844,0.0017905972388750865,0.10470140615327422,0.10470140615327422,0.0,5.118163488512795e-11,1.0,1.0014586048936995,0.7154097618618493,0.0927138896862167,0.0,0.00013499528486762068,172.91234573263603,0.0,1601332.9085029822,267.6745810830444,0.00125490581797294,1.0,1280876.9276808272,2606.9118063142823,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,1487.5,0.375,6.173730061729009,3.5
42.5,-29.84331693563358,4.79971969404331,35.01648843800953,25.59528633663433,5.96324529037422,-26.262660713018683,-39.77928593577815,2.382589068665527,-5.502512841039163,-5.504117844713442,40.06590496233901,40459.91070381092,26532.38166229863,26532.38166229863,66992.29236610956,76613.65218211537,76862.73130529693,26532.38166229863,103395.11296759556,103395.11296759556,103395.11296759556,130069.31131872682,125624.70803346387,4444.603285262947,0.0,90587.09232040434,54433.35084563641,40170.823860853256,26674.198351131257,66845.02221198451,20315.913027789797,1490.0,0.0,0.8840869986728881,2.831502665931887,0.001494314320929203,1.0,1.0,-4.693944160077024,347740.8312646561,1557376.8227516238,4.478556104808833,1557376.8227516238,4.478556104808833,0.7616316247017858,0.09274008443519496,3.8825754978649525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8825754978649525,1.2806060574745575,1.2809050079386066,3.0318265911701654,6424.076737471274,15243.107769423557,6474.852149106315,0.0003385033534034739,23331.70143638382,2379.1714231041,19353.766370784593,1973.534935047605,0.8295051444728342,0.8295051444728342,35178.721906696286,35405.22815468563,0.9920094844034594,0.8,4245.699049707486,4273.035954225843,0.9920094844034594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.727515731715068,4.79971969404331,-2.743245952665612,7.542965646708922,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9838348659591645,0.00023726783174224763,198.79411031519447,0.0,0.0,0.0,0.0,8.084815835701612e-05,0.00015258420708153968,0.0005924197037759379,0.09274008439676636,0.09274008439676636,0.09274008439676636,0.0928942762376077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488521.5235621741,595.3943803796063,0.0,0.09274008439676636,0.09274008443519496,0.09274008443519496,0.375,0.375,0.5,9.829029072344651,0.7175147651768725,0.7175147651768725,5.0249582272954285e-11,0.001605003674285399,0.8101736846364247,5.0249582272954285e-11,26674.198351131257,20315.913027789797,0.7616316247017858,1.0071964379908918,3.8668841135028735,1.0022031581298305,0.6052793366647569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22280181327386,261.22280181327386,-11.927198186726116,245.08542041879264,277.36018320772894,125506.6296090457,125983.59161206202,-476.96200301633024,0.0,nan,277.36018320772894,4.21018320772896,270.9052306500411,-2.244769349958858,264.45027809220085,-8.69972190779913,257.99532553432005,-15.154674465679932,251.54037297655952,-21.609627023440453,245.08542041879264,-28.06457958120734,1.0,1.0,26022.012520719443,26022.012520719443,276.6398073326868,3.489807332686837,276.6398073326868,276.6398073326868,76603.68148638439,76862.73130529693,-259.04981891253556,0.0,8546.071908451686,8546.071908451686,0.8881038249801789,3901.988375354277,276.6398073326868,3.489807332686837,1.0,0.002,0.13489621221865997,0.0050718283932119764,0.00020879959361322332,0.0017912004057736317,0.10439979680661166,0.10439979680661166,0.0,-6.131449514779064e-13,1.0,1.0016510654260031,0.8101736845861751,0.09274008443519496,0.0,0.00015281598479668164,195.7528679798521,0.0,1601302.0512931952,267.6474871589608,0.0016050036240358168,1.0,1280971.1512856267,2605.328642180032,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1490.0,0.375,6.173730061729009,3.5
45.0,-29.83603585620845,4.78283883291318,35.01960349415993,25.572610564436786,5.939460575950049,-26.258486213043323,-39.77540727993471,2.3619109331281005,-5.5298730726313465,-5.531833528344284,40.072681170441975,40480.526736625005,26560.281330237965,26560.281330237965,67040.80806686297,76632.6131784408,76884.82704060421,26560.281330237965,103445.10837084218,103445.10837084218,103445.10837084218,130159.86104616386,125708.20945377467,4451.651592389184,0.0,90596.59642887265,54444.50998839652,40168.98493386237,26714.75267532168,66883.73760918406,20344.459568482605,1492.5,0.0,0.8839179663260659,2.8285970151452267,0.001494314320929203,1.0,1.0,-4.6352966819584935,347363.73920798535,1557669.4178409462,4.484260278267807,1557669.4178409462,4.484260278267807,0.7615439983944239,0.09276650945919009,3.8833170317825054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8833170317825054,1.2807021714521234,1.2810011443534537,3.0321780647716157,6424.821467857071,15243.107769423557,6474.366034290076,0.00033831559596637456,23329.693580873398,2378.9666788223703,19352.313341068053,1973.3867672516153,0.8295142528975966,0.8295142528975966,35184.09683729093,35405.22815468563,0.9921989485052196,0.8,4246.347746888084,4273.035954225843,0.9921989485052196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7335384020153075,4.78283883291318,-2.7680584891160924,7.5508973220292726,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9830905566562005,0.0002374474699792993,198.78816147575344,0.0,0.0,0.0,0.0,8.08835851086792e-05,0.00015254878032987658,0.0005923952768326577,0.09276650949211655,0.09276650949211655,0.09276650949211655,0.09293687989391029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488492.6809885585,595.4040968906679,0.0,0.09276650949211655,0.09276650945919009,0.09276650945919009,0.375,0.375,0.5,9.841806857711386,0.8132206070231973,0.8132206070231973,-1.0686562745831907e-11,0.001960455712946896,0.8965368463857999,-1.0686562745831907e-11,26714.75267532168,20344.459568482605,0.7615439983944239,1.0077557798205652,3.8627681028095533,1.0023484102906555,0.6052372098754611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2152698656411,261.2152698656411,-11.934730134358858,245.0916056140147,277.3389341172464,125408.15551655358,125911.863142841,-503.7076262874222,0.0,nan,277.3389341172464,4.188934117246447,270.88946841665074,-2.260531583349234,264.44000271601067,-8.70999728398931,257.9905370152857,-15.159462984714253,251.54107131463851,-21.608928685361462,245.0916056140147,-28.05839438598528,1.0,1.0,26022.012520719443,26022.012520719443,276.61467713342165,3.4646771334216737,276.61467713342165,276.61467713342165,76622.78055461695,76884.82704060421,-262.0464859872591,0.0,8546.071908451686,8546.071908451686,0.8880570175492868,3902.733616941418,276.61467713342165,3.4646771334216737,1.0,0.002,0.13447359779817203,0.005068516570473871,0.00020813352783600195,0.0017918664732898312,0.10406676391800097,0.10406676391800097,0.0,1.1258329338237338e-12,1.0,1.0018262740080748,0.8965368463964865,0.09276650945919009,0.0,0.00016904576683305373,216.5588338127151,0.0,1601270.8822902022,267.62012692736863,0.0019604557236334585,1.0,1281066.2926956601,2603.853495765113,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1492.5,0.375,6.173730061729009,3.5
47.5,-29.829054012897384,4.765394007528106,35.02275796922009,25.54968602433803,5.915453354752346,-26.25460327612145,-39.771794190723426,2.3410026179079892,-5.5574759635021,-5.559791087010454,40.079413791589836,40501.12320188806,26587.35161843679,26587.35161843679,67088.47482032486,76651.62506365776,76906.62670173189,26587.35161843679,103493.97832016868,103493.97832016868,103493.97832016868,130249.14981717279,125789.94293894955,4459.206878223237,0.0,90606.20440577745,54455.70254374058,40167.22429115207,26755.17149700411,66922.39578815618,20372.88269378465,1495.0,0.0,0.8837476301807754,2.8256684493129423,0.001494314320929203,1.0,1.0,-4.58437611825201,346983.6816384006,1557960.1719982608,4.490009918166255,1557960.1719982608,4.490009918166255,0.761455881382255,0.09279311153113287,3.88406626326292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88406626326292,1.2807993699974454,1.2810983655892432,3.032532927675212,6425.573379767411,15243.107769423557,6473.874643609364,0.00033812592035216974,23327.667002689377,2378.760025359259,19350.84454143954,1973.2369913721343,0.8295233526442503,0.8295233526442501,35189.5273543844,35405.22815468563,0.9923903793569813,0.8,4247.003152770206,4273.035954225843,0.9923903793569813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.739382035033037,4.765394007528106,-2.7931992031149044,7.558593210643011,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9823774072871322,0.00023761984315497138,198.78245745471287,0.0,0.0,0.0,0.0,8.091659914522793e-05,0.00015251576629332788,0.0005923813424756068,0.09279311153235915,0.09279311153235915,0.09279311153235915,0.09297824950747337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488458.28718647006,595.4156170568689,0.0,0.09279311153235915,0.09279311153113287,0.09279311153113287,0.375,0.375,0.5,9.855692206381372,0.9005831882628854,0.9005831882628854,2.1827872842550278e-11,0.0023151235083673782,0.9754149687584572,2.1827872842550278e-11,26755.17149700411,20372.88269378465,0.761455881382255,1.0083127205483686,3.858655015298805,1.0024816659686602,0.6051953568741765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2073876532452,261.2073876532452,-11.9426123467548,245.09752195026238,277.317253356228,125311.81881424157,125838.95079678527,-527.1319825437016,0.0,nan,277.317253356228,4.167253356228002,270.87330707503565,-2.2766929249643226,264.42936079388596,-8.720639206114015,257.9854145126238,-15.1645854873762,251.54146823143543,-21.608531768564546,245.09752195026238,-28.0524780497376,1.0,1.0,26022.012520719443,26022.012520719443,276.58927041464557,3.4392704146455912,276.58927041464557,276.58927041464557,76642.08643581782,76906.62670173189,-264.5402659140673,0.0,8546.071908451686,8546.071908451686,0.8880097225067832,3903.486594579235,276.58927041464557,3.4392704146455912,1.0,0.002,0.13401394760932211,0.00506532180243468,0.00020741011642001547,0.001792589883709966,0.10370505821000774,0.10370505821000774,0.0,1.2998152901233517e-13,1.0,1.0019861233914302,0.9754149687366294,0.09279311153113287,0.0,0.0001838600755984024,235.5545880007708,0.0,1601239.4196256364,267.5925240364979,0.0023151234865395054,1.0,1281162.2492491654,2602.474087019103,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1495.0,0.375,6.173730061729009,3.5
50.0,-29.822320972758515,4.747401884145149,35.02594172948273,25.52629803484308,5.890998182964396,-26.25098905717256,-39.76843577167017,2.3196662676389987,-5.585323423139016,-5.587985269708671,40.0860960659929,40521.922054263494,26613.621921173588,26613.621921173588,67135.54397543709,76670.85991989473,76928.09208785246,26613.621921173588,103541.71400902605,103541.71400902605,103541.71400902605,130337.16756042425,125869.94494817039,4467.222612253863,0.0,90616.00417578619,54467.06631117239,40165.48651623756,26795.453551398205,66960.94006763576,20401.18066449704,1497.5,0.0,0.8835760379875839,2.8227176759012154,0.001494314320929203,1.0,1.0,-4.5409265055835135,346600.7381286733,1558248.792441996,4.495803444779469,1558248.792441996,4.495803444779469,0.7613672455800805,0.09281986460953634,3.8848297731439243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8848297731439243,1.2808985736025207,1.2811975923528562,3.0328941363544972,6426.338737614963,15243.107769423557,6473.373857446227,0.0003379327417524894,23325.60484431529,2378.5497437264808,19349.347658085313,1973.08435174961,0.8295325153294348,0.8295325153294348,35195.06114745894,35405.22815468563,0.992585458382182,0.8,4247.671022969134,4273.035954225843,0.992585458382182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7450529760784725,4.747401884145149,-2.818659784987356,7.566061669132505,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9816902000953738,0.00023778618286693422,198.77695701074245,0.0,0.0,0.0,0.0,8.09472973432811e-05,0.0001524850680952747,0.0005923785324964019,0.09281986465347102,0.09281986465347102,0.09281986465347102,0.09301840999528671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488418.8015127282,595.4287909554047,0.0,0.09281986465347102,0.09281986460953634,0.09281986460953634,0.375,0.375,0.5,9.87058313094519,0.9801545985694133,0.9801545985694133,1.2846612662542611e-11,0.002661846569651516,1.047058764125154,1.2846612662542611e-11,26795.453551398205,20401.18066449704,0.7613672455800805,1.0088741745449004,3.8545524763352574,1.0026075486339494,0.6051576040200929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1991558503428,261.1991558503428,-11.9508441496572,245.10317303409667,277.2951386666004,125215.22411930257,125765.73536778144,-550.5112484788776,0.0,nan,277.2951386666004,4.145138666600417,270.85674554008267,-2.293254459917307,264.41835241361787,-8.73164758638211,257.9799592870688,-15.170040712931154,251.54156616059024,-21.60843383940974,245.10317303409667,-28.046826965903307,1.0,1.0,26022.012520719443,26022.012520719443,276.5635879573752,3.4135879573752277,276.5635879573752,276.5635879573752,76660.94617976896,76928.09208785246,-267.14590808350476,0.0,8546.071908451686,8546.071908451686,0.8879615243668464,3904.2539220096437,276.5635879573752,3.4135879573752277,1.0,0.002,0.13352067554022556,0.005062229700870814,0.00020663465592796169,0.0017933653487142466,0.10331732796398084,0.10331732796398084,0.0,4.642208058930342e-12,1.0,1.0021311496893373,1.0470587641123075,0.09281986460953634,0.0,0.0001973088330982049,252.80371868747088,0.0,1601207.650374361,267.56467657686096,0.0026618465568049032,1.0,1281259.0025386494,2601.186378792152,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1497.5,0.375,6.173730061729009,3.5
52.5,-29.815869814397253,4.728882508112932,35.02914769566329,25.503073108289414,5.866738087468164,-26.247609024093613,-39.765292977076,2.298477295256833,-5.613329804506634,-5.616333039808526,40.0927466615988,40542.43306012174,26638.93003589775,26638.93003589775,67181.36309601949,76689.86579678254,76949.77676747629,26638.93003589775,103588.70680337404,103588.70680337404,103588.70680337404,130424.34254595113,125948.67841813732,4475.664127813817,0.0,90625.73729552615,54478.30455141483,40163.814160123686,26835.63574257709,66999.44990270078,20429.383402648826,1500.0,0.0,0.8834035499349003,2.819753384173487,0.001494314320929203,1.0,1.0,-4.503000247241005,346216.04320048617,1558536.084737618,4.501628723874889,1558536.084737618,4.501628723874889,0.7612781600786083,0.09284674468484548,3.885587937848242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885587937848242,1.2809971071822555,1.2812961489347152,3.0332527029629075,6427.098497231371,15243.107769423557,6472.876126041753,0.00033774086516185226,23323.558427997596,2378.3410673367152,19347.859905609155,1972.9326432175264,0.8295415112294352,0.8295415112294352,35200.55598434355,35405.22815468563,0.9927791716989833,0.8,4248.334191568641,4273.035954225843,0.9927791716989833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.75051621066735,4.728882508112932,-2.8443740763640406,7.573256584476972,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9810322495963484,0.00023794565931405717,198.7716871308975,0.0,0.0,0.0,0.0,8.097603434043741e-05,0.00015245633109811838,0.0005923824811634466,0.0928467447951831,0.0928467447951831,0.0928467447951831,0.0930576827644454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488374.68165888224,595.4434704528646,0.0,0.0928467447951831,0.09284674468484548,0.09284674468484548,0.375,0.375,0.5,9.886403494375072,1.0531255307518563,1.0531255307518563,1.0231815394945443e-11,0.0030032353018896174,1.113332792567519,1.0231815394945443e-11,26835.63574257709,20429.383402648826,0.7612781600786083,1.0094268661459438,3.8504321948572318,1.002715144580782,0.6051159094440184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19068380967957,261.19068380967957,-11.959316190320408,245.10856144364453,277.27280617573376,125123.74665711504,125690.32407859682,-566.5774214817739,0.0,nan,277.27280617573376,4.1228061757337855,270.83995722928915,-2.3100427707108224,264.4071082829757,-8.742891717024293,257.97425933640386,-15.175740663596116,251.5414103900304,-21.608589609969584,245.10856144364453,-28.041438556355445,1.0,1.0,26022.012520719443,26022.012520719443,276.5377775728551,3.3877775728551,276.5377775728551,276.5377775728551,76680.73900963356,76949.77676747629,-269.03775784272875,0.0,8546.071908451686,8546.071908451686,0.8879136618814327,3905.015877537483,276.5377775728551,3.3877775728551,1.0,0.002,0.13299631538978637,0.00505924419189051,0.00020581111294183663,0.0017941888903280916,0.10290555647091831,0.10290555647091831,0.0,3.2699281650450107e-12,1.0,1.0022651623649654,1.1133327925572871,0.09284674468484548,0.0,0.00020974406294751888,268.7568695854562,0.0,1601175.6773695326,267.53667019549334,0.003003235291657802,1.0,1281356.2672937408,2599.967332493555,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1500.0,0.375,6.173730061729009,3.5
55.0,-29.8096604896786,4.7098515678945585,35.032367936024116,25.47921974854546,5.841862947714821,-26.244508145926666,-39.76241012625394,2.2767106213701136,-5.641593106780022,-5.644901671264872,40.099345692666056,40563.2532576548,26663.48959083553,26663.48959083553,67226.74284849032,76709.21305674035,76970.98393938722,26663.48959083553,103634.47353022275,103634.47353022275,103634.47353022275,130510.2752573688,126025.75692038488,4484.518336983922,0.0,90635.73239133574,54489.77266024783,40162.17747898657,26875.80172714605,67037.97920613262,20457.46364717846,1502.5,0.0,0.8832298848006007,2.8167690187471175,0.001494314320929203,1.0,1.0,-4.4752630722036315,345828.6903579498,1558821.1891113266,4.507495278942501,1558821.1891113266,4.507495278942501,0.7611852422067577,0.09287434876125464,3.886365956322165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886365956322165,1.2810983429927507,1.2813974083781554,3.0336203130536377,6427.877418901626,15243.107769423557,6472.365210734196,0.0003375440342950686,23321.46107957065,2378.127197317193,19346.332745564414,1972.776916231783,0.829550630621149,0.829550630621149,35206.19448949881,35405.22815468563,0.992977957712442,0.8,4249.014699406388,4273.035954225843,0.992977957712442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.755817854487358,4.7098515678945585,-2.8703871217530694,7.5802386896476275,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9803994128616771,0.0002380992505464611,198.76661506618046,0.0,0.0,0.0,0.0,8.10024027636655e-05,0.0001524299626748903,0.000592398617663152,0.09287374468112385,0.09287374468112385,0.09287374468112385,0.09309581956038254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.284858916,595.4595382050785,0.0,0.09287374468112385,0.09287434876125464,0.09287434876125464,0.375,0.375,0.5,9.90305932182236,1.1178269388167337,1.1178269388167337,1.233502189279534e-11,0.003308564484825638,1.1696385990612157,1.233502189279534e-11,26875.80172714605,20457.46364717846,0.7611852422067577,1.0099864052161533,3.8463114029883516,1.0028157716654507,0.6050786992389544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18190431658644,261.18190431658644,-11.968095683413537,245.11368795741095,277.2501206757781,125029.30785331702,125616.44651007988,-587.1386567628573,0.0,nan,277.2501206757781,4.100120675778101,270.82283413207256,-2.3271658679274196,264.3955475884932,-8.754452411506804,257.96826104470586,-15.181738955294122,251.54097450105795,-21.60902549894203,245.11368795741095,-28.03631204258903,1.0,1.0,26022.012520719443,26022.012520719443,276.51169045245297,3.36169045245299,276.51169045245297,276.51169045245297,76699.59653459112,76970.98393938722,-271.3874047960999,0.0,8546.071908451686,8546.071908451686,0.8878645442093717,3905.7977861037757,276.51169045245297,3.36169045245299,1.0,0.002,0.13244554482844448,0.005056331552196456,0.0002049467064686733,0.001795053145837658,0.10247335323433664,0.10247335323433664,0.0,-1.4769366892680713e-10,1.0,1.0023788518295866,1.1696385990488807,0.09287434876125464,0.0,0.00022030754856465718,282.31404971043133,0.0,1601143.342087411,267.50840689321996,0.003308564472490616,1.0,1281454.2740353544,2598.8727682151944,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1502.5,0.375,6.173730061729009,3.5
57.5,-29.803720355140456,4.690326550771899,35.035597187460944,25.45541371162983,5.817069611394845,-26.24164135847146,-39.75974286496637,2.254990614694975,-5.670000874074674,-5.6736349479088215,40.10589592153346,40583.885490887435,26687.200859102853,26687.200859102853,67271.08634999029,76728.41678729326,76992.37867280054,26687.200859102853,103679.5795319034,103679.5795319034,103679.5795319034,130595.43634552782,126101.77452160086,4493.661823926958,0.0,90645.71452559819,54501.183229071656,40160.590329473926,26915.856813624432,67076.44714309835,20485.43803007888,1505.0,0.0,0.8830553224821678,2.813769720886142,0.001494314320929203,1.0,1.0,-4.446658760704395,345439.4484982904,1559104.2240130582,4.513393680979011,1559104.2240130582,4.513393680979011,0.7610918044306669,0.0929008298616656,3.887143458026757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887143458026757,1.2811993777071153,1.2814984666785203,3.033987937914348,6428.656371867697,15243.107769423557,6471.8536350883305,0.0003373470790589044,23319.36433640475,2377.913389017121,19344.80361172428,1972.6209879749233,0.8295596454798886,0.8295596454798886,35211.8290239633,35405.22815468563,0.9931766116898133,0.8,4249.6947280238255,4273.035954225843,0.9931766116898133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.760936379606909,4.690326550771899,-2.896653082235309,7.586979633007208,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9797944233626339,0.00023824626867891411,198.76176313075365,0.0,0.0,0.0,0.0,8.102680633415184e-05,0.00015240555910440396,0.0005924222720395941,0.09290082969963144,0.09290082969963144,0.09290082969963144,0.09313301712072153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.9970309104,595.4768686535143,0.0,0.09290082969963144,0.0929008298616656,0.0929008298616656,0.375,0.375,0.5,9.920473404679003,1.1788946801605675,1.1788946801605675,-1.5404566511278972e-11,0.0036340738341209544,1.2269761872044,-1.5404566511278972e-11,26915.856813624432,20485.43803007888,0.7610918044306669,1.0105400632296695,3.842181891607053,1.0029017518843344,0.6050392830781169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1728937135478,261.1728937135478,-11.97710628645217,245.11855623801134,277.2272311891025,124938.5954638222,125541.1898610645,-602.5943972422948,0.0,nan,277.2272311891025,4.07723118910252,270.80549619881,-2.344503801190001,264.3837612087076,-8.76623879129238,257.9620262184333,-15.187973781566654,251.54029122822226,-21.60970877177772,245.11855623801134,-28.03144376198864,1.0,1.0,26022.012520719443,26022.012520719443,276.4854606339641,3.3354606339641464,276.4854606339641,276.4854606339641,76719.10611904618,76992.37867280054,-273.27255375435925,0.0,8546.071908451686,8546.071908451686,0.887815457314607,3906.5791753168905,276.4854606339641,3.3354606339641464,1.0,0.002,0.131867902274914,0.0050535051870798505,0.00020404075440737124,0.0017959592534917022,0.10202037720368562,0.10202037720368562,0.0,7.899073322520378e-12,1.0,1.0024945470472661,1.2269761872198046,0.0929008298616656,0.0,0.00023105702639525356,296.1117859745476,0.0,1601110.8565064657,267.4799991259253,0.003634073849525521,1.0,1281552.8295945837,2597.765627457893,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1505.0,0.375,6.173730061729009,3.5
60.0,-29.798027645711034,4.670323795374006,35.03882915422761,25.431201292108767,5.791878848679619,-26.239036996269256,-39.75732178715987,2.2328882024264276,-5.698635770433555,-5.702543575244166,40.11239215291002,40604.65857342784,26710.13347934179,26710.13347934179,67314.79205276963,76747.8060356458,77013.44136943684,26710.13347934179,103723.57484877863,103723.57484877863,103723.57484877863,130679.36950078768,126176.20197074882,4503.167530038855,0.0,90655.85834674894,54512.71089699146,40159.05272195275,26955.79465200905,67114.8473739618,20513.300951644786,1507.5,0.0,0.8828798230118661,2.8107554033016218,0.001494314320929203,1.0,1.0,-4.429161020599793,345048.1784986456,1559384.9640459528,4.519325303588217,1559384.9640459528,4.519325303588217,0.7609978194471778,0.09292840115747773,3.8879320497766092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8879320497766092,1.281302207614337,1.28160132059082,3.0343599087490603,6429.444533431176,15243.107769423557,6471.335359053207,0.00033714767681933516,23317.243507884294,2377.697124694396,19343.254449972264,1972.4630174394176,0.8295686599246477,0.8295686599246477,35217.54369745175,35405.22815468563,0.9933780992064388,0.8,4250.38442857246,4273.035954225843,0.9933780992064388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.765886818842247,4.670323795374006,-2.9231754169477537,7.59349921232176,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9792150114667382,0.00023838724152002545,198.75711351582663,0.0,0.0,0.0,0.0,8.10489633825499e-05,0.00015238340205600591,0.0005924563127075402,0.09292798788727134,0.09292798788727134,0.09292798788727134,0.09316926619003464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.16170968156,595.4953496437779,0.0,0.09292798788727134,0.09292840115747773,0.09292840115747773,0.375,0.375,0.5,9.938569339656736,1.2326828091428865,1.2326828091428865,7.560174708487466e-11,0.003907804810637572,1.2733825546443995,7.560174708487466e-11,26955.79465200905,20513.300951644786,0.7609978194471778,1.0110960249625485,3.8380593431059076,1.0029791422707666,0.6050026210620725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1636193878069,261.1636193878069,-11.986380612193102,245.12316746693693,277.2040713086881,124846.57884055439,125466.809996988,-620.2311564336186,0.0,nan,277.2040713086881,4.054071308688151,270.787890540291,-2.362109459708961,264.37170977201833,-8.778290227981643,257.95552900362554,-15.194470996374434,251.53934823528124,-21.61065176471874,245.12316746693693,-28.026832533063043,1.0,1.0,26022.012520719443,26022.012520719443,276.4590166122232,3.3090166122232176,276.4590166122232,276.4590166122232,76738.10800958976,77013.44136943684,-275.3333598470781,0.0,8546.071908451686,8546.071908451686,0.8877656683778444,3907.371710025492,276.4590166122232,3.3090166122232176,1.0,0.002,0.13126850428930206,0.005050739069875496,0.00020310117703271135,0.0017968987875289241,0.10155058851635566,0.10155058851635566,0.0,-3.543836448252624e-11,1.0,1.0025880064485193,1.2733825545687978,0.09292840115747773,0.0,0.00023975893384134558,307.2875099815907,0.0,1601078.0199520113,267.4513642295664,0.003907804735035825,1.0,1281651.9704117905,2596.7942894112384,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1507.5,0.375,6.173730061729009,3.5
62.5,-29.792599106318974,4.649858585597034,35.04205913590673,25.40692171258854,5.76665354393919,-26.236673841291402,-39.7551249252632,2.2107282787346603,-5.727444541429918,-5.731628828408317,40.11882765430501,40625.3374064827,26732.330091063777,26732.330091063777,67357.66749754647,76767.13406358803,77034.3988250995,26732.330091063777,103766.72891616328,103766.72891616328,103766.72891616328,130762.3407122012,126249.42990260755,4512.910809593661,0.0,90666.03755681966,54524.240899022676,40157.55184199665,26995.611796037923,67153.16363803457,20541.048982355333,1510.0,0.0,0.8827034013848521,2.807725230604544,0.001494314320929203,1.0,1.0,-4.41291141384437,344654.86924129195,1559663.117248376,4.525289663487853,1559663.117248376,4.525289663487853,0.7609032585573812,0.09295520002045321,3.888723922218149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888723922218149,1.281405321661588,1.2817044587094801,3.034733707189285,6430.236567471429,15243.107769423557,6470.813873745585,0.00033694717452250136,23315.11297029882,2377.479870322569,19341.695695489983,1972.3040687176542,0.8295776100304304,0.8295776100304304,35223.28191180296,35405.22815468563,0.993580424949461,0.8,4251.076970253837,4273.035954225843,0.993580424949461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.770678376737295,4.649858585597034,-2.9499509641012676,7.599809549698302,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9786628314507991,0.0002385217440949593,198.75267986878643,0.0,0.0,0.0,0.0,8.106907331440663e-05,0.00015236329212414918,0.000592498778951091,0.09295519989550902,0.09295519989550902,0.09295519989550902,0.09320453846301777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.1197128445,595.5148698397076,0.0,0.09295519989550902,0.09295520002045321,0.09295520002045321,0.375,0.375,0.5,9.957269741555107,1.2822942272832165,1.2822942272832165,-3.609557097661309e-11,0.0041842869783863534,1.3187174145639347,-3.609557097661309e-11,26995.611796037923,20541.048982355333,0.7609032585573812,1.0116487570339596,3.833936601868092,1.0030453347010455,0.6049653539103421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.154122184607,261.154122184607,-11.995877815392987,245.12752320238604,277.1807211668402,124756.79714571094,125391.93348928868,-635.1363435777612,0.0,nan,277.1807211668402,4.030721166840237,270.77008157392436,-2.379918426075619,264.3594419810892,-8.790558018910758,257.9488023881325,-15.201197611867485,251.5381627952695,-21.611837204730477,245.12752320238604,-28.022476797613933,1.0,1.0,26022.012520719443,26022.012520719443,276.4323836501101,3.282383650110148,276.4323836501101,276.4323836501101,76757.57960526453,77034.3988250995,-276.8192198349716,0.0,8546.071908451686,8546.071908451686,0.8877156704076519,3908.16754182924,276.4323836501101,3.282383650110148,1.0,0.002,0.13064786575028745,0.005048031223254882,0.00020212877743997987,0.0017978712233382925,0.10106438871998993,0.10106438871998993,0.0,7.782724117944007e-13,1.0,1.0026792283399344,1.3187174146000302,0.09295520002045321,0.0,0.000248255415334153,318.20180078034775,0.0,1601044.9732489653,267.42255545857006,0.004184287014481924,1.0,1281751.7005703445,2595.835706462533,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1510.0,0.375,6.173730061729009,3.5
65.0,-29.787429858181873,4.628948606773369,35.045283662046664,25.38250407613816,5.74131180297473,-26.234555692089156,-39.75315654007716,2.1884376369079677,-5.756400329975975,-5.760829642158037,40.12521806202123,40645.963701986235,26753.678990998367,26753.678990998367,67399.6426929846,76786.45395222364,77055.44691358513,26753.678990998367,103809.12590458349,103809.12590458349,103809.12590458349,130844.46234410157,126321.53657778427,4522.925766317303,0.0,90676.27310796347,54535.7828578275,40156.100277928854,27035.336439518083,67191.43671744694,20568.705104579567,1512.5,0.0,0.8825263172279928,2.804686061067184,0.001494314320929203,1.0,1.0,-4.403058228903319,344260.3515803329,1559939.3585268697,4.531278003307502,1559939.3585268697,4.531278003307502,0.7608081797167461,0.0929824509848496,3.8895195821730724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8895195821730724,1.2815090607083595,1.2818082219735634,3.0351089207462367,6431.031599974217,15243.107769423557,6470.289744477913,0.00033674579174341524,23312.975084008365,2377.261866591381,19340.12903803418,1972.144314116868,0.8295864842793327,0.8295864842793328,35229.04733657042,35405.22815468563,0.9937837184133171,0.8,4251.772795944186,4273.035954225843,0.9937837184133171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.775286940031254,4.628948606773369,-2.976930281925527,7.605878888698896,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9781373382218264,0.00023864988720593853,198.74845817635625,0.0,0.0,0.0,0.0,8.108709570300301e-05,0.0001523452697355528,0.0005925499098878713,0.09298245097348966,0.09298245097348966,0.09298245097348966,0.09323908709758495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.22238319565,595.5353155934341,0.0,0.09298245097348966,0.0929824509848496,0.0929824509848496,0.375,0.375,0.5,9.97651747416422,1.3266627208834052,1.3266627208834052,-2.0691004465334117e-11,0.004429312182082867,1.3577714132547385,-2.0691004465334117e-11,27035.336439518083,20568.705104579567,0.7608081797167461,1.0121989790011214,3.829807451253884,1.0030986980738812,0.6049277361475454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.144414608801,261.144414608801,-12.005585391198963,245.13162463898584,277.1572045786049,124668.01396808845,125317.21921756727,-649.2052494788304,0.0,nan,277.1572045786049,4.007204578604899,270.75208859069494,-2.3979114093050384,264.3469726027581,-8.803027397241863,257.94185661484124,-15.208143385158735,251.53674062692076,-21.613259373079217,245.13162463898584,-28.018375361014137,1.0,1.0,26022.012520719443,26022.012520719443,276.4056457326139,3.255645732613914,276.4056457326139,276.4056457326139,76776.99090219694,77055.44691358513,-278.4560113881889,0.0,8546.071908451686,8546.071908451686,0.8876654313832175,3908.967180083938,276.4056457326139,3.255645732613914,1.0,0.002,0.13000892636704175,0.005045379638149975,0.0002011281357814873,0.0017988718683816063,0.10056406789074365,0.10056406789074365,0.0,4.1630934810577e-12,1.0,1.0027576711285267,1.3577714132754295,0.0929824509848496,0.0,0.0002555757577143354,327.6102477310912,0.0,1601011.6977578392,267.393599670024,0.004429312202773872,1.0,1281851.8104415475,2594.9549794414133,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1512.5,0.375,6.173730061729009,3.5
67.5,-29.782494541911912,4.6077318272955035,35.04845129668193,25.358804559242003,5.71671796447002,-26.232573285305243,-39.75131384851409,2.1667965133663927,-5.787178228285029,-5.787697333773036,40.13221059224038,40665.92923283407,26768.230089751487,26768.230089751487,67434.15932258556,76805.17704983847,77064.49175920316,26768.230089751487,103832.72184895465,103832.72184895465,103832.72184895465,130908.85039282967,126366.22303127316,4542.6273615565115,0.0,90686.20462876132,54546.9560512281,40154.72064170357,27076.12854387502,67230.84918557858,20597.22692698889,1515.0,0.0,0.8823590486066646,2.801948403794148,0.001494314320929203,1.0,1.0,-5.327560002151301,343897.6689511466,1560241.6704131842,4.536935871568321,1560241.6704131842,4.536935871568321,0.7607153620065176,0.0931955923662698,3.8902908408161108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902908408161108,1.2816097930147556,1.2819089777953643,3.0354721554248614,6431.801250671256,15243.107769423557,6469.781707657448,0.0003365507222128655,23310.906135166242,2377.0508925235677,19338.610481979988,1971.9894644939902,0.8295949702618488,0.8295949702618488,35234.635722064515,35405.22815468563,0.9939807772700587,0.8,4252.447254869801,4273.035954225843,0.9939807772700587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7784280695417145,4.6077318272955035,-3.0022838343253886,7.610015661620892,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9776359099677087,0.00023877229043915344,198.7444277019615,0.0,0.0,0.0,0.0,8.110397060651831e-05,0.00015232839483203748,0.0005926017592112956,0.09300957156036602,0.09300957156036602,0.09300957156036602,0.09328435618450338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.62786265573,595.5569923525561,0.0,0.09300957156036602,0.0931955923662698,0.0931955923662698,0.375,0.375,0.5,9.997136381205145,0.8990439519380402,0.8990439519380402,-3.637978807091713e-12,0.0005191054880242518,0.46013733162175185,-3.637978807091713e-12,27076.12854387502,20597.22692698889,0.7607153620065176,1.01273097117751,3.8252664878494835,1.003024060226367,0.6048700815987484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13466357727714,261.13466357727714,-12.01533642272284,245.1354965838206,277.13383057046866,124587.43944551861,125239.55119148166,-652.1117459630259,0.0,nan,277.13383057046866,3.983830570468683,270.7341637733334,-2.4158362266665563,264.33449697603294,-8.81550302396704,257.9348301786983,-15.215169821301686,251.5351633813088,-21.614836618691186,245.1354965838206,-28.014503416179366,1.0,1.0,26022.012520719443,26022.012520719443,276.3798364039187,3.229836403918739,276.3798364039187,276.3798364039187,76795.32385461945,77064.49175920316,-269.16790458370815,0.0,8546.071908451686,8546.071908451686,0.8876167312626856,3909.7422950201912,276.3798364039187,3.229836403918739,1.0,0.002,0.12979134973293596,0.0050413335983744605,0.00020078040539189782,0.0017992197234733783,0.10039020269594891,0.10039020269594891,0.0,1.2886527608890752e-10,1.0,1.000936393142124,0.46013733162538983,0.0931955923662698,0.0,8.716913496565304e-05,111.74594144643473,0.0,1600970.2687789816,267.36282177171495,0.0005191054916622306,1.0,1281943.9069857192,2605.8470183654013,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1515.0,0.375,6.173730061729009,3.5
