time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
70.0,-29.7778243646065,4.585991558652416,35.0516705787171,25.333739455696218,5.690767587948264,-26.230965169469478,-39.74981677075846,2.143908235512692,-5.814356034541902,-5.819239188115755,40.13792696783358,40686.716757647475,26793.46917292804,26793.46917292804,67480.1859305755,76824.74867693274,77100.1484815818,26793.46917292804,103893.61765450984,103893.61765450984,103893.61765450984,131008.27586077889,126464.20741890135,4544.068441877534,0.0,90696.71163052927,54558.67909604077,40153.369482765,27114.658206269047,67268.02768903405,20623.86331654129,1517.5,0.0,0.8821717018400423,2.7986151940015858,0.001494314320929203,1.0,1.0,-4.39165360487857,343472.27357439883,1560488.842498672,4.543274559716849,1560488.842498672,4.543274559716849,0.7606167542164683,0.09303748246691891,3.8911067918393245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8911067918393245,1.2817163476466058,1.282015557301809,3.0358564115873934,6432.615443370186,15243.107769423557,6469.24358165389,0.0003363442390966451,23308.71818289443,2376.8277834830888,19337.001987343963,1971.825443688106,0.8296038347374592,0.8296038347374592,35240.547698376606,35405.22815468563,0.9941892551616752,0.8,4253.160767779017,4273.035954225843,0.9941892551616752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.783876402367152,4.585991558652416,-3.031199393139492,7.617190951791908,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9771616751830365,0.00023888817108471894,198.7406139064304,0.0,0.0,0.0,0.0,8.111768285620515e-05,0.00015231468258235063,0.0005926726958930354,0.09303708431097849,0.09303708431097849,0.09303708431097849,0.09330732050408502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.5555715336,595.5800615105823,0.0,0.09303708431097849,0.09303748246691891,0.09303748246691891,0.375,0.375,0.5,10.017404462563654,1.1702827090060168,1.1702827090060168,-8.355982572538778e-12,0.004883153573871368,1.427585583237203,-8.355982572538778e-12,27114.658206269047,20623.86331654129,0.7606167542164683,1.0132827526494732,3.8214834596699334,1.003153923919432,0.6048448000546949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1245950181306,261.1245950181306,-12.025404981869372,245.13910681566935,277.11008322042017,124495.25228219133,125168.59870761468,-673.3464254233517,0.0,nan,277.11008322042017,3.960083220420188,270.7158879395934,-2.4341120604065623,264.3216926586659,-8.828307341334096,257.9274973777124,-15.22250262228755,251.53330209672285,-21.616697903277128,245.13910681566935,-28.010893184330627,1.0,1.0,26022.012520719443,26022.012520719443,276.35246684332225,3.20246684332227,276.35246684332225,276.35246684332225,76814.97069822489,77100.1484815818,-285.17778335690673,0.0,8546.071908451686,8546.071908451686,0.8875652071469464,3910.562325798521,276.35246684332225,3.20246684332227,1.0,0.002,0.1291196930105206,0.005038394682375161,0.0001997283894166527,0.0018002742745361888,0.09986419470832635,0.09986419470832635,0.0,2.6639528413058278e-09,1.0,1.0028976275042998,1.427585583245559,0.09303748246691891,0.0,0.00026866260173499936,344.4394279351342,0.0,1600945.0056922245,267.3356439654581,0.004883153582227351,1.0,1282052.0076511386,2593.299973497917,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,1517.5,0.375,6.173730061729009,3.5
72.5,-29.77340445754235,4.56384623028964,35.05487161523861,25.308582744933688,5.664744896371655,-26.229589522160634,-39.74853880992157,2.1209299614196855,-5.843903163610207,-5.8489598925381845,40.14414148703387,40707.430250543846,26812.975766281645,26812.975766281645,67520.4060168255,76844.28466790497,77120.19372392315,26812.975766281645,103933.16949020479,103933.16949020479,103933.16949020479,131087.1930018276,126532.5071154074,4554.685886420214,0.0,90707.25409689955,54570.39968121949,40152.06046186673,27154.02351162282,67306.08397348956,20651.175070375088,1520.0,0.0,0.8819918563218572,2.7955309059170097,0.001494314320929203,1.0,1.0,-4.39537282065271,343071.8177878452,1560757.5875362353,4.549361115116148,1560757.5875362353,4.549361115116148,0.7605198935448996,0.09306444255005036,3.8919246959311242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8919246959311242,1.2818233390733786,1.282122573705144,3.0362410928986283,6433.4305369082,15243.107769423557,6468.704150569724,0.0003361373993730569,23306.52856457652,2376.6045045531882,19335.389591734664,1971.6610250936521,0.8296125928046799,0.8296125928046799,35246.47357682504,35405.22815468563,0.9943982320680724,0.8,4253.87595852881,4273.035954225843,0.9943982320680724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.788087268987684,4.56384623028964,-3.0588903059666914,7.6227365362563315,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9767130827426679,0.00023899788951640123,198.73700462328887,0.0,0.0,0.0,0.0,8.112938983422224e-05,0.00015230297560433356,0.0005927517120183013,0.09306444252821774,0.09306444252821774,0.09306444252821774,0.09333900549800633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.33164115786,595.6028780105777,0.0,0.09306444252821774,0.09306444255005036,0.09306444255005036,0.375,0.375,0.5,10.037996691148896,1.3186397515764838,1.3186397515764838,-4.945377440890297e-11,0.005056728927968379,1.4535870718854653,-4.945377440890297e-11,27154.02351162282,20651.175070375088,0.7605198935448996,1.013831663488467,3.817381258059892,1.003184289304669,0.6048105586796231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1142647328383,261.1142647328383,-12.03573526716167,245.14246259941228,277.0860668661507,124405.57469387949,125096.42435142612,-690.8496575466406,0.0,nan,277.0860668661507,3.9360668661507248,270.69734601293237,-2.452653987067606,264.3086251595038,-8.8413748404962,257.91990430618887,-15.230095693811109,251.531183452842,-21.61881654715799,245.14246259941228,-28.007537400587694,1.0,1.0,26022.012520719443,26022.012520719443,276.32509168929494,3.175091689294959,276.32509168929494,276.32509168929494,76834.34721539167,77120.19372392315,-285.84650853148196,0.0,8546.071908451686,8546.071908451686,0.8875135576923893,3911.38431941078,276.32509168929494,3.175091689294959,1.0,0.002,0.1284358501284333,0.0050358300205463925,0.00019865840907265083,0.0018013415919641517,0.09932920453632542,0.09932920453632542,0.0,1.0368025882279142e-12,1.0,1.002949520286166,1.453587071934919,0.09306444255005036,0.0,0.00027353715434507423,350.71671533768455,0.0,1600910.9017482116,267.30609683638977,0.0050567289774221535,1.0,1282153.8491814765,2592.5768158836513,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1520.0,0.375,6.173730061729009,3.5
75.0,-29.769279826490205,4.541310794863236,35.05805210876733,25.283451668825023,5.638781023092283,-26.228473741453804,-39.74749910468233,2.097974938369944,-5.873574180170294,-5.878767226626802,40.150281673157416,40727.94397462309,26831.700905336842,26831.700905336842,67559.64487995993,76863.68113965285,77140.16490405503,26831.700905336842,103971.86580939186,103971.86580939186,103971.86580939186,131165.16085410395,126599.70878095152,4565.452073152428,0.0,90717.78918901387,54582.05202521293,40150.819070889935,27193.29504471207,67344.114115602,20678.390978929358,1522.5,0.0,0.881811599192396,2.7924408391556965,0.001494314320929203,1.0,1.0,-4.4049520585218715,342670.56317527476,1561023.1524120804,4.555463235438822,1561023.1524120804,4.555463235438822,0.7604224109262705,0.09309174720532161,3.892742034297691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892742034297691,1.281930240075287,1.2822294996625052,3.0366254828882675,6434.245013170711,15243.107769423557,6468.16441707951,0.0003359305880965589,23304.341358797672,2376.381471633807,19333.776292213446,1971.4965143258348,0.8296212278453735,0.8296212278453736,35252.395107675206,35405.22815468563,0.9946070644300051,0.8,4254.59062456955,4273.035954225843,0.9946070644300051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7921294439376085,4.541310794863236,-3.086749164010067,7.628059958873303,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9762946593272839,0.00023910031997860404,198.7336365799209,0.0,0.0,0.0,0.0,8.113891538342648e-05,0.0001522934500551293,0.0005928391145778179,0.09309174714860413,0.09309174714860413,0.09309174714860413,0.09337009432764964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.38237109315,595.6262506599246,0.0,0.09309174714860413,0.09309174720532161,0.09309174720532161,0.375,0.375,0.5,10.058872712750604,1.4030032845263918,1.4030032845263918,-3.26281224261038e-11,0.005193046456497541,1.4738151681049203,-3.26281224261038e-11,27193.29504471207,20678.390978929358,0.7604224109262705,1.0143739260390725,3.8132702151206934,1.003200439521529,0.6047736243840115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10372397049554,261.10372397049554,-12.04627602950444,245.1455556767626,277.061892264159,124318.79437345003,125023.7199278016,-704.9255543515486,0.0,nan,277.061892264159,3.9118922641590075,270.6786249467573,-2.4713750532426957,264.29535762922984,-8.854642370770136,257.91209031177084,-15.237909688229138,251.52882299429388,-21.6211770057061,245.1455556767626,-28.00444432323738,1.0,1.0,26022.012520719443,26022.012520719443,276.2976212393732,3.1476212393732226,276.2976212393732,276.2976212393732,76854.13580761013,77140.16490405503,-286.0290964448941,0.0,8546.071908451686,8546.071908451686,0.887461941957386,3912.2057444691795,276.2976212393732,3.1476212393732226,1.0,0.002,0.1277425172552409,0.0050332955822098855,0.0001975738480553696,0.0018024261485453832,0.0987869240276848,0.0987869240276848,0.0,-3.3992470296895227e-12,1.0,1.002989710094292,1.4738151681375484,0.09309174720532161,0.0,0.00027733314364662915,355.6120792166438,0.0,1600876.5869494425,267.2764258198297,0.005193046489125663,1.0,1282255.9703493488,2591.9242266493206,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1522.5,0.375,6.173730061729009,3.5
77.5,-29.765401096712058,4.518401977751631,35.06121169410257,25.258256715629273,5.612771415682691,-26.227583845485867,-39.7466738364659,2.07495416292629,-5.9033235651344285,-5.908636163865856,40.15637611564518,40748.369700981166,26849.62321466503,26849.62321466503,67597.9929156462,76883.02401543726,77160.40019286248,26849.62321466503,104010.02340752751,104010.02340752751,104010.02340752751,131242.51607439588,126666.18330958104,4576.332764814844,0.0,90728.3469873483,54593.69266690376,40149.61591160505,27232.49266686838,67382.10857847343,20705.528400181847,1525.0,0.0,0.8816309548476015,2.789347325139737,0.001494314320929203,1.0,1.0,-4.4172220886448486,342268.8491488541,1561286.7726278892,4.561580104384198,1561286.7726278892,4.561580104384198,0.7603243909204326,0.09311902455884659,3.8935601893263025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8935601893263025,1.2820374651933035,1.2823367498116378,3.037009677981008,6435.059076470081,15243.107769423557,6467.624245489135,0.000335723753513764,23302.156015481272,2376.1586286327415,19332.161683181534,1971.3318700250886,0.8296297420006032,0.8296297420006032,35258.322306126305,35405.22815468563,0.9948161054514976,0.8,4255.30597462968,4273.035954225843,0.9948161054514976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.79599831292692,4.518401977751631,-3.1147531650102818,7.633155142761913,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9759013577988617,0.00023919668066151766,198.73046943591262,0.0,0.0,0.0,0.0,8.114647704409978e-05,0.00015228588839445603,0.0005929342724488424,0.09311902460160164,0.09311902460160164,0.09311902460160164,0.09340066694899446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.02277754515,595.650078342642,0.0,0.09311902460160164,0.09311902455884659,0.09311902455884659,0.375,0.375,0.5,10.079995889258905,1.4540199305611168,1.4540199305611168,-1.34718902700115e-11,0.00531259873145018,1.49141407522103,-1.34718902700115e-11,27232.49266686838,20705.528400181847,0.7603243909204326,1.0149130639429866,3.809149918777196,1.0032038821836713,0.6047357460404416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0929958237606,261.0929958237606,-12.057004176239388,245.14839562398018,277.03759602350965,124233.47280378148,124950.92991048766,-717.45710670618,0.0,nan,277.03759602350965,3.8875960235096727,270.6597559435587,-2.49024405644127,264.28191586366614,-8.868084136333835,257.9040757839107,-15.245924216089293,251.52623570393828,-21.623764296061694,245.14839562398018,-28.0016043760198,1.0,1.0,26022.012520719443,26022.012520719443,276.2701200904027,3.120120090402736,276.2701200904027,276.2701200904027,76873.8212622659,77160.40019286248,-286.5789305965736,0.0,8546.071908451686,8546.071908451686,0.8874102726472003,3913.027990272934,276.2701200904027,3.120120090402736,1.0,0.002,0.1270409236838417,0.005030783163379261,0.00019647662094180574,0.0018035233793810637,0.09823831047090287,0.09823831047090287,0.0,3.228693354340173e-13,1.0,1.0030245627229222,1.491414075234502,0.09311902455884659,0.0,0.0002806374275272956,359.87773035237836,0.0,1600842.1438472725,267.24667643486555,0.00531259874492207,1.0,1282358.285290994,2591.303713465446,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1525.0,0.375,6.173730061729009,3.5
80.0,-29.761764015073986,4.495133002929521,35.06434867997459,25.232683354429923,5.586411146846031,-26.226946498875648,-39.74608189947901,2.051593630645917,-5.9332114220587755,-5.938618762180337,40.162407187500406,40768.93701789192,26866.91079515788,26866.91079515788,67635.8478130498,76902.53361700893,77180.44910001868,26866.91079515788,104047.35989517656,104047.35989517656,104047.35989517656,131318.9498313254,126731.64524026023,4587.304591065164,0.0,90739.07318792286,54605.47658879894,40148.44066569323,27271.58993614883,67420.03060184207,20732.56503388786,1527.5,0.0,0.8814497122556421,2.786245105417079,0.001494314320929203,1.0,1.0,-4.4332897402879325,341865.9785926716,1561547.6848127746,4.567718879898652,1561547.6848127746,4.567718879898652,0.7602257544363626,0.09314626828261194,3.894392213573878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894392213573878,1.282146291153194,1.282445601176352,3.0374008336218528,6435.887888335641,15243.107769423557,6467.073554746415,0.0003355130399055057,23299.931853718386,2375.931827251751,19330.515631699316,1971.1640194867073,0.8296382904920128,0.8296382904920128,35264.349725933644,35405.22815468563,0.9950286900993176,0.8,4256.0334203457605,4273.035954225843,0.9950286900993176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.799730163708217,4.495133002929521,-3.14293687486945,7.638069877798971,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9755327145660224,0.00023928707049296756,198.72749969935825,0.0,0.0,0.0,0.0,8.115190116880685e-05,0.00015228046426974895,0.0005930398543315254,0.09314626825664973,0.09314626825664973,0.09314626825664973,0.09343052430932626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.41423277877,595.6743076483612,0.0,0.09314626825664973,0.09314626828261194,0.09314626828261194,0.375,0.375,0.5,10.101315091084738,1.4865232987282866,1.4865232987282866,6.195932655828074e-12,0.00540734012156463,1.5053290218924076,6.195932655828074e-12,27271.58993614883,20732.56503388786,0.7602257544363626,1.0154550548392505,3.805038307451929,1.0032010844445067,0.6047006602334295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.082041445949,261.082041445949,-12.06795855405096,245.1509845950678,277.0130982968124,124146.86748292846,124879.4540464318,-732.5865635033538,0.0,nan,277.0130982968124,3.8630982968124385,270.64067555642714,-2.5093244435728366,264.26825281608734,-8.881747183912637,257.89583007584685,-15.254169924153132,251.52340733545276,-21.626592664547218,245.1509845950678,-27.99901540493218,1.0,1.0,26022.012520719443,26022.012520719443,276.2424834713137,3.092483471313699,276.2424834713137,276.2424834713137,76892.86131288792,77180.44910001868,-287.58778713076026,0.0,8546.071908451686,8546.071908451686,0.887357725399142,3913.8641746417475,276.2424834713137,3.092483471313699,1.0,0.002,0.12633279129796393,0.005028275544844043,0.0001953693723435985,0.0018046306270798644,0.09768468617179925,0.09768468617179925,0.0,-5.765370819643678e-13,1.0,1.0030519512044673,1.5053290218862116,0.09314626828261194,0.0,0.00028325295394452407,363.2608586894273,0.0,1600807.4907847103,267.2167885779412,0.005407340115368697,1.0,1282460.9721830934,2590.7273510146797,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1527.5,0.375,6.173730061729009,3.5
82.5,-29.758376373304444,4.471517854980946,35.067462206446535,25.207070528436475,5.560024155037018,-26.226536320466543,-39.74569699550045,2.0281841014814073,-5.963205485484593,-5.968686836576145,40.16838209025391,40789.35228907238,26883.527080759504,26883.527080759504,67672.87936983189,76921.97192368835,77200.47913975162,26883.527080759504,104084.00622051113,104084.00622051113,104084.00622051113,131394.60624358256,126796.25802200308,4598.348221579486,0.0,90749.80619684851,54617.18655942259,40147.35515269547,27310.600023071427,67457.9551757669,20759.51154661485,1530.0,0.0,0.8812679919740651,2.78313706396572,0.001494314320929203,1.0,1.0,-4.452462281285307,341462.3336965471,1561806.199538219,4.573875492007194,1561806.199538219,4.573875492007194,0.7601265270289794,0.09317346928269998,3.895223086778748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895223086778748,1.2822553639021617,1.282554699387755,3.037790440528787,6436.713418619887,15243.107769423557,6466.524307735654,0.0003353030283197172,23297.71727449283,2375.706003017629,19328.87389562854,1970.9966089978273,0.8296466846041815,0.8296466846041815,35270.36855025285,35405.22815468563,0.9952409806523335,0.8,4256.759828677484,4273.035954225843,0.9952409806523335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.803317102807665,4.471517854980946,-3.1712759135363267,7.642793768517272,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9751894888988695,0.00023937128947332568,198.7247337143637,0.0,0.0,0.0,0.0,8.115542835779724e-05,0.00015227693708075855,0.0005931526409009254,0.09317346940046944,0.09317346940046944,0.09317346940046944,0.09345977489661118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.79567652993,595.6988611791903,0.0,0.09317346940046944,0.09317346928269998,0.09317346928269998,0.375,0.375,0.5,10.122787996961746,1.5082501037339853,1.5082501037339853,3.3026026358129457e-11,0.0054813510915323604,1.516224555290819,3.3026026358129457e-11,27310.600023071427,20759.51154661485,0.7601265270289794,1.0159910194316701,3.8009234113038577,1.0031860466790758,0.6046633370785193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0708923191571,261.0708923191571,-12.079107680842867,245.15332711580206,276.9884575225273,124062.01762106303,124807.6282480415,-745.6106269784748,0.0,nan,276.9884575225273,3.838457522527335,270.621431441119,-2.528568558880977,264.25440535983626,-8.895594640163722,257.8873792785066,-15.262620721493363,251.52035319715134,-21.62964680284864,245.15332711580206,-27.99667288419792,1.0,1.0,26022.012520719443,26022.012520719443,276.21475916841285,3.064759168412877,276.21475916841285,276.21475916841285,76912.05251685786,77200.47913975162,-288.4266228937631,0.0,8546.071908451686,8546.071908451686,0.8873052487899626,3914.6992022126415,276.21475916841285,3.064759168412877,1.0,0.002,0.12561953116820695,0.005025771816963672,0.0001942542982139395,0.0018057457013060762,0.09712714910696975,0.09712714910696975,0.0,-4.799841080149747e-13,1.0,1.0030732250074117,1.5162245552577929,0.09317346928269998,0.0,0.00028530404403299644,365.9206771947491,0.0,1600772.6711234204,267.1867945145154,0.005481351058506334,1.0,1282563.9343283514,2590.1872343307664,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1530.0,0.375,6.173730061729009,3.5
85.0,-29.755263358304788,4.447572530301527,35.07055276637375,25.181707238685362,5.533921800617496,-26.226344842407048,-39.745521639101185,2.005003282656872,-5.993244478184579,-5.998786915865522,40.17431636640908,40809.45902304202,26899.375573880152,26899.375573880152,67708.83459692217,76941.12306587171,77220.84397442173,26899.375573880152,104120.21954830189,104120.21954830189,104120.21954830189,131469.7685263093,126860.31684684822,4609.451679461066,0.0,90760.43898276807,54628.774931859785,40146.29338989809,27349.548978007388,67495.84236790548,20786.38940138009,1532.5,0.0,0.8810860183176767,2.7800286338660603,0.001494314320929203,1.0,1.0,-4.473536841011821,341058.63422938716,1562062.9884937922,4.580042349677591,1562062.9884937922,4.580042349677591,0.760026771121347,0.09320062114269882,3.8960463205249853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8960463205249853,1.2823633893021105,1.2826627500056413,3.038176505214561,6437.53144336255,15243.107769423557,6465.979327448105,0.0003350947957789856,23295.523593913087,2375.482309852303,19327.24491307898,1970.8304990061827,0.8296548834871011,0.8296548834871011,35276.331781294204,35405.22815468563,0.9954513193011499,0.8,4257.479527489528,4273.035954225843,0.9954513193011499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.806738299397847,4.447572530301527,-3.1997268510432204,7.647299381344748,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9748742024457139,0.000239448705128244,198.72219202802575,0.0,0.0,0.0,0.0,8.115703533845071e-05,0.00015227533010010508,0.0005932717395432419,0.09320062117682777,0.09320062117682777,0.09320062117682777,0.09348862451368942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.3695193559,595.7236738395495,0.0,0.09320062117682777,0.09320062114269882,0.09320062114269882,0.375,0.375,0.5,10.144388224333216,1.523639682870737,1.523639682870737,-5.1159076974727213e-11,0.005542437680958301,1.5252500748537159,-5.1159076974727213e-11,27349.548978007388,20786.38940138009,0.760026771121347,1.016518726316856,3.796790167298671,1.003155634799781,0.6046218195277621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05961978416866,261.05961978416866,-12.090380215831317,245.15542311003213,276.9638164583142,123981.23549829873,124735.09918857539,-753.8636902766792,0.0,nan,276.9638164583142,3.8138164583142498,270.6021377887253,-2.547862211274662,264.24045911894524,-8.909540881054738,257.87878044928084,-15.271219550719138,251.5171017797142,-21.632898220285767,245.15542311003213,-27.994576889967846,1.0,1.0,26022.012520719443,26022.012520719443,276.18704203591915,3.037042035919171,276.18704203591915,276.18704203591915,76931.97684828783,77220.84397442173,-288.8671261339041,0.0,8546.071908451686,8546.071908451686,0.8872532526555348,3915.52655212761,276.18704203591915,3.037042035919171,1.0,0.002,0.1249020171750589,0.0050232780615703816,0.0001931327731296456,0.001806867222815852,0.0965663865648228,0.0965663865648228,0.0,-4.054502393546766e-12,1.0,1.0030907113119054,1.525250074904875,0.09320062114269882,0.0,0.00028700559147866906,368.13259771313557,0.0,1600737.7674467755,267.1567555218154,0.005542437732117378,1.0,1282666.98852972,2589.6699280729063,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1532.5,0.375,6.173730061729009,3.5
87.5,-29.752367307048146,4.423306588483924,35.07361795893249,25.15560829723256,5.507087702889096,-26.226421806076967,-39.7455933392979,1.9811422041810975,-6.0234555454823635,-6.02902941922221,40.18017410817395,40829.94946482765,26914.765219843295,26914.765219843295,67744.71468467095,76960.70482554172,77240.64957267934,26914.765219843295,104155.41479252263,104155.41479252263,104155.41479252263,131543.79593419656,126923.20750834946,4620.588425847108,0.0,90771.3756801922,54640.620328342535,40145.283724277404,27388.38114167394,67533.66486595134,20813.15187407123,1535.0,0.0,0.8809033380205578,2.776908662569096,0.001494314320929203,1.0,1.0,-4.498929292041851,340653.40228563896,1562316.49693105,4.58623482533441,1562316.49693105,4.58623482533441,0.7599263266568942,0.0932277179897748,3.8968920661330864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8968920661330864,1.2824746038059338,1.282773990471881,3.038572502385997,6438.370513850465,15243.107769423557,6465.419572639266,0.00033488107102008053,23293.274265680466,2375.252942205592,19325.571768496568,1970.6598857404485,0.8296631700666584,0.8296631700666584,35282.45781833341,35405.22815468563,0.9956674097970308,0.8,4258.21887526074,4273.035954225843,0.9956674097970308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.810060445162268,4.423306588483924,-3.228367958735207,7.651674547219131,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9745809888348782,0.00023952074595424505,198.71982754465927,0.0,0.0,0.0,0.0,8.115637826831932e-05,0.00015227598717023648,0.0005934030862662781,0.09322771792429,0.09322771792429,0.09322771792429,0.09351664957642453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.240179078,595.7487098764364,0.0,0.09322771792429,0.0932277179897748,0.0932277179897748,0.375,0.375,0.5,10.166058108458884,1.533797357840342,1.533797357840342,3.7971403799019754e-11,0.005573873739820101,1.530100127180333,3.7971403799019754e-11,27388.38114167394,20813.15187407123,0.7599263266568942,1.01705469925814,3.792683821218222,1.0031251053698702,0.6045866094468836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0480985033944,261.0480985033944,-12.101901496605592,245.15727394345703,276.9389230633575,123895.12231745596,124665.62116882551,-770.4988513695836,0.0,nan,276.9389230633575,3.7889230633575153,270.58259323937676,-2.5674067606232143,264.2262634152827,-8.92373658471729,257.8699335914182,-15.280066408581774,251.51360376747405,-21.636396232525925,245.15727394345703,-27.99272605654295,1.0,1.0,26022.012520719443,26022.012520719443,276.1591170415268,3.0091170415268493,276.1591170415268,276.1591170415268,76950.38894445403,77240.64957267934,-290.26062822531094,0.0,8546.071908451686,8546.071908451686,0.8871998325636731,3916.376526463752,276.1591170415268,3.0091170415268493,1.0,0.002,0.12418220054550787,0.00502076541973001,0.00019200777175076313,0.0018079922296608756,0.09600388587538156,0.09600388587538156,0.0,1.4116386011508997e-12,1.0,1.0030997571519338,1.5301001271423615,0.0932277179897748,0.0,0.00028792665367017065,369.34382114397533,0.0,1600702.6074100758,267.1265444545176,0.005573873701848697,1.0,1282770.5126843543,2589.20199499607,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1535.0,0.375,6.173730061729009,3.5
90.0,-29.74973413801552,4.398734348035817,35.07665818163327,25.12987288590523,5.480653966566476,-26.226695327501016,-39.74584493609143,1.9576151567681486,-6.05371969617363,-6.0593113010861135,40.18598617607286,40850.021673733594,26929.467546488966,26929.467546488966,67779.48922022256,76979.92424683204,77260.64375966077,26929.467546488966,104190.11130614975,104190.11130614975,104190.11130614975,131617.25855350267,126985.51253645419,4631.7460170484865,0.0,90782.16553363994,54652.26296334733,40144.33618921401,27427.147247352943,67571.48343656695,20839.84102203345,1537.5,0.0,0.8807203816015291,2.7737875859040897,0.001494314320929203,1.0,1.0,-4.526280922081355,340248.0217765478,1562568.059444727,4.592438337439967,1562568.059444727,4.592438337439967,0.7598253232131079,0.09325475082171339,3.8977267093419883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8977267093419883,1.2825842803075906,1.2828836925769158,3.0389634187682635,6439.198818755807,15243.107769423557,6464.866249440452,0.0003346699542995341,23291.054582163284,2375.0265974785766,19323.91784842692,1970.4912328294497,0.8296712276491565,0.8296712276491564,35288.50317604671,35405.22815468563,0.9958806635971897,0.8,4258.948485892035,4273.035954225843,0.9958806635971897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8132342200697655,4.398734348035817,-3.2571199651095895,7.655854313145406,3.5,3.5,1.0,0.6,0.0002334323654385558,0.974314473572643,0.00023958626477404117,198.71767774053228,0.0,0.0,0.0,0.0,8.1154072640771e-05,0.0001522782927977848,0.0005935391690909255,0.09325475078961068,0.09325475078961068,0.09325475078961068,0.093544246194496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.68891931116,595.7738793397376,0.0,0.09325475078961068,0.09325475082171339,0.09325475082171339,0.375,0.375,0.5,10.187770262532435,1.5403549625997925,1.5403549625997925,1.3642420526593924e-12,0.005591604912467574,1.5330303790047424,1.3642420526593924e-12,27427.147247352943,20839.84102203345,0.7598253232131079,1.0175787060270083,3.788559956899985,1.0030783071952367,0.6045452844332142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0364418644361,261.0364418644361,-12.113558135563892,245.15888513050913,276.9139985983779,123814.73959561644,124594.29067892944,-779.5510833129961,0.0,nan,276.9139985983779,3.7639985983778956,270.5629759048046,-2.5870240951953747,264.21195321115744,-8.938046788842541,257.86093051765977,-15.28906948234021,251.50990782410753,-21.64009217589245,245.15888513050913,-27.991114869490843,1.0,1.0,26022.012520719443,26022.012520719443,276.1311747359262,2.9811747359262313,276.1311747359262,276.1311747359262,76969.96592109156,77260.64375966077,-290.67783856921596,0.0,8546.071908451686,8546.071908451686,0.8871471116657579,3917.215342888698,276.1311747359262,2.9811747359262313,1.0,0.002,0.12346097848924044,0.0050182490809942614,0.00019088072339830674,0.0018091192763980855,0.09544036169915336,0.09544036169915336,0.0,-2.036079638223498e-13,1.0,1.0031049234703087,1.5330303790033781,0.09325475082171339,0.0,0.00028848882181492844,370.0948531959208,0.0,1600667.3526028732,267.09628030382635,0.005591604911103332,1.0,1282874.1539016867,2588.757192267487,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1537.5,0.375,6.173730061729009,3.5
92.5,-29.74734027960642,4.373867267025393,35.07967264673188,25.103821616526716,5.4539209974858345,-26.227214151767875,-39.7463288513012,1.9337948723862795,-6.084085229313871,-6.089674442397186,40.19173826699426,40870.19578650699,26943.619901763137,26943.619901763137,67813.81568827013,76999.26956384709,77280.45315655519,26943.619901763137,104224.07305831832,104224.07305831832,104224.07305831832,131689.89888836932,127046.99236209138,4642.906526277953,0.0,90793.08691298336,54664.01314637609,40143.4152962303,27465.825830051013,67609.24112628131,20866.438651021588,1540.0,0.0,0.8805369787650859,2.770661188231811,0.001494314320929203,1.0,1.0,-4.5565217701405345,339841.9340691398,1562817.0561249002,4.598658668788501,1562817.0561249002,4.598658668788501,0.7597236937325628,0.09328171450959959,3.8985709625763834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8985709625763834,1.2826953429105872,1.2829947811068683,3.0393584759807935,6440.0358975835925,15243.107769423557,6464.306305999329,0.00033445646578830296,23288.81217875343,2374.7979359672704,19322.244140009992,1970.3205620685956,0.829679246485479,0.8296792464854791,35294.61787621169,35405.22815468563,0.9960963727871898,0.8,4259.686465422633,4273.035954225843,0.9960963727871898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8162892732687315,4.373867267025393,-3.2860104591332817,7.659877726158674,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9740722482796007,0.00023964584336617982,198.7157233576819,0.0,0.0,0.0,0.0,8.114963822253369e-05,0.0001522827272160221,0.0005936850184263241,0.09328171442269124,0.09328171442269124,0.09328171442269124,0.09357125391037567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487295.8344286772,595.7991429251823,0.0,0.09328171442269124,0.09328171450959959,0.09328171450959959,0.375,0.375,0.5,10.20948572207749,1.5437177339305777,1.5437177339305777,2.8990143619012088e-12,0.005589213083339928,1.5331526722566764,2.8990143619012088e-12,27465.825830051013,20866.438651021588,0.7597236937325628,1.01810460034139,3.784444353094377,1.0030258372758054,0.6045060572439968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0246020410952,261.0246020410952,-12.125397958904784,245.1602557211531,276.8889483610274,123732.80844628387,124524.61019895,-791.8017526661195,0.0,nan,276.8889483610274,3.7389483610274397,270.54320983298896,-2.606790167011013,264.19747130506585,-8.95252869493413,257.85173277718604,-15.298267222813934,251.5059942491498,-21.64400575085017,245.1602557211531,-27.98974427884687,1.0,1.0,26022.012520719443,26022.012520719443,276.10312954806864,2.9531295480686595,276.10312954806864,276.10312954806864,76988.93999059525,77280.45315655519,-291.51316595994285,0.0,8546.071908451686,8546.071908451686,0.8870937816564567,3918.0638173892653,276.10312954806864,2.9531295480686595,1.0,0.002,0.12273966344558368,0.00501571567930058,0.00018975364135287993,0.0018102463579010106,0.09487682067643996,0.09487682067643996,0.0,-7.461093375071837e-13,1.0,1.0031044203542174,1.5331526722537774,0.09328171450959959,0.0,0.0002885260158009284,370.17254669075345,0.0,1600631.937411004,267.0659147706861,0.0055892130804409135,1.0,1282978.05542138,2588.3457140995383,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1540.0,0.375,6.173730061729009,3.5
95.0,-29.74519648263262,4.34871764452956,35.082661308048664,25.077792175021045,5.427235512331464,-26.227953283212972,-39.747014979924984,1.9099923177060976,-6.114519578447357,-6.120090880027071,40.19743826777751,40890.199094269534,26957.18195073332,26957.18195073332,67847.38104500285,77018.49860168358,77300.25157393764,26957.18195073332,104257.43352467095,104257.43352467095,104257.43352467095,131761.86400420524,127107.80796673507,4654.056037470171,0.0,90804.00071178572,54675.701223162534,40142.55498735909,27504.430479534287,67646.98546689338,20892.955866456912,1542.5,0.0,0.8803532477871513,2.767532302623098,0.001494314320929203,1.0,1.0,-4.5889845403503955,339435.51543622086,1563063.8275013652,4.604891817206032,1563063.8275013652,4.604891817206032,0.7596214683304607,0.09330860323492488,3.8994143737386167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8994143737386167,1.2828063420631006,1.2831058061715253,3.039752958710276,6440.871759150737,15243.107769423557,6463.746413567236,0.00033424315167705,23286.573831015077,2374.5696880193623,19320.570584062465,1970.1499068552937,0.8296871289124403,0.8296871289124403,35300.72621304201,35405.22815468563,0.9963118668252702,0.8,4260.423676966149,4273.035954225843,0.9963118668252702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.81921689770214,4.34871764452956,-3.31501567479761,7.66373331932717,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9738553808767105,0.00023969920998784128,198.71397316146462,0.0,0.0,0.0,0.0,8.114335118003799e-05,0.00015228901425851782,0.0005938379711621496,0.09330860285017337,0.09330860285017337,0.09330860285017337,0.09359778049368682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487218.86148182437,595.8244409485957,0.0,0.09330860285017337,0.09330860323492488,0.09330860323492488,0.375,0.375,0.5,10.231174064836074,1.5443920135099347,1.5443920135099347,5.7980287238024175e-12,0.005571301579720966,1.5311063396766826,5.7980287238024175e-12,27504.430479534287,20892.955866456912,0.7596214683304607,1.0186247264815573,3.7803247963917643,1.0029623726279355,0.604464468180645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0126082817202,261.0126082817202,-12.137391718279787,245.16138764826815,276.86382891518105,123652.83348549863,124454.9298813384,-802.096395839765,0.0,nan,276.86382891518105,3.713828915181068,270.5233406616933,-2.6266593383066947,264.18285240827976,-8.96714759172022,257.8423641551861,-15.307635844813888,251.5018759017128,-21.648124098287184,245.16138764826815,-27.98861235173183,1.0,1.0,26022.012520719443,26022.012520719443,276.0750297791486,2.9250297791486446,276.0750297791486,276.0750297791486,77008.16764578696,77300.25157393764,-292.0839281506778,0.0,8546.071908451686,8546.071908451686,0.8870405027498504,3918.91144560731,276.0750297791486,2.9250297791486446,1.0,0.002,0.12201926931595047,0.005013166087271336,0.00018862810441657422,0.0018113719009654795,0.0943140522082871,0.0943140522082871,0.0,5.382053743646642e-12,1.0,1.0030995421012696,1.5311063396708846,0.09330860323492488,0.0,0.000288157655798869,369.7299363124712,0.0,1600596.406388358,267.0354804215526,0.005571301573922938,1.0,1283082.1214430574,2587.9600795348724,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1542.5,0.375,6.173730061729009,3.5
97.5,-29.743326202372256,4.3232996410083295,35.08562501500368,25.0519729097374,5.400786514855163,-26.228914930625052,-39.7479112149216,1.8863752671722807,-6.144984514855537,-6.150512126392048,40.2031009444013,40909.89692709497,26970.06530105597,26970.06530105597,67879.96222815094,77037.46924502181,77320.28807713359,26970.06530105597,104290.35337818955,104290.35337818955,104290.35337818955,131833.33878065064,127168.12780233327,4665.21097831737,0.0,90814.82310222533,54687.250878636645,40141.74691509854,27542.985402461076,67684.73231755962,20919.4127145704,1545.0,0.0,0.8801693914750137,2.764406060605659,0.001494314320929203,1.0,1.0,-4.625073811394827,339029.4146051579,1563309.01215307,4.611130907251037,1563309.01215307,4.611130907251037,0.7595187089886475,0.09333588244614931,3.9002498599579827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9002498599579827,1.2829164951371301,1.283215984960186,3.0401432008566447,6441.6986354311175,15243.107769423557,6463.191787601863,0.00033403199674857754,23284.360326392954,2374.343973364294,19318.912769936396,1969.980856861048,0.8296948036849567,0.8296948036849566,35306.77689359883,35405.22815468563,0.9965253360170876,0.8,4261.153930008267,4273.035954225843,0.9965253360170876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8219980122130535,4.3232996410083295,-3.344096322333808,7.667395963342138,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9736662250819235,0.00023974577676134858,198.7124462895196,0.0,0.0,0.0,0.0,8.113513959698355e-05,0.00015229722584157225,0.0005939972337605814,0.09333541208902331,0.09333541208902331,0.09333541208902331,0.09362402111677831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487141.9159342464,595.849726726523,0.0,0.09333541208902331,0.09333588244614931,0.09333588244614931,0.375,0.375,0.5,10.252819839306865,1.5418997122029054,1.5418997122029054,3.467448550509289e-12,0.005527611536535915,1.5254383149972455,3.467448550509289e-12,27542.985402461076,20919.4127145704,0.7595187089886475,1.0191359387926264,3.776189582440264,1.0028844010149194,0.6044183898837937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0005089511819,261.0005089511819,-12.14949104881805,245.16227757155286,276.83874033082077,123575.97903280584,124385.13562021246,-809.1565874066139,0.0,nan,276.83874033082077,3.6887403308207922,270.50344777888733,-2.6465522211126427,264.16815522702586,-8.981844772974114,257.83286267535806,-15.31713732464192,251.49757012344674,-21.652429876553242,245.16227757155286,-27.987722428447114,1.0,1.0,26022.012520719443,26022.012520719443,276.04695306058665,2.896953060586668,276.04695306058665,276.04695306058665,77027.93292711506,77320.28807713359,-292.35515001852764,0.0,8546.071908451686,8546.071908451686,0.8869877224142992,3919.7511092577724,276.04695306058665,2.896953060586668,1.0,0.002,0.12130148416899034,0.005010601968795392,0.00018750674077835258,0.0018124932309407226,0.09375337038917629,0.09375337038917629,0.0,-2.8280924910945027e-11,1.0,1.0030873627467698,1.525438314993778,0.09333588244614931,0.0,0.0002871136706483778,368.4202959958291,0.0,1600560.7893471818,267.00501548514444,0.005527611533068466,1.0,1283186.186028132,2587.618567323371,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1545.0,0.375,6.173730061729009,3.5
100.0,-29.741696649797362,4.297749290318608,35.0885142171195,25.026887410227232,5.375115975450221,-26.230015388408887,-39.74893359756095,1.8634288893270006,-6.177703959383052,-6.178448733146159,40.20938921442531,40928.91565227154,26976.209910421774,26976.209910421774,67905.12556269331,77055.80058931,77327.90576805308,26976.209910421774,104304.11567847486,104304.11567847486,104304.11567847486,131886.8204376314,127200.42549093322,4686.394946698173,0.0,90825.34094000045,54698.43316381981,40141.0086402007,27582.704759156528,67723.71339935722,20946.820684187296,1547.5,0.0,0.8799962412744515,2.7616012877690412,0.001494314320929203,1.0,1.0,-5.624618235927187,338656.81818664883,1563581.3180329234,4.617008233896429,1563581.3180329234,4.617008233896429,0.7594186598844574,0.09355540366398021,3.9010617937165257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9010617937165257,1.283023538225027,1.283323053036705,3.0405223891008037,6442.502089819149,15243.107769423557,6462.652153476159,0.00033382669527188137,23282.210265495825,2374.124728168725,19317.299767422348,1969.8163763795333,0.8297021437028483,0.8297021437028483,35312.6567563511,35405.22815468563,0.996732787485739,0.8,4261.863567151024,4273.035954225843,0.996732787485739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.823324442205499,4.297749290318608,-3.371393541357802,7.66914283167641,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9735014482360336,0.00023978635662179126,198.71111596358548,0.0,0.0,0.0,0.0,8.112577314807115e-05,0.00015230659229048464,0.0005941574281155696,0.09336200332540895,0.09336200332540895,0.09336200332540895,0.09366194228748027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487063.8486149335,595.8754062696959,0.0,0.09336200332540895,0.09355540366398021,0.09355540366398021,0.375,0.375,0.5,10.275326454049482,1.0536858007635033,1.0536858007635033,7.503331289626658e-12,0.0007447737631309792,0.5538304972189962,7.503331289626658e-12,27582.704759156528,20946.820684187296,0.7594186598844574,1.0196284806675675,3.7716391995674994,1.0026787096310907,0.6043513209460248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9884377742424,260.9884377742424,-12.161562225757564,245.1629441472653,276.8139314014938,123506.40153601725,124313.67505744772,-807.273521430463,0.0,nan,276.8139314014938,3.6639314014938122,270.48373395042057,-2.6662660495794057,264.15353649951203,-8.996463500487948,257.82333904878124,-15.326660951218742,251.49314159798124,-21.65685840201874,245.1629441472653,-27.98705585273467,1.0,1.0,26022.012520719443,26022.012520719443,276.01990782135215,2.8699078213521716,276.01990782135215,276.01990782135215,77046.32734852769,77327.90576805308,-281.57841952539457,0.0,8546.071908451686,8546.071908451686,0.8869364280102238,3920.5671026851082,276.01990782135215,2.8699078213521716,1.0,0.002,0.12103949486303862,0.005006548958467721,0.00018709099693818538,0.0018129086267478082,0.09354549846909269,0.09354549846909269,0.0,-3.76314006431816e-10,1.0,1.001123282963251,0.5538304972114929,0.09355540366398021,0.0,0.00010494766372589758,134.67742003647007,0.0,1600515.7089968335,266.9722960406169,0.0007447737556276479,1.0,1283281.7354393015,2599.2559351010623,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1547.5,0.375,6.173730061729009,3.5
102.5,-29.74030431562897,4.271839887527892,35.091444116638954,25.00027186414229,5.347896277613916,-26.231484256301833,-39.750300720892824,1.8390762182726763,-6.205636338148963,-6.211131505303501,40.21437230346861,40948.90389275476,26993.651336540832,26993.651336540832,67942.5552292956,77075.16427545928,77363.05083243157,26993.651336540832,104356.7021689724,104356.7021689724,104356.7021689724,131976.76258931897,127288.94933016873,4687.81325915024,0.0,90836.49714603396,54710.236763274144,40140.28931417757,27620.06042034655,67760.34973452412,20972.239761405886,1550.0,0.0,0.8798023576551445,2.7581840878188597,0.001494314320929203,1.0,1.0,-4.689352037736853,338221.32961767894,1563797.130093563,4.623591101901407,1563797.130093563,4.623591101901407,0.7593118712353182,0.09338887392293077,3.9019221487693727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9019221487693727,1.2831371611027464,1.2834367024390625,3.040923657308783,6443.352329000991,15243.107769423557,6462.080323788986,0.0003336093020203053,23279.935806685146,2373.892797916225,19315.590530220546,1969.642082690883,0.8297097848815295,0.8297097848815295,35318.8870094036,35405.22815468563,0.9969526107378169,0.8,4262.615492690975,4273.035954225843,0.9969526107378169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.827089503471086,4.271839887527892,-3.402261416392743,7.674101303920635,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9733606822368235,0.00023982103417421636,198.70997931093237,0.0,0.0,0.0,0.0,8.111324995620162e-05,0.0001523191154823542,0.0005943373303815577,0.09338887386730756,0.09338887386730756,0.09338887386730756,0.09367652598965043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486983.96979105857,595.9016088229573,0.0,0.09338887386730756,0.09338887392293077,0.09338887392293077,0.375,0.375,0.5,10.296900363084214,1.29506403265691,1.29506403265691,-1.3585577107733116e-11,0.005495167154549563,1.5217794675666596,-1.3585577107733116e-11,27620.06042034655,20972.239761405886,0.7593118712353182,1.0201447122677212,3.7678706718301362,1.0026889692199838,0.6043195475405163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97606570522055,260.97606570522055,-12.173934294779428,245.16335899254005,276.7887724180764,123422.68762819625,124250.0839147278,-827.3962865315673,0.0,nan,276.7887724180764,3.638772418076428,270.46368973283364,-2.686310267166334,264.13860704767586,-9.011392952324115,257.8135243626361,-15.33647563736389,251.4884416775613,-21.66155832243868,245.16335899254005,-27.986641007459923,1.0,1.0,26022.012520719443,26022.012520719443,275.99133747239404,2.841337472394059,275.99133747239404,275.99133747239404,77065.39515126061,77363.05083243157,-297.6556811709597,0.0,8546.071908451686,8546.071908451686,0.886882072467071,3921.4317595132197,275.99133747239404,2.841337472394059,1.0,0.002,0.12032335553908816,0.0050035581202791885,0.00018597154454298815,0.001814028455322909,0.09298577227149407,0.09298577227149407,0.0,-1.3410279831038707e-13,1.0,1.003078500754065,1.5217794675802452,0.09338887392293077,0.0,0.0002864557295772382,367.6354209923663,0.0,1600489.9194804947,266.944363661851,0.00549516716813514,1.0,1283393.4986566196,2586.8454891431697,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1550.0,0.375,6.173730061729009,3.5
