time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
105.0,-29.739166975778495,4.245685198920347,35.09434460211043,24.9737914063968,5.320850510308198,-26.233165227191545,-39.751861326489575,1.8148487615197109,-6.236452229000577,-6.241858510730545,40.219857138092706,40968.636723479336,27005.42505235104,27005.42505235104,67974.06177583037,77094.30383018406,77381.81761808257,27005.42505235104,104387.24267043361,104387.24267043361,104387.24267043361,132045.73026276904,127346.89435681129,4698.835905957744,0.0,90847.60240396977,54721.93529647446,40139.63011943923,27658.48759233542,67798.11771177466,20998.400459999943,1552.5,0.0,0.8796168112446704,2.755035464947246,0.001494314320929203,1.0,1.0,-4.732200579239191,337812.302511132,1564034.698222857,4.629892655171483,1564034.698222857,4.629892655171483,0.7592027723822077,0.09341547760851596,3.902778825693419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902778825693419,1.283250219736309,1.283549787465543,3.04132332546601,6444.199177867291,15243.107769423557,6461.509982355781,0.00033339263529937616,23277.671234118316,2373.661875780039,19313.88574150945,1969.4682426220422,0.8297172662702141,0.8297172662702141,35325.09035433798,35405.22815468563,0.9971714942171442,0.8,4263.364170706132,4273.035954225843,0.9971714942171442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.829631082413451,4.245685198920347,-3.4317632878887627,7.6774484868091095,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9732457126430618,0.0002398493642521364,198.70905083632283,0.0,0.0,0.0,0.0,8.109895660267468e-05,0.0001523334088358811,0.0005945236024503755,0.09341547762159742,0.09341547762159742,0.09341547762159742,0.09370074239892756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486907.3818712247,595.9267650650813,0.0,0.09341547762159742,0.09341547760851596,0.09341547760851596,0.375,0.375,0.5,10.31829522677659,1.4093753754577278,1.4093753754577278,-1.2164491636212915e-11,0.005406281729960938,1.509657931491347,-1.2164491636212915e-11,27658.48759233542,20998.400459999943,0.7592027723822077,1.0206530703340644,3.763753478385517,1.0025951172391496,0.6042739548853908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9634857273875,260.9634857273875,-12.186514272612499,245.163528601817,276.76344285306743,123343.43599440587,124184.7364221048,-841.3004276989152,0.0,nan,276.76344285306743,3.613442853067454,270.443460002728,-2.706539997271989,264.1234771524617,-9.026522847538274,257.8034943022457,-15.346505697754253,251.48351145200496,-21.666488547995016,245.163528601817,-27.98647139818297,1.0,1.0,26022.012520719443,26022.012520719443,275.9628064215356,2.8128064215356403,275.9628064215356,275.9628064215356,77084.74359813216,77381.81761808257,-297.0740199504071,0.0,8546.071908451686,8546.071908451686,0.886827947165359,3922.2927198218863,275.9628064215356,2.8128064215356403,1.0,0.002,0.11961284965646582,0.005000901866930888,0.00018486169477101086,0.0018151383063178812,0.09243084738550543,0.09243084738550543,0.0,1.0888919974028077e-12,1.0,1.003053321957358,1.5096579315035115,0.09341547760851596,0.0,0.000284202354163748,364.7733109109863,0.0,1600453.7879117553,266.9135477709994,0.0054062817421254294,1.0,1283498.555050026,2586.578500916736,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1552.5,0.375,6.173730061729009,3.5
107.5,-29.738275635137857,4.219298216479905,35.097216508593476,24.947256815526657,5.29376719906477,-26.235071351717725,-39.753636229410745,1.790562914997677,-6.267266882048432,-6.272575626231545,40.22529378930646,40988.27355600635,27016.575144981984,27016.575144981984,68004.84870098834,77113.38310030825,77400.6852286174,27016.575144981984,104417.26037359938,104417.26037359938,104417.26037359938,132114.12745032582,127404.35446670327,4709.772983622546,0.0,90858.72497022129,54733.61542338102,40139.01060760029,27696.867076726445,67835.87768432674,21024.50054369347,1555.0,0.0,0.8794312557607734,2.751890808945947,0.001494314320929203,1.0,1.0,-4.776387133565606,337403.79565589805,1564270.2062658663,4.63619623254384,1564270.2062658663,4.63619623254384,0.7590930947334569,0.09344196013337482,3.903635688557758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903635688557758,1.2833635708459288,1.2836631650363581,3.041722374887638,6445.044715707102,15243.107769423557,6460.93973347705,0.00033317616416530827,23275.4109807286,2373.4313940773454,19312.181229449867,1969.294430763805,0.8297246070301324,0.8297246070301324,35331.29477328308,35405.22815468563,0.9973904252047644,0.8,4264.112978343006,4273.035954225843,0.9973904252047644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.832038040513429,4.219298216479905,-3.461320161624425,7.680618378104331,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9731556204637696,0.00023987156887334284,198.70832319079489,0.0,0.0,0.0,0.0,8.108270336180777e-05,0.00015234966207674803,0.000594717578022508,0.0934419602074371,0.0934419602074371,0.0934419602074371,0.09372472958230824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486831.46554987057,595.9516992369869,0.0,0.0934419602074371,0.09344196013337482,0.09344196013337482,0.375,0.375,0.5,10.339502933172456,1.4598312887392808,1.4598312887392808,-1.2676082405960187e-11,0.005308744183139424,1.496188492665965,-1.2676082405960187e-11,27696.867076726445,21024.50054369347,0.7590930947334569,1.0211580438967087,3.7596294901090155,1.0024908797885377,0.6042270691439223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95072146117167,260.95072146117167,-12.19927853882831,245.16345642494358,276.7379864974718,123265.67242040965,124119.2973446655,-853.6249242558142,0.0,nan,276.7379864974718,3.5879864974718316,270.42308048289414,-2.7269195171058414,264.10817446841696,-9.041825531583015,257.79326845390545,-15.356731546094522,251.47836243939793,-21.67163756060205,245.16345642494358,-27.986543575056402,1.0,1.0,26022.012520719443,26022.012520719443,275.9342970584075,2.7842970584075033,275.9342970584075,275.9342970584075,77103.83092972472,77400.6852286174,-296.85429889267834,0.0,8546.071908451686,8546.071908451686,0.8867738079902843,3923.1538670005466,275.9342970584075,2.7842970584075033,1.0,0.002,0.11890860923392048,0.004998218569462301,0.00018376167297070095,0.0018162383271098812,0.09188083648535048,0.09188083648535048,0.0,8.058224226781263e-14,1.0,1.003025438321752,1.496188492678641,0.09344196013337482,0.0,0.0002816961699515368,361.58620642312604,0.0,1600417.6319643157,266.88273311795155,0.005308744195815507,1.0,1283603.5594141504,2586.3280181218456,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1555.0,0.375,6.173730061729009,3.5
110.0,-29.737627245939038,4.192689648240609,35.10006053466739,24.920634284522407,5.266620179288174,-26.2372025034174,-39.755617816094286,1.7661954370645523,-6.298111663470877,-6.303314684674811,40.230682100729354,41007.824751263164,27027.211157257207,27027.211157257207,68035.03590852037,77132.42618303269,77419.54765833067,27027.211157257207,104446.75881558788,104446.75881558788,104446.75881558788,132181.945252745,127461.32894024691,4720.616312498102,0.0,90869.88722928542,54745.28579868553,40138.44603399988,27735.186437157136,67873.632471157,21050.529871001916,1557.5,0.0,0.8792455208484172,2.748746852723994,0.001494314320929203,1.0,1.0,-4.821912655439519,336995.3856792083,1564503.6467389464,4.642507622428469,1564503.6467389464,4.642507622428469,0.7589828147973179,0.09346832885103344,3.9044954960722786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9044954960722786,1.283477323087564,1.2837769438328306,3.042122697329416,6445.892950923854,15243.107769423557,6460.366869929894,0.00033295886193553467,23273.14433342178,2373.200260376559,19310.468901971388,1969.1198219546318,0.8297318413584653,0.8297318413584653,35337.52024023209,35405.22815468563,0.997610108559186,0.8,4264.864326250969,4273.035954225843,0.997610108559186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.834334024658556,4.192689648240609,-3.490952471804083,7.683642120044692,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9730900902333632,0.00023988772240253193,198.70779388191463,0.0,0.0,0.0,0.0,8.106456102228602e-05,0.00015236780441626977,0.0005949194060897472,0.09346833524344055,0.09346833524344055,0.09346833524344055,0.09374835873185045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486756.3103581955,595.9763822817407,0.0,0.09346833524344055,0.09346832885103344,0.09346832885103344,0.375,0.375,0.5,10.360504730303271,1.477683536889856,1.477683536889856,3.865352482534945e-12,0.005203021203953995,1.481402029235312,3.865352482534945e-12,27735.186437157136,21050.529871001916,0.7589828147973179,1.0216595011308327,3.7555052163177844,1.0023779991063828,0.6041790200147237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9377839631327,260.9377839631327,-12.21221603686729,245.16314524650838,276.71242267980097,123188.9614427109,124054.17144238476,-865.2099996738472,0.0,nan,276.71242267980097,3.5624226798009886,270.4025671931008,-2.7474328068991554,264.0927117064556,-9.057288293544389,257.78285621979546,-15.367143780204515,251.47300073313505,-21.676999266864925,245.16314524650838,-27.9868547534916,1.0,1.0,26022.012520719443,26022.012520719443,275.90576514611456,2.755765146114584,275.90576514611456,275.90576514611456,77122.73264033478,77419.54765833067,-296.81501799589023,0.0,8546.071908451686,8546.071908451686,0.8867194806326943,3924.01797355264,275.90576514611456,2.755765146114584,1.0,0.002,0.11821125218302156,0.004995499858087354,0.00018267242008469114,0.0018173275900890235,0.09133621004234557,0.09133621004234557,0.0,1.017371473524542e-11,1.0,1.002994912738256,1.4814020292314467,0.09346832885103344,0.0,0.0002789427843161429,358.0812568706714,0.0,1600381.4156557354,266.8518883365291,0.005203021200088642,1.0,1283708.6205636924,2586.093222701752,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1557.5,0.375,6.173730061729009,3.5
112.5,-29.737217746116034,4.165870684597697,35.102877769980516,24.894038994703465,5.239521204404616,-26.2395438510646,-39.75779264057053,1.7418473098589493,-6.328963971432017,-6.334055657271475,40.236028749392084,41027.202587304324,27037.310330313114,27037.310330313114,68064.51291761744,77151.35420476555,77438.52229979137,27037.310330313114,104475.83263010447,104475.83263010447,104475.83263010447,132249.28869862584,127517.92774119996,4731.360957425869,0.0,90881.03613888432,54756.88452340829,40137.946239417804,27773.45606852137,67911.40230793918,21076.497019010192,1560.0,0.0,0.8790596889101219,2.745605612421015,0.001494314320929203,1.0,1.0,-4.868420768160945,336587.33888636064,1564735.3082554408,4.648824027167969,1564735.3082554408,4.648824027167969,0.7588719591472969,0.09349460179735332,3.905353562879512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905353562879512,1.2835910051390103,1.2838906524227287,3.0425217590680846,6446.738514861997,15243.107769423557,6459.795015526924,0.00033274210383209,23270.88563829686,2372.969937572653,19308.759590892412,1968.9455207326064,0.8297389231768652,0.8297389231768652,35343.73283018444,35405.22815468563,0.9978293471577645,0.8,4265.614120041853,4273.035954225843,0.9978293471577645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8365141219182455,4.165870684597697,-3.52064255785095,7.686513242448647,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9730487060962566,0.00023989792491997214,198.70745959048725,0.0,0.0,0.0,0.0,8.104465382098954e-05,0.00015238771161756625,0.000595127892504718,0.09349460125411982,0.09349460125411982,0.09349460125411982,0.09377170778702083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486682.010624692,596.0007839257684,0.0,0.09349460125411982,0.09349460179735332,0.09349460179735332,0.375,0.375,0.5,10.381287722738675,1.4787318747307268,1.4787318747307268,2.0406787371030077e-11,0.005091685839431648,1.465634889110504,2.0406787371030077e-11,27773.45606852137,21076.497019010192,0.7588719591472969,1.0221550037110074,3.7513755680254293,1.002254564100797,0.6041283377019597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92470102242265,260.92470102242265,-12.225298977577324,245.16260023040087,276.6868018144722,123114.09494216823,123989.03158751737,-874.936645349138,0.0,nan,276.6868018144722,3.5368018144721987,270.3819614976323,-2.7680385023676877,264.0771211808259,-9.072878819174093,257.7722808640102,-15.377719135989764,251.46744054719449,-21.682559452805492,245.16260023040087,-27.987399769599108,1.0,1.0,26022.012520719443,26022.012520719443,275.87724444988163,2.7272444498816526,275.87724444988163,275.87724444988163,77141.66515085739,77438.52229979137,-296.8571489339811,0.0,8546.071908451686,8546.071908451686,0.886665261140809,3924.88033069391,275.87724444988163,2.7272444498816526,1.0,0.002,0.11752123949055009,0.004992747501673531,0.00018159465400089357,0.0018184053435275353,0.09079732700044678,0.09079732700044678,0.0,-2.4715711248457506e-12,1.0,1.0029624245375992,1.4656348890900972,0.09349460179735332,0.0,0.00027600507764068523,354.3390916726151,0.0,1600345.16910428,266.82103602856796,0.00509168581902486,1.0,1283813.6700293184,2585.870290944462,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1560.0,0.375,6.173730061729009,3.5
115.0,-29.737064185077827,4.138852636128281,35.105669495616425,24.867570620868378,5.212576690769229,-26.242100097401273,-39.76016891011966,1.7176125876199808,-6.359808175996079,-6.364784654688551,40.241338183253276,41046.34564277957,27046.86602385334,27046.86602385334,68093.21166663291,77170.08885540342,77457.68063563954,27046.86602385334,104504.54665949289,104504.54665949289,104504.54665949289,132316.22985697733,127574.22620211402,4742.0036548633025,0.0,90892.13280024867,54768.38952687519,40137.492525970534,27811.68319748444,67949.17572345497,21102.40790863363,1562.5,0.0,0.8788738181347571,2.7424684812384,0.001494314320929203,1.0,1.0,-4.915672063329623,336179.8391928362,1564965.3829666825,4.65514346941252,1564965.3829666825,4.65514346941252,0.7587605452999817,0.09352079226063674,3.906207266081445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906207266081445,1.2837041776993754,1.2840038514026075,3.0429185586059697,6447.579285468136,15243.107769423557,6459.22561400826,0.0003325264355700883,23268.64055307237,2372.7410025923605,19307.05761164878,1968.7719671497177,0.8297458361442389,0.8297458361442388,35349.91355577144,35405.22815468563,0.9980474708423261,0.8,4266.360068141413,4273.035954225843,0.9980474708423261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.838576898859105,4.138852636128281,-3.5503772213993208,7.689229857527602,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9730331876753506,0.00023990175093230196,198.70733423263104,0.0,0.0,0.0,0.0,8.102290786370848e-05,0.0001524094575748473,0.0005953429305984003,0.09352075701866151,0.09352075701866151,0.09352075701866151,0.09379483119753779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486608.62922747707,596.0248840095269,0.0,0.09352075701866151,0.09352079226063674,0.09352079226063674,0.375,0.375,0.5,10.40184330422637,1.470995225487627,1.470995225487627,1.233502189279534e-11,0.004976478692469755,1.4491125913589258,1.233502189279534e-11,27811.68319748444,21102.40790863363,0.7587605452999817,1.0226434951366474,3.747236517086573,1.0021197599771356,0.6040742246798296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91150646194177,260.91150646194177,-12.238493538058208,245.1618208119877,276.6611921119157,123041.62878070441,123924.03013462873,-882.4013539242945,0.0,nan,276.6611921119157,3.5111921119157046,270.3613178519152,-2.7886821480847743,264.0614435918731,-9.088556408126863,257.7615693319823,-15.38843066801769,251.46169507197644,-21.68830492802354,245.1618208119877,-27.988179188012282,1.0,1.0,26022.012520719443,26022.012520719443,275.84875722342707,2.6987572234270942,275.84875722342707,275.84875722342707,77160.86058066499,77457.68063563954,-296.8200549745525,0.0,8546.071908451686,8546.071908451686,0.8866113152788319,3925.738302411852,275.84875722342707,2.6987572234270942,1.0,0.002,0.11683892630511195,0.004989962824384281,0.00018052892643275132,0.0018194710876851723,0.09026446321637566,0.09026446321637566,0.0,1.4117923410189581e-11,1.0,1.0029284292015381,1.4491125913465908,0.09352079226063674,0.0,0.0002729252101894681,350.4137702459648,0.0,1600308.9131063358,266.7901918240039,0.004976478680134733,1.0,1283918.6603637796,2585.6566660835374,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1562.5,0.375,6.173730061729009,3.5
117.5,-29.73713965049636,4.111643608725363,35.10843555855887,24.84078729702162,5.185330726905184,-26.244892612772045,-39.76276482045648,1.6930836877479136,-6.390700150942223,-6.39555378861601,40.24659432121725,41065.57606822077,27056.033298154034,27056.033298154034,68121.6093663748,77188.95415512977,77476.60501686443,27056.033298154034,104532.63831501847,104532.63831501847,104532.63831501847,132382.47973186558,127629.9513813451,4752.528350520476,0.0,90903.35939222395,54779.98129968755,40137.08676948489,27849.8414168471,67986.92818633199,21128.240163010705,1565.0,0.0,0.8786876882187115,2.739330188392245,0.001494314320929203,1.0,1.0,-4.964307871160258,335772.1958184451,1565193.173376261,4.661473442019524,1565193.173376261,4.661473442019524,0.7586484909113227,0.09354680124316579,3.9070702258956134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9070702258956134,1.283818744348889,1.2841184447970775,3.043319193689723,6448.428183135717,15243.107769423557,6458.649908562257,0.0003323085419571447,23266.374581579545,2372.5099378054224,19305.336789544468,1968.5964921297762,0.8297526854411125,0.8297526854411126,35356.16102373931,35405.22815468563,0.9982679596185997,0.8,4267.114071339273,4273.035954225843,0.9982679596185997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840555828170559,4.111643608725363,-3.5801924390796214,7.691836047804985,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9730408139522914,0.00023989987068517878,198.70739583797155,0.0,0.0,0.0,0.0,8.099915807230168e-05,0.0001524332073662541,0.0005955672459384633,0.09354680132217835,0.09354680132217835,0.09354680132217835,0.0938175257235916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486536.2033270021,596.0486697236954,0.0,0.09354680132217835,0.09354680124316579,0.09354680124316579,0.375,0.375,0.5,10.422147612483196,1.4582050411529508,1.4582050411529508,-4.945377440890297e-12,0.004853637673761568,1.4312459174557262,-4.945377440890297e-12,27849.8414168471,21128.240163010705,0.7586484909113227,1.0231329519271881,3.7431088347319377,1.0019809863989397,0.6040216430380884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8981454177437,260.8981454177437,-12.251854582256271,245.16080761783704,276.63548321766547,122967.3226856575,123860.85781965988,-893.5351340023989,0.0,nan,276.63548321766547,3.4854832176654895,270.3405480976937,-2.8094519023062503,264.04561297769766,-9.104387022302319,257.75067785777026,-15.399322142229721,251.45574273779803,-21.694257262201944,245.16080761783704,-27.98919238216294,1.0,1.0,26022.012520719443,26022.012520719443,275.82020248477124,2.6702024847712664,275.82020248477124,275.82020248477124,77179.3265531998,77476.60501686443,-297.2784636646247,0.0,8546.071908451686,8546.071908451686,0.886556782367562,3926.6055770250914,275.82020248477124,2.6702024847712664,1.0,0.002,0.1161649451057797,0.004987133473423377,0.0001794761929485168,0.0018205238032924277,0.0897380964742584,0.0897380964742584,0.0,-3.75905556682099e-12,1.0,1.0028917398413277,1.4312459174606715,0.09354680124316579,0.0,0.00026959247080115097,346.1631406129469,0.0,1600272.5768838373,266.75929984905775,0.004853637678706946,1.0,1284023.7695965692,2585.458789364638,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1565.0,0.375,6.173730061729009,3.5
120.0,-29.737431714969578,4.084255185973639,35.111177694740796,24.81405782690274,5.158160981416121,-26.24787244540952,-39.76553549347443,1.6686017122914691,-6.421555495656207,-6.426286290776857,40.25182144641618,41084.64427337442,27064.64430263252,27064.64430263252,68149.28857600695,77207.69470007329,77495.84398078092,27064.64430263252,104560.48828341343,104560.48828341343,104560.48828341343,132448.458411074,127685.51848868967,4762.939922384341,0.0,90914.56489615138,54791.51447116284,40136.722694431715,27887.970127660574,68024.69282209229,21154.026794231013,1567.5,0.0,0.8785016217864685,2.7361984647036057,0.001494314320929203,1.0,1.0,-5.013144063439597,335365.42563443905,1565419.7312777776,4.667802974371437,1565419.7312777776,4.667802974371437,0.7585359098348099,0.09357273256805092,3.9079312796173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9079312796173,1.2839331122220745,1.284232839368816,3.043718743925788,6449.274782141224,15243.107769423557,6458.074959522318,0.00033209109748091854,23264.115561687813,2372.279581884519,19303.6182283885,1968.4212476624025,0.8297593853160873,0.8297593853160872,35362.39441733757,35405.22815468563,0.9984879613826256,0.8,4267.8663759098245,4273.035954225843,0.9984879613826256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.842414676133933,4.084255185973639,-3.6100289085913997,7.694284094565038,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9730703295961418,0.00023989259392529047,198.70763426185943,0.0,0.0,0.0,0.0,8.097381649004673e-05,0.00015245854894850905,0.0005957975322809437,0.09357273250507041,0.09357273250507041,0.09357273250507041,0.09384009097706668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486464.85571701673,596.0721024271038,0.0,0.09357273250507041,0.09357273256805092,0.09357273256805092,0.375,0.375,0.5,10.442199499229684,1.4427515575810617,1.4427515575810617,1.2050804798491299e-11,0.004730795120622133,1.4131422273372323,1.2050804798491299e-11,27887.970127660574,21154.026794231013,0.7585359098348099,1.0236173139037634,3.738971984170469,1.0018316253811028,0.6039666269544905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88465228040036,260.88465228040036,-12.265347719599617,245.1595720114308,276.6097325493775,122895.0989923204,123797.46800583384,-902.3690135134821,0.0,nan,276.6097325493775,3.45973254937752,270.3197004417621,-2.8302995582378685,264.02966833416355,-9.120331665836432,257.739636226638,-15.41036377336195,251.44960411903023,-21.70039588096975,245.1595720114308,-27.990427988569166,1.0,1.0,26022.012520719443,26022.012520719443,275.79172118809083,2.6417211880908553,275.79172118809083,275.79172118809083,77197.69684480781,77495.84398078092,-298.14713597310765,0.0,8546.071908451686,8546.071908451686,0.8865023677894136,3927.4709360153865,275.79172118809083,2.6417211880908553,1.0,0.002,0.11549940907593437,0.004984273440205081,0.00017843665435224093,0.00182156334585018,0.08921832717612047,0.08921832717612047,0.0,2.0242097928391267e-13,1.0,1.0028545889009484,1.4131422273251815,0.09357273256805092,0.0,0.00026621441215759876,341.85357645216806,0.0,1600236.270174408,266.72844450434377,0.0047307951085713285,1.0,1284128.7354863079,2585.2642551870354,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1567.5,0.375,6.173730061729009,3.5
122.5,-29.737987833298078,4.056693341806516,35.11389491980567,24.7874270886183,5.131121606748915,-26.251076889328502,-39.768516657035775,1.6442106561209138,-6.452485288427113,-6.457080809860768,40.2569881424573,41103.49872592897,27072.968440543253,27072.968440543253,68176.46716647223,77226.25758164434,77514.61032237607,27072.968440543253,104587.57876291932,104587.57876291932,104587.57876291932,132513.59750454043,127740.37494385177,4773.222560688664,0.0,90925.73347637581,54802.97459450043,40136.39875763931,27926.01874162112,68062.41749926042,21179.72498909446,1570.0,0.0,0.8783152044550554,2.733063419047955,0.001494314320929203,1.0,1.0,-5.0642001607419616,334958.2231660011,1565643.6943675387,4.674146165361122,1565643.6943675387,4.674146165361122,0.7584226446689323,0.09359854800571132,3.90878959239973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90878959239973,1.284047075629763,1.2843468293806373,3.0441170472528487,6450.118739096178,15243.107769423557,6457.50100517225,0.0003318741914519913,23261.86440251792,2372.050027534165,19301.90264042712,1968.246306376502,0.8297659339093145,0.8297659339093145,35368.607695187355,35405.22815468563,0.9987072628285919,0.8,4268.6162527226425,4273.035954225843,0.9987072628285919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.844211598530252,4.056693341806516,-3.639957245412604,7.6966505872191195,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9731265328388183,0.00023987873884969885,198.70808824503158,0.0,0.0,0.0,0.0,8.09465578703946e-05,0.00015248580756816122,0.0005960349376110965,0.09359854854816871,0.09359854854816871,0.09359854854816871,0.09386214414335627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486394.5779050081,596.0951833944199,0.0,0.09359854854816871,0.09359854800571132,0.09359854800571132,0.375,0.375,0.5,10.461969192405832,1.4249099119574566,1.4249099119574566,-1.8815171642927453e-11,0.004595521433657268,1.3928806491188084,-1.8815171642927453e-11,27926.01874162112,21179.72498909446,0.7584226446689323,1.0240953348637336,3.734840507957525,1.0016756628900676,0.6039088859336448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8710503540704,260.8710503540704,-12.278949645929572,245.15810616403806,276.5839945440963,122824.92072164165,123734.565122943,-909.6444013013481,0.0,nan,276.5839945440963,3.433994544096322,270.2988168681176,-2.851183131882351,264.01363919210075,-9.136360807899223,257.7284615160345,-15.421538483965492,251.44328384003498,-21.706716159964998,245.15810616403806,-27.991893835961918,1.0,1.0,26022.012520719443,26022.012520719443,275.76312257161527,2.6131225716152926,275.76312257161527,275.76312257161527,77216.78009569466,77514.61032237607,-297.8302266814135,0.0,8546.071908451686,8546.071908451686,0.8864481243260349,3928.3335403617284,275.76312257161527,2.6131225716152926,1.0,0.002,0.11484333115812281,0.004981360316911181,0.00017741183671074592,0.0018225881700968693,0.08870591835537296,0.08870591835537296,0.0,6.8076152354157315e-12,1.0,1.0028131077635003,1.3928806491376235,0.09359854800571132,0.0,0.000262431160859326,337.0229918664111,0.0,1600199.8451052173,266.69751471157286,0.00459552145247244,1.0,1284233.8949491954,2585.095032726384,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1570.0,0.375,6.173730061729009,3.5
125.0,-29.738787032122797,4.028962960842664,35.1165859503988,24.76050497442486,5.103803443565897,-26.25452798446056,-39.771726506855316,1.6195443956090054,-6.483506203083948,-6.4879528754977605,40.26208869698827,41122.408079501016,27081.058278576595,27081.058278576595,68203.46635807761,77244.92873725717,77532.7666078414,27081.058278576595,104613.824886418,104613.824886418,104613.824886418,132577.8037916761,127794.44320143282,4783.360590243273,0.0,90937.01952634651,54814.498867432485,40136.13406546003,27963.978905258093,68100.11297071812,21205.327435955263,1572.5,0.0,0.8781283726860514,2.7299235015338064,0.001494314320929203,1.0,1.0,-5.117765547793056,334550.38544881047,1565864.8141404155,4.680505186206125,1565864.8141404155,4.680505186206125,0.7583086622901152,0.09362424422325473,3.909655857470733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909655857470733,1.284162345463422,1.284462126123407,3.044518375174625,6450.9691048043915,15243.107769423557,6456.9218829584825,0.0003316554966574164,23259.596967487632,2371.8188135079395,19300.17160537531,1968.0697899257455,0.8297724002850598,0.8297724002850598,35374.87826253933,35405.22815468563,0.9989285961077298,0.8,4269.3730437714485,4273.035954225843,0.9989285961077298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.845957942872523,4.028962960842664,-3.669987509257291,7.698950470099955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9732073087702507,0.00023985882898220525,198.70874066884002,0.0,0.0,0.0,0.0,8.091721771481167e-05,0.00015251514772374414,0.0005962817406511504,0.09362424428044745,0.09362424428044745,0.09362424428044745,0.09388362482325856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486325.505760371,596.1178682737853,0.0,0.09362424428044745,0.09362424422325473,0.09362424422325473,0.375,0.375,0.5,10.48142273824724,1.4046616066822253,1.4046616066822253,2.8990143619012088e-12,0.00444667241379193,1.3701873277046843,2.8990143619012088e-12,27963.978905258093,21205.327435955263,0.7583086622901152,1.0245732190457713,3.7307275681078864,1.0015176683686844,0.603852274036358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8572853011711,260.8572853011711,-12.292714698828888,245.15640485249193,276.5581657498096,122753.00872526472,123673.56241313425,-920.5536878695419,0.0,nan,276.5581657498096,3.408165749809598,270.27781357038054,-2.8721864296194326,263.9974613908814,-9.152538609118551,257.7171092114785,-15.43289078852149,251.4367570319846,-21.71324296801538,245.15640485249193,-27.993595147508046,1.0,1.0,26022.012520719443,26022.012520719443,275.7343750241967,2.5843750241967314,275.7343750241967,275.7343750241967,77235.48045518283,77532.7666078414,-297.2861526585766,0.0,8546.071908451686,8546.071908451686,0.8863933761761621,3929.2041367580864,275.7343750241967,2.5843750241967314,1.0,0.002,0.11419785327834908,0.004978386544576378,0.00017640349592922095,0.0018235965054162794,0.08820174796461047,0.08820174796461047,0.0,1.345500100224939e-12,1.0,1.0027667468818753,1.3701873277017853,0.09362424422325473,0.0,0.00025819115306719527,331.60504502876256,0.0,1600163.2804367645,266.66649379691603,0.004446672410892916,1.0,1284339.30089952,2584.9542301904776,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1572.5,0.375,6.173730061729009,3.5
127.5,-29.739809787974956,4.001077255319383,35.119253880187166,24.73369458401578,5.076627541958193,-26.258166055024642,-39.77510734749956,1.5949838006474413,-6.514426835676545,-6.518733887312626,40.26717637449962,41141.10529009142,27088.513692277425,27088.513692277425,68229.61898236885,77263.43021393394,77551.5811231291,27088.513692277425,104640.09481540653,104640.09481540653,104640.09481540653,132642.03231281773,127848.67011730208,4793.362195515638,0.0,90948.26617640741,54825.941219703716,40135.91661855966,28001.937497411203,68137.85411597087,21230.90728908176,1575.0,0.0,0.8779418384066118,2.7267955643508137,0.001494314320929203,1.0,1.0,-5.170164403989759,334144.1392756448,1566085.3991763066,4.686855805914343,1566085.3991763066,4.686855805914343,0.7581942246333694,0.09364983733153157,3.910519566125441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910519566125441,1.2842771420678787,1.2845769495265018,3.044918762494611,6451.81747749028,15243.107769423557,6456.343306443405,0.000331437172621736,23257.33566563364,2371.588224891644,19298.442201453403,1967.8934398039498,0.8297787192352337,0.8297787192352337,35381.130048314444,35405.22815468563,0.9991492762149686,0.8,4270.127568082899,4273.035954225843,0.9991492762149686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.847567334739466,4.001077255319383,-3.699992735377823,7.701069990697206,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9733106904152237,0.000239833352019355,198.7095755990754,0.0,0.0,0.0,0.0,8.088632522031807e-05,0.00015254604021823774,0.0005965342750083771,0.09364981839178706,0.09364981839178706,0.09364981839178706,0.09390518898709074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486257.8223877697,596.1401002765092,0.0,0.09364981839178706,0.09364983733153157,0.09364983733153157,0.375,0.375,0.5,10.500575534269727,1.3837088426099058,1.3837088426099058,-1.3926637620897964e-11,0.004307051636089909,1.3485694833228763,-1.3926637620897964e-11,28001.937497411203,21230.90728908176,0.7581942246333694,1.0250446172958945,3.726597272630109,1.001346753102054,0.603792206606171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8434008639529,260.8434008639529,-12.306599136047055,245.1544788617658,276.53232286610796,122683.73125804399,123612.26889924033,-928.5376411963233,0.0,nan,276.53232286610796,3.382322866107984,270.2567540652615,-2.893245934738502,263.9811852643946,-9.168814735605395,257.70561646353616,-15.444383536463818,251.43004766265156,-21.719952337348417,245.1544788617658,-27.99552113823418,1.0,1.0,26022.012520719443,26022.012520719443,275.70579555192995,2.5557955519299753,275.70579555192995,275.70579555192995,77253.9478345318,77551.5811231291,-297.6332885972952,0.0,8546.071908451686,8546.071908451686,0.886338787478707,3930.0721639560684,275.70579555192995,2.5557955519299753,1.0,0.002,0.11356247508943153,0.004975385576831689,0.00017541091727907177,0.0018245890896813226,0.08770545863953588,0.08770545863953588,0.0,6.960394500349354e-12,1.0,1.0027225699212046,1.348569483336803,0.09364983733153157,0.0,0.0002541512575172722,326.44315380530855,0.0,1600126.8330975105,266.63557316432343,0.004307051650016547,1.0,1284444.377707332,2584.801575876432,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1575.0,0.375,6.173730061729009,3.5
130.0,-29.740679218496076,3.973031280470623,35.121893242958535,24.703474749717884,5.045952958734559,-26.26201600112628,-39.778689144272334,1.567289241608357,-6.545599000524362,-6.549738305742831,40.27213285255581,41162.35640374109,27096.13168449964,27096.13168449964,68258.48808824073,77284.41642352525,77568.64547175179,27096.13168449964,104664.77715625142,104664.77715625142,104664.77715625142,132704.50254667152,127901.31630756606,4803.186239105462,0.0,90960.93668544138,54838.874700842745,40135.624427331815,28039.725390420095,68175.3498177519,21256.32063416582,1577.5,0.0,0.8777543436592721,2.7236481445536707,0.001494314320929203,1.0,1.0,-5.227699300566314,333735.3366657475,1566300.318413507,4.693240859844082,1566300.318413507,4.693240859844082,0.7580787735327872,0.09367519567609398,3.911491248680412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911491248680412,1.2844066114916335,1.2847064491741838,3.0453683542922896,6452.770108560024,15243.107769423557,6455.6926587320295,0.00033119184930700514,23254.797442312603,2371.329398144382,19296.49737190276,1967.6951223815227,0.8297856569067493,0.8297856569067493,35388.16305190275,35405.22815468563,0.9993975439720001,0.8,4270.976377108158,4273.035954225843,0.9993975439720001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.849211822251074,3.973031280470623,-3.730204450730412,7.703235731201035,3.5,3.5,1.0,0.6,0.0002334323654385558,0.973398583029579,0.00023981169636802562,198.71028536717014,0.0,0.0,0.0,0.0,8.085360837967472e-05,0.00015257875705888108,0.000596810472970348,0.0936752387078486,0.0936752387078486,0.0936752387078486,0.09392561897890145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486191.3084092494,596.1619449094067,0.0,0.0936752387078486,0.09367519567609398,0.09367519567609398,0.375,0.375,0.5,10.519354405110677,1.3600195902839118,1.3600195902839118,-1.4495071809506044e-11,0.004139305218473055,1.3220390051765207,-1.4495071809506044e-11,28039.725390420095,21256.32063416582,0.7580787735327872,1.0255815622918298,3.7225952342488706,1.0012194769914797,0.6037718400239582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8288422947335,260.8288422947335,-12.3211577052665,245.1523979791231,276.5052866103242,122586.34033565634,123559.96132847811,-973.6209928217453,0.0,nan,276.5052866103242,3.3552866103242422,270.2347088840958,-2.9152911159041537,263.9641311578585,-9.185868842141474,257.69355343162795,-15.45644656837203,251.42297570537133,-21.72702429462865,245.1523979791231,-27.997602020876883,1.0,1.0,26022.012520719443,26022.012520719443,275.6767878811056,2.5267878811056335,275.6767878811056,275.6767878811056,77263.56630584573,77568.64547175179,-305.0791659060633,0.0,8546.071908451686,8546.071908451686,0.886277372026807,3931.048704923814,275.6767878811056,2.5267878811056335,1.0,0.002,0.11293950239826538,0.0049722979972921175,0.0001744375458321538,0.0018255654609215539,0.0872187729160769,0.0872187729160769,0.0,3.006753707558013e-09,1.0,1.0026685203772912,1.3220390051910158,0.09367519567609398,0.0,0.0002491889955345084,320.0957737356179,0.0,1600090.03719669,266.6044009994756,0.004139305232968127,1.0,1284550.1987317498,2584.7054734537564,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,1577.5,0.375,6.173730061729009,3.5
132.5,-29.74215035616548,3.9448519821733155,35.124513328830574,24.679701367300027,5.021902647256182,-26.265745055822975,-39.78215509615836,1.545497347308623,-6.576427129480749,-6.580432026200232,40.27718098529402,41178.58910857326,27102.60632156188,27102.60632156188,68281.19543013514,77300.5931119283,77587.9454639642,27102.60632156188,104690.55178552608,104690.55178552608,104690.55178552608,132768.1902916204,127955.30812360148,4812.882168018926,0.0,90970.90257748446,54848.8985756826,40135.56000200207,28077.63850609433,68213.1985080964,21281.81987529431,1580.0,0.0,0.8775679438936212,2.720534672581024,0.001494314320929203,1.0,1.0,-5.279972029308567,333331.0180397137,1566519.2348237347,4.6995903472658425,1566519.2348237347,4.6995903472658425,0.7579633120027182,0.09370058747211034,3.912254871108668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912254871108668,1.2845085048731621,1.2848083663421639,3.045721267135542,6453.517888526495,15243.107769423557,6455.181204832174,0.00033099915430601556,23252.805753860514,2371.1263024438026,19294.9686019696,1967.539231232847,0.8297909854928444,0.8297909854928444,35393.68987852984,35405.22815468563,0.9995926517533555,0.8,4271.643406530681,4273.035954225843,0.9995926517533555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.850609494955438,3.9448519821733155,-3.7602244418670208,7.705076424040336,3.5,3.5,1.0,0.6,0.0002334323654385558,0.973547323024513,0.0002397750575835934,198.7114863563188,0.0,0.0,0.0,0.0,8.082196133551445e-05,0.00015261040410304136,0.0005970507968339858,0.09370058744735367,0.09370058744735367,0.09370058744735367,0.09394697725004998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486126.6827199985,596.183179719303,0.0,0.09370058744735367,0.09370058747211034,0.09370058747211034,0.375,0.375,0.5,10.53783363790848,1.3373150260550233,1.3373150260550233,6.252776074688882e-13,0.004004896719493445,1.300459996891675,6.252776074688882e-13,28077.63850609433,21281.81987529431,0.7579633120027182,1.0259876554984946,3.718375368741541,1.0009968294043663,0.6036748020793318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81492581292486,260.81492581292486,-12.335074187075122,245.1501316630309,276.479719962793,122551.9380597353,123482.61872539319,-930.6806656578735,0.0,nan,276.479719962793,3.3297199627930354,270.21380230287195,-2.936197697128023,263.9478846429081,-9.202115357091884,257.68196698295463,-15.468033017045343,251.41604932299038,-21.733950677009602,245.1501316630309,-27.999868336969087,1.0,1.0,26022.012520719443,26022.012520719443,275.64835250722183,2.4983525072218526,275.64835250722183,275.64835250722183,77290.6861696312,77587.9454639642,-297.25929433300917,0.0,8546.071908451686,8546.071908451686,0.8862291052067511,3931.8161454642113,275.64835250722183,2.4983525072218526,1.0,0.002,0.11232661830645357,0.004969207715736385,0.00017347999136438063,0.0018265200080165547,0.0867399956821903,0.0867399956821903,0.0,-6.190646953396772e-13,1.0,1.002624458825475,1.3004599968910497,0.09370058747211034,0.0,0.00024515363611776297,314.9378299692111,0.0,1600053.6790328436,266.57357287051923,0.004004896718868167,1.0,1284654.941107732,2584.5534581850816,,,,,,,,,,,,,,,,,,,15.0,15243.107769423557,1580.0,0.375,6.173730061729009,3.5
135.0,-29.74386980177259,3.9165424287833717,35.12711217062514,24.652976891398453,4.99487431541999,-26.269995389928223,-39.78610908435655,1.5209999982100693,-6.607337299395567,-6.611171071030875,40.28215777295159,41196.81793192514,27108.86226202168,27108.86226202168,68305.68019394683,77318.75391406917,77606.63580716382,27108.86226202168,104715.4980691855,104715.4980691855,104715.4980691855,132830.97266379092,128008.49495813384,4822.477705657079,0.0,90982.10888289346,54860.173272963315,40135.48401103349,28115.474594605403,68250.9586056389,21307.231659960267,1582.5,0.0,0.8773813250954866,2.7174199018136163,0.001494314320929203,1.0,1.0,-5.338832550900747,332926.4883534105,1566735.07992857,4.705949014983266,1566735.07992857,4.705949014983266,0.7578471275049559,0.09372676262861088,3.913113516009541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913113516009541,1.2846230675800523,1.28492295579309,3.046118051874148,6454.358627774738,15243.107769423557,6454.605412516459,0.0003307823729443176,23250.56723007461,2370.8980365440398,19293.247520205903,1967.363729735017,0.8297968530956994,0.8297968530956994,35399.90418621622,35405.22815468563,0.999812038056563,0.8,4272.3934076338655,4273.035954225843,0.999812038056563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.85195995786737,3.9165424287833717,-3.790312514222082,7.706854943005453,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9737211993745609,0.00023973224120877075,198.71289007442567,0.0,0.0,0.0,0.0,8.078587209401044e-05,0.00015264649334454535,0.0005973230562780009,0.09372579146140514,0.09372579146140514,0.09372579146140514,0.09396790943558651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486063.2542898281,596.2040211900481,0.0,0.09372579146140514,0.09372676262861088,0.09372676262861088,0.375,0.375,0.5,10.555993149498981,1.3119130862892803,1.3119130862892803,-6.230038707144558e-11,0.003833771635299854,1.2723385201301198,-6.230038707144558e-11,28115.474594605403,21307.231659960267,0.7578471275049559,1.0264437802867876,3.7142398512500185,1.0008017702524021,0.603607901977826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8008459714826,260.8008459714826,-12.349154028517376,245.14760871343498,276.45408322953875,122483.89637886819,123425.50190486884,-941.6055260006826,0.0,nan,276.45408322953875,3.304083229538776,270.19278832626725,-2.957211673732729,263.9314934231443,-9.218506576855702,257.6701985198629,-15.479801480137098,251.40890361664734,-21.74109638335264,245.14760871343498,-28.002391286565,1.0,1.0,26022.012520719443,26022.012520719443,275.6198004722128,2.469800472212796,275.6198004722128,275.6198004722128,77309.28419923036,77606.63580716382,-297.35160793346586,0.0,8546.071908451686,8546.071908451686,0.8861748302815152,3932.6790835895886,275.6198004722128,2.469800472212796,1.0,0.002,0.11172687729796292,0.004966060659893139,0.00017254283993053902,0.0018274570478376267,0.0862714199652695,0.0862714199652695,0.0,-1.1223183450301266e-10,1.0,1.0025672523249347,1.2723385201924202,0.09372676262861088,0.0,0.00023989298731826635,308.2048712075493,0.0,1600017.1589145756,266.5426627006044,0.003833771697600241,1.0,1284759.8200052986,2584.4801818277774,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1582.5,0.375,6.173730061729009,3.5
137.5,-29.745795626975934,3.8881065698887265,35.12968913611921,24.625837406516098,4.967440559868442,-26.274472008247216,-39.79027000078929,1.496117125633,-6.638277765666771,-6.641962226086131,40.28707725350532,41215.20627453045,27114.927149635252,27114.927149635252,68330.1334241657,77337.12616850114,77624.93278382847,27114.927149635252,104739.85993346371,104739.85993346371,104739.85993346371,132893.09599227566,128061.23126642921,4831.86472584645,0.0,90993.48789929105,54871.56873112622,40135.465742405366,28153.23605881194,68288.7018012173,21332.55853181197,1585.0,0.0,0.8771943959568468,2.7143023823272276,0.001494314320929203,1.0,1.0,-5.394634570303481,332521.6598873241,1566948.4616894939,4.71231998005922,1566948.4616894939,4.71231998005922,0.7577302476791081,0.09375186489688608,3.913984747378752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913984747378752,1.2847394541229777,1.2850393695058158,3.046520237872369,6455.210811643971,15243.107769423557,6454.020961787954,0.00033056249821681655,23248.29905385569,2370.666746937608,19291.500557866955,1967.1855891529683,0.8298026669898455,0.8298026669898455,35406.20930775411,35405.22815468563,1.0000346402395321,0.8,4273.154369006843,4273.035954225843,1.0000346402395321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.853269178413793,3.8881065698887265,-3.820472577129114,7.70857914701784,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9739159853254183,0.00023968429408267503,198.7144622999052,0.0,0.0,0.0,0.0,8.074791024325495e-05,0.00015268445519530085,0.0005976046287962419,0.093750872098161,0.093750872098161,0.093750872098161,0.093988355547802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486001.2262906,596.2244040973997,0.0,0.093750872098161,0.09375186489688608,0.09375186489688608,0.375,0.375,0.5,10.573804821369203,1.2867195545832146,1.2867195545832146,2.3817392502678558e-11,0.0036844604193788655,1.2473276557826694,2.3817392502678558e-11,28153.23605881194,21332.55853181197,0.7577302476791081,1.02690240444835,3.710126008247744,1.0006067127043796,0.6035435611955908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7865518625345,260.7865518625345,-12.363448137465468,245.14484352377826,276.4282602012999,122413.8036631402,123369.73857100421,-955.9349078640205,0.0,nan,276.4282602012999,3.278260201299929,270.1715768657656,-2.97842313423439,263.9148935303647,-9.235106469635298,257.6582101947412,-15.491789805258804,251.4015268592576,-21.74847314074239,245.14484352377826,-28.005156476221714,1.0,1.0,26022.012520719443,26022.012520719443,275.5911502980503,2.4411502980503315,275.5911502980503,275.5911502980503,77326.95674176689,77624.93278382847,-297.9760420615785,0.0,8546.071908451686,8546.071908451686,0.8861197576589163,3933.5546711156458,275.5911502980503,2.4411502980503315,1.0,0.002,0.11113884446537169,0.004962853973894726,0.00017162386969557208,0.0018283759254971413,0.08581193484778604,0.08581193484778604,0.0,-2.0480728658150982e-10,1.0,1.0025163217181732,1.247327655758852,0.09375186489688608,0.0,0.00023521089994559878,302.21421967555574,0.0,1599980.6210328268,266.5117222343332,0.003684460395561473,1.0,1284864.8584970082,2584.3684332900457,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1585.0,0.375,6.173730061729009,3.5
