time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
140.0,-29.74794373514664,3.8595499893353344,35.1322446770048,24.598797736130678,4.9401288785494275,-26.279136473749396,-39.79460952160878,1.4713216193183283,-6.669203800848948,-6.67276685653171,40.29194999879428,41233.405382559074,27120.715878107636,27120.715878107636,68354.12126066671,77355.3372227664,77643.13967747086,27120.715878107636,104763.85555557848,104763.85555557848,104763.85555557848,132954.79793592246,128113.76566555277,4841.0322703696875,0.0,91004.82474717077,54882.8929154869,40135.479812982085,28190.942380343986,68326.42219332607,21357.816721729087,1587.5,0.0,0.877007326505391,2.7111859562146075,0.001494314320929203,1.0,1.0,-5.4460878814828675,332117.0415713553,1567159.8379620526,4.7186974524020275,1567159.8379620526,4.7186974524020275,0.7576127265834409,0.09377582435087664,3.9148522289396874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148522289396874,1.2848554530012135,1.285155395463354,3.046920351853766,6456.05860515819,15243.107769423557,6453.438700516382,0.0003303436138745087,23246.043381775064,2370.43673239843,19289.760139961305,1967.0081159173933,0.8298083171902066,0.8298083171902066,35412.48701296157,35405.22815468563,1.0002562843354335,0.8,4273.912021519187,4273.035954225843,1.0002562843354335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.854518784793431,3.8595499893353344,-3.8506748516334324,7.710224840968767,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9741333034919086,0.0002396308232166859,198.7162160244491,0.0,0.0,0.0,0.0,8.070833647471573e-05,0.00015272402896384008,0.0005978920052017387,0.0937758242760802,0.0937758242760802,0.0937758242760802,0.09400846681932996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485940.72502579575,596.2442880168028,0.0,0.0937758242760802,0.09377582435087664,0.09377582435087664,0.375,0.375,0.5,10.591253012546382,1.2638028080912704,1.2638028080912704,-1.858779796748422e-11,0.0035630556827754845,1.2266789750488556,-1.858779796748422e-11,28190.942380343986,21357.816721729087,0.7576127265834409,1.0273554863351069,3.7060149210804503,1.0004053932059,0.6034767233368563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7721021157091,260.7721021157091,-12.37789788429086,245.14184937084062,276.40235486058003,122346.73292340209,123313.07628293165,-966.3433595295226,0.0,nan,276.40235486058003,3.2523548605800556,270.1502537625774,-2.9997462374225847,263.8981526646869,-9.251847335313073,257.6460515667678,-15.503948433232154,251.393950468802,-21.756049531197988,245.14184937084062,-28.00815062915936,1.0,1.0,26022.012520719443,26022.012520719443,275.5624761076288,2.4124761076288337,275.5624761076288,275.5624761076288,77345.00695132719,77643.13967747086,-298.13272614366724,0.0,8546.071908451686,8546.071908451686,0.8860649199682993,3934.426490084386,275.5624761076288,2.4124761076288337,1.0,0.002,0.11056048802844991,0.004959604225541494,0.00017071995370139282,0.0018292800458534686,0.0853599768506964,0.0853599768506964,0.0,-4.451387175530286e-13,1.0,1.002474182514629,1.2266789750674434,0.09377582435087664,0.0,0.00023134257486757395,297.26825101600895,0.0,1599944.1265174716,266.48079619915103,0.0035630557013632824,1.0,1284969.9247368213,2584.203532043992,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1587.5,0.375,6.173730061729009,3.5
142.5,-29.750324009901973,3.8308808897301487,35.134779358703,24.57188431816178,4.912970791218287,-26.283994529801024,-39.7991247131489,1.4466413140369874,-6.700118867805713,-6.703533406353393,40.29679518806078,41251.3634069403,27126.11681241512,27126.11681241512,68377.48021935542,77373.36538439117,77661.29814142261,27126.11681241512,104787.41495383772,104787.41495383772,104787.41495383772,133016.03655263234,128165.95161110825,4850.084941524101,0.0,91016.11204571874,54894.11007975898,40135.55773995528,28228.62159879463,68364.1793387499,21383.029971521537,1590.0,0.0,0.8768203255087182,2.7080765616177884,0.001494314320929203,1.0,1.0,-5.502692477705523,331713.3098747477,1567370.040238117,4.72507431441308,1567370.040238117,4.72507431441308,0.7574946547313737,0.0938006520571812,3.915715871456643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915715871456643,1.2849709337466104,1.2852709031670977,3.0473186347021306,6456.902518721243,15243.107769423557,6452.858288169859,0.0003301255901077566,23243.798843826942,2370.2078532247956,19288.02524861635,1966.8312062341731,0.8298138087586677,0.8298138087586677,35418.73665979145,35405.22815468563,1.0004769475442816,0.8,4274.6662876826085,4273.035954225843,1.0004769475442816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.855684678477827,3.8308808897301487,-3.8808793980922016,7.711760287822351,3.5,3.5,1.0,0.6,0.0002334323654385558,0.974374170410251,0.00023957158607793485,198.71815932692294,0.0,0.0,0.0,0.0,8.066717972976764e-05,0.00015276518570878816,0.0005981850622859233,0.0938006518542044,0.0938006518542044,0.0938006518542044,0.09402847217253318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485881.83428989723,596.263646753929,0.0,0.0938006518542044,0.0938006520571812,0.0938006520571812,0.375,0.375,0.5,10.60833953952137,1.239417466607108,1.239417466607108,-1.9326762412674725e-12,0.0034145385477017953,1.2008409286478923,-1.9326762412674725e-12,28228.62159879463,21383.029971521537,0.7574946547313737,1.0278009259075083,3.7018981543635996,1.0001945592082604,0.6034061083734588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7575382853144,260.7575382853144,-12.392461714685567,245.13863199916517,276.3764445714937,122282.25809139096,123256.23092860566,-973.9728372146656,0.0,nan,276.3764445714937,3.2264445714937438,270.12888205694236,-3.021117943057618,263.8813195425636,-9.268680457436403,257.6337570280832,-15.516242971916768,251.38619451363837,-21.763805486361605,245.13863199916517,-28.011368000834807,1.0,1.0,26022.012520719443,26022.012520719443,275.5338343309364,2.383834330936395,275.5338343309364,275.5338343309364,77363.3292085907,77661.29814142261,-297.9689328319073,0.0,8546.071908451686,8546.071908451686,0.8860103228844042,3935.2944508139262,275.5338343309364,2.383834330936395,1.0,0.002,0.10999423230342074,0.004956309561197001,0.0001698348503546078,0.0018301651487926576,0.0849174251773039,0.0849174251773039,0.0,-8.527345496389671e-13,1.0,1.0024216255144853,1.200840928649825,0.0938006520571812,0.0,0.0002265022835608067,291.07238646550445,0.0,1599907.5929133117,266.44988113219426,0.0034145385496344716,1.0,1285074.8429093135,2584.102091360046,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1590.0,0.375,6.173730061729009,3.5
145.0,-29.75294637332574,3.802104806457762,35.13729314465417,24.544938699714862,4.885801495439836,-26.28907158640452,-39.803845750261075,1.4219267084896252,-6.731039127307099,-6.734303735678018,40.30159818096089,41269.20716007236,27131.251995999628,27131.251995999628,68400.45915607199,77391.31823109902,77679.22514302639,27131.251995999628,104810.47713902601,104810.47713902601,104810.47713902601,133076.728686005,128217.76284202444,4858.965843980551,0.0,91027.41188317718,54905.300812036374,40135.678967934226,28266.25154697897,68401.9305149132,21408.179266336574,1592.5,0.0,0.8766332203436824,2.7049696198534248,0.001494314320929203,1.0,1.0,-5.56013440339774,331309.91458746576,1567578.432905718,4.731456451756374,1567578.432905718,4.731456451756374,0.7573759552360819,0.09382535194343161,3.916579873287273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916579873287273,1.2850865957887865,1.2853865922099434,3.047716695607797,6457.745962014351,15243.107769423557,6452.277384024796,0.0003299075470112968,23241.556365037395,2369.9791840269,19286.288887252656,1966.654146650758,0.8298191646177919,0.8298191646177919,35424.98863090429,35405.22815468563,1.0006977025588328,0.8,4275.4208343623595,4273.035954225843,1.0006977025588328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.856793204849107,3.802104806457762,-3.9111153771952956,7.713220183653057,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9746396093698345,0.00023950633977361583,198.72030031928455,0.0,0.0,0.0,0.0,8.062416741613611e-05,0.0001528081980224197,0.000598485512847905,0.09382535195039436,0.09382535195039436,0.09382535195039436,0.09404819511531883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485824.5392164348,596.2824844888428,0.0,0.09382535195039436,0.09382535194343161,0.09382535194343161,0.375,0.375,0.5,10.625052776819926,1.213890589860057,1.213890589860057,-1.2505552149377763e-11,0.0032646083708982587,1.1741693322802575,-1.2505552149377763e-11,28266.25154697897,21408.179266336574,0.7573759552360819,1.0282424072866376,3.697786742376521,0.9999784895129401,0.6033339534338833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74285588378024,260.74285588378024,-12.40714411621974,245.13518879235482,276.3505229752354,122218.42365785135,123200.3260764204,-981.9024185690381,0.0,nan,276.3505229752354,3.200522975235401,270.10745613863145,-3.0425438613685287,263.86438930209573,-9.285610697904247,257.6213224654428,-15.528677534557175,251.37825562892127,-21.77174437107871,245.13518879235482,-28.014811207645153,1.0,1.0,26022.012520719443,26022.012520719443,275.5051616906783,2.355161690678301,275.5051616906783,275.5051616906783,77381.65155088781,77679.22514302639,-297.57359213857853,0.0,8546.071908451686,8546.071908451686,0.8859557010174189,3936.1627726537095,275.5051616906783,2.355161690678301,1.0,0.002,0.10944047256829642,0.00495296136883704,0.00016896915162466434,0.0018310308484074719,0.08448457581233217,0.08448457581233217,0.0,3.2136186073339346e-14,1.0,1.0023674116523185,1.174169332292763,0.09382535194343161,0.0,0.00022150389405514173,284.6723204707431,0.0,1599871.0378810505,266.4189608726929,0.003264608383403811,1.0,1285179.7558009345,2584.0106918823053,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1592.5,0.375,6.173730061729009,3.5
147.5,-29.755765569707883,3.7732280895728953,35.1397865506943,24.51769597772511,4.858349252692945,-26.29435408757334,-39.80875936159862,1.3969377727793109,-6.761940217799122,-6.765056346240032,40.30636596939824,41287.15699873777,27136.08242221829,27136.08242221829,68423.23942095606,77409.4030192225,77697.07193301716,27136.08242221829,104833.15435523544,104833.15435523544,104833.15435523544,133136.99800849266,128269.32547584469,4867.672532647973,0.0,91038.83842750435,54916.59241576449,40135.82890193318,28303.843653257216,68439.6725551904,21433.274159312856,1595.0,0.0,0.8764461022754738,2.7018672616140917,0.001494314320929203,1.0,1.0,-5.61791551808102,330907.13703145436,1567785.3188255972,4.737840751608121,1567785.3188255972,4.737840751608121,0.7572566617412864,0.093849924024203,3.9174533480504983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174533480504983,1.2852035628421614,1.2855035865686357,3.048118960538245,6458.5983131315015,15243.107769423557,6451.6895148243075,0.0003296870579721334,23239.291023799782,2369.7481835081076,19284.531706872185,1966.474964118449,0.8298244420246101,0.8298244420246101,35431.30886836307,35405.22815468563,1.0009208779355854,0.8,4276.18362006685,4273.035954225843,1.0009208779355854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.857835943586638,3.7732280895728953,-3.9413653495794247,7.7145934391523205,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9749250590240479,0.00023943621438168188,198.72260206465262,0.0,0.0,0.0,0.0,8.057942311855288e-05,0.00015285294232000293,0.0005987942706508651,0.09384992394243251,0.09384992394243251,0.09384992394243251,0.0940677201749556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485768.8986736524,596.3007825228794,0.0,0.09384992394243251,0.093849924024203,0.093849924024203,0.375,0.375,0.5,10.641387490429985,1.1876094683520932,1.1876094683520932,-5.059064278611913e-12,0.003116128440922239,1.1471408281590243,-5.059064278611913e-12,28303.843653257216,21433.274159312856,0.7572566617412864,1.0286857934245663,3.6936850952895104,0.9997598887659627,0.6032635086826785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7280115828369,260.7280115828369,-12.42198841716305,245.13152857049502,276.32449459520257,122153.09350309834,123145.8231183823,-992.7296152839755,0.0,nan,276.32449459520257,3.1744945952025887,270.08590139021874,-3.06409860978124,263.8473081853323,-9.302691814667696,257.60871498034186,-15.541285019658119,251.37012177543124,-21.779878224568733,245.13152857049502,-28.018471429504956,1.0,1.0,26022.012520719443,26022.012520719443,275.47649738339544,2.3264973833954627,275.47649738339544,275.47649738339544,77399.04305122248,77697.07193301716,-298.0288817946712,0.0,8546.071908451686,8546.071908451686,0.8859004781786608,3937.0406147907506,275.47649738339544,2.3264973833954627,1.0,0.002,0.1088993806036168,0.0049495630717356605,0.00016812312645802274,0.0018318768722280342,0.08406156322901137,0.08406156322901137,0.0,-1.3139428781117068e-12,1.0,1.0023125001446955,1.1471408281640834,0.093849924024203,0.0,0.0002164367834101954,278.18286245474843,0.0,1599834.4941430422,266.38805978220086,0.0031161284459813032,1.0,1285284.5901314777,2583.923841540633,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1595.0,0.375,6.173730061729009,3.5
150.0,-29.75882990871502,3.7442581936125965,35.14226034768296,24.490832082834118,4.831299554515216,-26.299816962382607,-39.813839144166536,1.372286617286614,-6.792809526853887,-6.795763202414494,40.311107415203914,41304.66999985407,27140.555094769756,27140.555094769756,68445.22509462383,77427.12019626876,77714.92593243672,27140.555094769756,104855.48102720646,104855.48102720646,104855.48102720646,133196.89380836178,128320.65193696013,4876.241871401657,0.0,91050.09980388115,54927.64964332084,40136.0557339559,28341.412781155308,68477.4685151112,21458.327147223477,1597.5,0.0,0.8762590918518762,2.698772508543435,0.001494314320929203,1.0,1.0,-5.678983685618505,330505.34295101266,1567991.082135532,4.744223098287216,1567991.082135532,4.744223098287216,0.7571368199926677,0.09387504467859113,3.91831293039261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91831293039261,1.2853189696940341,1.2856190203616054,3.0485140442028573,6459.435448008075,15243.107769423557,6451.111326215561,0.00032947036495923823,23237.066926851618,2369.52138873638,19282.803462428263,1966.2987322305032,0.8298294928154637,0.8298294928154637,35437.52830870539,35405.22815468563,1.0011405037577927,0.8,4276.934240627231,4273.035954225843,1.0011405037577927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.858801454437771,3.7442581936125965,-3.971606794239502,7.715864987852099,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9752354321877134,0.00023936001270473192,198.72510401828094,0.0,0.0,0.0,0.0,8.053318976722263e-05,0.00015289917567133318,0.000599106817079356,0.0938743679945536,0.0938743679945536,0.0938743679945536,0.09408716650193473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485714.93628218386,596.3185336930325,0.0,0.0938743679945536,0.09387504467859113,0.09387504467859113,0.375,0.375,0.5,10.657347640057857,1.159278003320651,1.159278003320651,4.376943252282217e-12,0.0029536755606045517,1.1167795167959866,4.376943252282217e-12,28341.412781155308,21458.327147223477,0.7571368199926677,1.029116320588261,3.6895717266630887,0.9995291382525296,0.6031862873368223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71309131142357,260.71309131142357,-12.436908688576409,245.12765285405027,276.2985297688127,122092.45854775685,123090.26878761387,-997.810239857028,0.0,nan,276.2985297688127,3.1485297688127503,270.06435438582463,-3.0856456141753483,263.8301790029251,-9.319820997074885,257.5960036199302,-15.553996380069805,251.36182823699838,-21.7881717630016,245.12765285405027,-28.02234714594971,1.0,1.0,26022.012520719443,26022.012520719443,275.4478796740958,2.2978796740958387,275.4478796740958,275.4478796740958,77417.39503174176,77714.92593243672,-297.53090069495374,0.0,8546.071908451686,8546.071908451686,0.8858461315949847,3937.9044950445727,275.4478796740958,2.2978796740958387,1.0,0.002,0.108372517703785,0.004946113576349463,0.00016729919087940406,0.00183270082816555,0.08364959543970203,0.08364959543970203,0.0,1.904495398191708e-11,1.0,1.0022509096244685,1.1167795167916097,0.09387504467859113,0.0,0.0002107438683499138,270.88790296296827,0.0,1599797.9546425976,266.3571904731461,0.0029536755562276085,1.0,1285389.2503918207,2583.878062070799,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1597.5,0.375,6.173730061729009,3.5
152.5,-29.76209486927272,3.715199418800493,35.144714991884904,24.46363395955416,4.80393304749919,-26.305492077599048,-39.81911625070495,1.3473302569588363,-6.823651530635686,-6.826478715720644,40.31580627087095,41322.31307923033,27144.821196391928,27144.821196391928,68467.13427562226,77444.99350180503,77732.67780366944,27144.821196391928,104877.49900006138,104877.49900006138,104877.49900006138,133256.42994510647,128371.86850234846,4884.561442758022,0.0,91061.506882246,54938.82646413585,40136.31157567795,28378.930945045093,68515.24252072304,21483.314328155764,1600.0,0.0,0.8760719529234559,2.6956792119207496,0.001494314320929203,1.0,1.0,-5.733853168922849,330103.81942957826,1568195.0173039434,4.750611550068689,1568195.0173039434,4.750611550068689,0.7570163361600029,0.09389868459043003,3.9191838615247927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191838615247927,1.2854358265075911,1.285735904454745,3.0489144465288853,6460.283852489966,15243.107769423557,6450.524528836204,0.00032925061297593185,23234.813700936636,2369.291623636679,19281.049485792882,1966.119876389275,0.8298344774339907,0.8298344774339907,35443.82958402434,35405.22815468563,1.001363029229316,0.8,4277.694737802329,4273.035954225843,1.001363029229316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.859722373052056,3.715199418800493,-4.001878391119031,7.717077809919524,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9755662427021116,0.00023927884670547604,198.7277698435449,0.0,0.0,0.0,0.0,8.048518645349176e-05,0.00015294717898506403,0.0005994281155440069,0.0938986845491141,0.0938986845491141,0.0938986845491141,0.09410629538330932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485662.64459709043,596.3357396874848,0.0,0.0938986845491141,0.09389868459043003,0.09389868459043003,0.375,0.375,0.5,10.672918448424518,1.1330381635956428,1.1330381635956428,2.091837814077735e-11,0.0028271850849819202,1.0926255467978194,2.091837814077735e-11,28378.930945045093,21483.314328155764,0.7570163361600029,1.0295493396625681,3.6854740899412963,0.9992978460948126,0.6031112429724237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6980298034038,260.6980298034038,-12.451970196596164,245.1235648799479,276.27249472689095,122029.54687851212,123036.80247357386,-1007.25559506176,0.0,nan,276.27249472689095,3.1224947268909773,270.0427087574842,-3.107291242515771,263.8129227881477,-9.337077211852261,257.58313681864826,-15.56686318135172,251.35335084930378,-21.796649150696197,245.1235648799479,-28.02643512005207,1.0,1.0,26022.012520719443,26022.012520719443,275.419241357357,2.269241357357032,275.419241357357,275.419241357357,77434.81398348972,77732.67780366944,-297.8638201797294,0.0,8546.071908451686,8546.071908451686,0.8857910654211382,3938.7797808324167,275.419241357357,2.269241357357032,1.0,0.002,0.10785698945312934,0.004942614970391466,0.00016649285392177028,0.001833507144989902,0.08324642696088513,0.08324642696088513,0.0,-1.0883277785922463e-12,1.0,1.0022018165569138,1.092625546776901,0.09389868459043003,0.0,0.00020621129863320433,265.08337105640686,0.0,1599761.485121922,266.3263484693643,0.002827185064063542,1.0,1285493.9220761152,2583.7567601733317,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1600.0,0.375,6.173730061729009,3.5
155.0,-29.76557261622179,3.686059261559878,35.14715143506508,24.436767864413582,4.776923573733948,-26.311322997304167,-39.824537037033565,1.3226739537602448,-6.854447643839819,-6.857135898887536,40.32048354514345,41339.58316774754,27148.72753815209,27148.72753815209,68488.31070589964,77462.5456007351,77750.50410584705,27148.72753815209,104899.23164399914,104899.23164399914,104899.23164399914,133315.66506148162,128422.9248208153,4892.7402406663205,0.0,91072.77388220886,54949.81144506038,40136.62493016497,28416.433417482476,68553.05834764746,21508.26557339192,1602.5,0.0,0.8758849738731432,2.692594747281553,0.001494314320929203,1.0,1.0,-5.791712735281692,329703.44096247916,1568398.0357217614,4.756996260467442,1568398.0357217614,4.756996260467442,0.7568953238220077,0.09392287340426478,3.9200435175535486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200435175535486,1.2855512991884384,1.2858514040920566,3.049309288573899,6461.120475403603,15243.107769423557,6449.945064767108,0.00032903377271347486,23232.59256546373,2369.0651308513843,19279.317428912622,1965.9432557410148,0.8298392602800677,0.8298392602800677,35450.04900818691,35405.22815468563,1.0015826738786782,0.8,4278.445356409986,4273.035954225843,1.0015826738786782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.860565630704894,3.686059261559878,-4.032129093280801,7.718188354840679,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9759187461907447,0.00023919241878455637,198.7306094865849,0.0,0.0,0.0,0.0,8.043590369552568e-05,0.00015299646174303012,0.0005997527880643947,0.0939228734812315,0.0939228734812315,0.0939228734812315,0.09412539604192831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485612.0877484524,596.352380786864,0.0,0.0939228734812315,0.09392287340426478,0.09392287340426478,0.375,0.375,0.5,10.688107649808506,1.106304202284889,1.106304202284889,1.028865881380625e-11,0.0026882550477012046,1.0654231636058284,1.028865881380625e-11,28416.433417482476,21508.26557339192,0.7568953238220077,1.0299715842992687,3.68136534244047,0.9990555105299683,0.6030304725152529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68290325890365,260.68290325890365,-12.467096741096327,245.1192746347248,276.2465318830825,121970.8133441482,122982.41833547525,-1011.604991327054,0.0,nan,276.2465318830825,3.096531883082548,270.0210804334382,-3.1289195665617626,263.79562898374587,-9.354371016254106,257.5701775340431,-15.579822465956852,251.34472608438733,-21.805273915612645,245.1192746347248,-28.030725365275174,1.0,1.0,26022.012520719443,26022.012520719443,275.3906700801325,2.2406700801325314,275.3906700801325,275.3906700801325,77452.99646522159,77750.50410584705,-297.5076406254666,0.0,8546.071908451686,8546.071908451686,0.8857367100989786,3939.6437351413165,275.3906700801325,2.2406700801325314,1.0,0.002,0.10735422358278109,0.00493907397320082,0.0001657063388289123,0.001834293663296628,0.08285316941445615,0.08285316941445615,0.0,2.12554019524136e-12,1.0,1.002146616358631,1.0654231635955398,0.09392287340426478,0.0,0.0002011063472841447,258.5419936643217,0.0,1599725.038700647,266.29555235616016,0.002688255037412546,1.0,1285598.3769573704,2583.673246506026,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1602.5,0.375,6.173730061729009,3.5
157.5,-29.769265411598386,3.6568419065685984,35.1495694451982,24.40961399059745,4.749642363508032,-26.317374648269624,-39.8301639832556,1.2977514128447925,-6.8852415070372786,-6.887789754334012,40.325121199545606,41356.93810000289,27152.42652682422,27152.42652682422,68509.36462682711,77480.21436009339,77768.06155609811,27152.42652682422,104920.48808292233,104920.48808292233,104920.48808292233,133374.37934487438,128473.63806501297,4900.741279861409,0.0,91084.16333715596,54960.886338777615,40136.974442642604,28453.891261952063,68590.86570459467,21533.156077139633,1605.0,0.0,0.8756979217524019,2.689513418291911,0.001494314320929203,1.0,1.0,-5.850510630186648,329303.4878193575,1568599.3540355933,4.763385181319619,1568599.3540355933,4.763385181319619,0.7567736826889934,0.09394698483041179,3.920912261608968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920912261608968,1.2856680398237252,1.2859681719798048,3.049708120726525,6461.9655528764715,15243.107769423557,6449.358920881884,0.0003288145999984012,23230.34979104048,2368.836431507241,19277.565405614936,1965.7645990847982,0.8298439575391129,0.8298439575391129,35456.33390512783,35405.22815468563,1.0018046405456418,0.8,4279.203876888369,4273.035954225843,1.0018046405456418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.861364127277146,3.6568419065685984,-4.062398044198771,7.719239950767369,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9762931973469461,0.00023910067802674728,198.73362480937593,0.0,0.0,0.0,0.0,8.03847761562193e-05,0.00015304758928233648,0.0006000861694268065,0.09394693345143684,0.09394693345143684,0.09394693345143684,0.09414424552287483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485563.22234092356,596.3684702584944,0.0,0.09394693345143684,0.09394698483041179,0.09394698483041179,0.375,0.375,0.5,10.702906135975185,1.0788649426465895,1.0788649426465895,2.0463630789890885e-12,0.0025482472967155445,1.0372791241473465,2.0463630789890885e-12,28453.891261952063,21533.156077139633,0.7567736826889934,1.0303950079521729,3.6772700058367813,0.9988117794267451,0.6029511025289848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6676479792788,260.6676479792788,-12.48235202072118,245.1147765427376,276.2205194158184,121909.9959676457,122930.21026610419,-1020.214298458486,0.0,nan,276.2205194158184,3.07051941581841,269.99937084122644,-3.1506291587735404,263.7782222665928,-9.371777733407157,257.5570736919509,-15.592926308049073,251.33592511734645,-21.81407488265353,245.1147765427376,-28.03522345726239,1.0,1.0,26022.012520719443,26022.012520719443,275.3620706715055,2.2120706715055007,275.3620706715055,275.3620706715055,77470.4016846438,77768.06155609811,-297.659871454307,0.0,8546.071908451686,8546.071908451686,0.8856817780990159,3940.516822917013,275.3620706715055,2.2120706715055007,1.0,0.002,0.10686466643276818,0.004935479417808261,0.00016494031185179707,0.0018350599403481025,0.08247015592589854,0.08247015592589854,0.0,2.52199899419131e-10,1.0,1.002089543641281,1.0372791241453,0.09394698483041179,0.0,0.0001958228516682806,251.7699891835411,0.0,1599688.5801976053,266.2647584929627,0.0025482472946691814,1.0,1285702.8025004645,2583.6011991237115,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,1605.0,0.375,6.173730061729009,3.5
160.0,-29.77320250792982,3.627553460069124,35.15196982298317,24.382632609363668,4.722559143111999,-26.323626342879642,-39.83597889365626,1.2729829762385128,-6.915991095849279,-6.918405924220408,40.329732721437445,41374.02916013847,27155.84541454554,27155.84541454554,68529.87457468401,77497.66254643541,77785.62722598175,27155.84541454554,104941.4726405273,104941.4726405273,104941.4726405273,133432.79633613268,128524.23951282988,4908.556823302804,0.0,91095.47998907547,54971.84659559126,40137.37043720467,28491.323695605402,68628.69413281008,21558.002188181315,1607.5,0.0,0.8755109346206031,2.686438573201207,0.001494314320929203,1.0,1.0,-5.908667633742766,328904.407262612,1568799.5573112364,4.769773595823653,1568799.5573112364,4.769773595823653,0.7566514781307438,0.09397086812617722,3.9217749194213893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217749194213893,1.2857840796211055,1.2860842388660396,3.0501038094802486,6462.803969864262,15243.107769423557,6448.7765763442785,0.0003285970143994627,23228.12549439107,2368.6096163716534,19275.82473882154,1965.5871004697362,0.8298484844795634,0.8298484844795634,35462.574495788365,35405.22815468563,1.0020250521595786,0.8,4279.957050068092,4273.035954225843,1.0020250521595786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.862102158768557,3.627553460069124,-4.092658455935294,7.720211916004418,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9766925914500848,0.00023900290376113257,198.73683971495953,0.0,0.0,0.0,0.0,8.033197230323199e-05,0.0001531003931353238,0.0006004252819516676,0.09397086814196019,0.09397086814196019,0.09397086814196019,0.0941629766831991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485516.1119683965,596.3839881858697,0.0,0.09397086814196019,0.09397086812617722,0.09397086812617722,0.375,0.375,0.5,10.717314208494727,1.0513667480233266,1.0513667480233266,2.7114310796605423e-11,0.002414828371115618,1.0097382904776282,2.7114310796605423e-11,28491.323695605402,21558.002188181315,0.7566514781307438,1.0308106562403874,3.6731711407681304,0.9985600839506747,0.6028677899665633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6523016715114,260.6523016715114,-12.497698328488582,245.1100654826869,276.1945378603461,121851.78138660741,122878.08329412625,-1026.3019075188442,0.0,nan,276.1945378603461,3.044537860346111,269.97764338480397,-3.1723566151960085,263.7607489092816,-9.389251090718403,257.5438544337365,-15.606145566263478,251.32695995821328,-21.823040041786697,245.1100654826869,-28.03993451731307,1.0,1.0,26022.012520719443,26022.012520719443,275.33350991024093,2.183509910240957,275.33350991024093,275.33350991024093,77488.186824247,77785.62722598175,-297.44040173475514,0.0,8546.071908451686,8546.071908451686,0.8856272289087724,3941.3837940184962,275.33350991024093,2.183509910240957,1.0,0.002,0.1063880395640952,0.004931836915676831,0.0001641943509347295,0.0018358056361536595,0.08209717546736475,0.08209717546736475,0.0,-1.2911611016463986e-11,1.0,1.0020337036066085,1.0097382904505139,0.09397086812617722,0.0,0.0001906507280353514,245.140056240009,0.0,1599652.1700040495,266.2340089041507,0.0024148283440013074,1.0,1285807.0817046862,2583.52231376495,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1607.5,0.375,6.173730061729009,3.5
162.5,-29.777355645252264,3.5981947302251776,35.15435084019675,24.355369351711147,4.695203929327606,-26.330099687753492,-39.842000033799536,1.2479479717743223,-6.9467994534034005,-6.949074795828295,40.33428669079892,41391.18661872958,27159.21902958769,27159.21902958769,68550.40564831728,77515.22352131565,77802.46793210648,27159.21902958769,104961.68696169417,104961.68696169417,104961.68696169417,133490.36910087266,128574.18642245064,4916.182678422015,0.0,91106.91059609667,54982.87369329565,40137.81878089002,28528.682139178498,68666.50092006852,21582.76216919532,1610.0,0.0,0.8753236342900428,2.6833612944359437,0.001494314320929203,1.0,1.0,-5.968976527490895,328505.02112394565,1568997.2809651524,4.776174426792601,1568997.2809651524,4.776174426792601,0.7565285372770749,0.09399467115650052,3.922645246155389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922645246155389,1.2859013895733529,1.2862015762036523,3.0505023775243583,6463.648487722877,15243.107769423557,6448.189166240103,0.00032837770413352284,23225.885819114323,2368.3812330525025,19274.068930710673,1965.4080578699836,0.8298529098446096,0.8298529098446096,35468.87028632107,35405.22815468563,1.0022474232055847,0.8,4280.716885287597,4273.035954225843,1.0022474232055847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.862830417297043,3.5981947302251776,-4.1229762803185865,7.721171010543764,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9771140926176466,0.0002388998042318687,198.7402311453668,0.0,0.0,0.0,0.0,8.027732951833214e-05,0.00015315503592022364,0.0006007728735772231,0.0939946711763815,0.0939946711763815,0.0939946711763815,0.09418123697865623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485470.72620760207,596.3989429642766,0.0,0.0939946711763815,0.09399467115650052,0.09399467115650052,0.375,0.375,0.5,10.731306643803164,1.0228101517648156,1.0228101517648156,2.7284841053187847e-12,0.0022753424249231102,0.9800982683374286,2.7284841053187847e-12,28528.682139178498,21582.76216919532,0.7565285372770749,1.0312266056280144,3.6690949143828036,0.9983092880779467,0.6027857261419384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6368096967147,260.6368096967147,-12.513190303285285,245.10513935802726,276.168480035404,121791.74426254451,122827.78782335913,-1036.0435608146022,0.0,nan,276.168480035404,3.018480035404025,269.95581189991776,-3.194188100082215,263.7431437644599,-9.40685623554009,257.53047562897655,-15.61952437102343,251.31780749350253,-21.83219250649745,245.10513935802726,-28.04486064197272,1.0,1.0,26022.012520719443,26022.012520719443,275.3048116171988,2.1548116171988454,275.3048116171988,275.3048116171988,77505.57658724558,77802.46793210648,-296.8913448608946,0.0,8546.071908451686,8546.071908451686,0.8855721927365922,3942.258472386166,275.3048116171988,2.1548116171988454,1.0,0.002,0.10592533381222456,0.004928128108275748,0.00016346995092177756,0.0018365300492578507,0.08173497546088877,0.08173497546088877,0.0,1.796280138521844e-13,1.0,1.0019736651458495,0.9800982683347002,0.09399467115650052,0.0,0.0001850823008143323,237.99946321400387,0.0,1599615.6687875479,266.2032005465966,0.002275342422194626,1.0,1285911.5224245894,2583.4682159519025,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1610.0,0.375,6.173730061729009,3.5
165.0,-29.78172292562859,3.5687759071939085,35.15671568779368,24.328428517933958,4.668197631049405,-26.336730869986322,-39.848165202978976,1.2232055737169083,-6.977464529336373,-6.979613800365935,40.33884260937637,41407.97238481784,27162.103496966593,27162.103496966593,68570.07588178443,77532.46869558297,77819.99555095003,27162.103496966593,104982.09904791662,104982.09904791662,104982.09904791662,133548.16289444602,128624.5333214827,4923.629572963322,0.0,91118.20635518584,54993.71003775506,40138.32924158976,28566.063846529392,68704.39308811915,21607.51900959106,1612.5,0.0,0.8751368017937542,2.680299645509794,0.001494314320929203,1.0,1.0,-6.027075826645955,328107.70522131294,1569195.108091785,4.782560979582429,1569195.108091785,4.782560979582429,0.7564051920375527,0.09401834672395246,3.923504872945216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923504872945216,1.2860173494535345,1.2863175631540322,3.0508957554984972,6464.482008446014,15243.107769423557,6447.608588415928,0.0003281611104559297,23223.676102328147,2368.155904649207,19272.333544741945,1965.231097749175,0.8298571449164293,0.8298571449164293,35475.0884011036,35405.22815468563,1.0024670603843142,0.8,4281.467345866955,4273.035954225843,1.0024670603843142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.863453084063283,3.5687759071939085,-4.153215136719835,7.721991043913743,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9775575388038392,0.0002387914329055134,198.74379756873927,0.0,0.0,0.0,0.0,8.022141525188731e-05,0.00015321095018666847,0.0006011239096459605,0.09401834677919021,0.09401834677919021,0.09401834677919021,0.09419974515635567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485427.2171689061,596.4132882050878,0.0,0.09401834677919021,0.09401834672395246,0.09401834672395246,0.375,0.375,0.5,10.744911521443289,0.9947222498054771,0.9947222498054771,-5.1727511163335294e-11,0.00214927102956608,0.9525379737199842,-5.1727511163335294e-11,28566.063846529392,21607.51900959106,0.7564051920375527,1.031631688892335,3.6649981864851613,0.9980449982847175,0.6026975936125167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6212481452839,260.6212481452839,-12.528751854716063,245.10000855237095,276.14248773820566,121735.87971120437,122776.57628744902,-1040.6965762446412,0.0,nan,276.14248773820566,2.992487738205682,269.9339919009975,-3.2160080990024653,263.72549606397996,-9.424503936020017,257.51700022664284,-15.632999773357142,251.30850438950625,-21.841495610493723,245.10000855237095,-28.049991447629026,1.0,1.0,26022.012520719443,26022.012520719443,275.27632356882344,2.126323568823466,275.27632356882344,275.27632356882344,77523.20515368412,77819.99555095003,-296.79039726591145,0.0,8546.071908451686,8546.071908451686,0.8855178311768552,3943.1223973099422,275.27632356882344,2.126323568823466,1.0,0.002,0.10547557592585838,0.004924389932037297,0.00016276566701358135,0.0018372343332051753,0.08138283350679067,0.08138283350679067,0.0,2.1875643657631727e-13,1.0,1.0019178272077987,0.9525379737717117,0.09401834672395246,0.0,0.0001799031532020951,231.35824405815669,0.0,1599579.3423005831,266.1725354706636,0.002149271081293591,1.0,1286015.5030093289,2583.3905774104446,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1612.5,0.375,6.173730061729009,3.5
167.5,-29.786287719902504,3.539300776602122,35.159063569976134,24.301226273551606,4.640949697927709,-26.34356397816556,-39.854518685583,1.1982259159871151,-7.008137649082698,-7.0101382652334,40.34336342068359,41424.84166429015,27164.805532726463,27164.805532726463,68589.64719701662,77549.81954207298,77837.11146311589,27164.805532726463,105001.91699584234,105001.91699584234,105001.91699584234,133605.32493021595,128674.37464620791,4930.950284008036,0.0,91129.6187313295,55004.6406949638,40138.864484850776,28603.4079343736,68742.27241922438,21632.220572799088,1615.0,0.0,0.8749499429488191,2.677242505165686,0.001494314320929203,1.0,1.0,-6.091216376498551,327710.9561974885,1569391.4294213864,4.788950139572459,1569391.4294213864,4.788950139572459,0.7562812313284872,0.09404295401343483,3.9243737804657157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243737804657157,1.2861344425133372,1.2864346835485678,3.0512935901139433,6465.324972257299,15243.107769423557,6447.020605797776,0.0003279419221836944,23221.44215338094,2367.928105253164,19270.57602534849,1965.051880647162,0.8298612936295509,0.829861293629551,35481.373371203226,35405.22815468563,1.0026890688170875,0.8,4282.225875174819,4273.035954225843,1.0026890688170875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.864036369518743,3.539300776602122,-4.183458436681876,7.722759213283998,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9780212722761781,0.0002386782088034565,198.74752542340013,0.0,0.0,0.0,0.0,8.016383076962457e-05,0.00015326853466893122,0.0006014830188251542,0.09404189480342369,0.09404189480342369,0.09404189480342369,0.09421805909827909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485385.42928280664,596.4270726418863,0.0,0.09404189480342369,0.09404295401343483,0.09404295401343483,0.375,0.375,0.5,10.758123951869845,0.9638668058795474,0.9638668058795474,-1.6825651982799172e-11,0.0020006161507239995,0.9189218887348716,-1.6825651982799172e-11,28603.4079343736,21632.220572799088,0.7562812313284872,1.0320382052642454,3.6609142978715004,0.9977797472088648,0.6026108856521498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60556344663127,260.60556344663127,-12.544436553368712,245.09467483759752,276.1164520556706,121678.32104138182,122727.25323084749,-1048.932189465686,0.0,nan,276.1164520556706,2.9664520556706293,269.9120966120247,-3.2379033879752797,263.70774116851277,-9.442258831487209,257.50338572479495,-15.646614275205025,251.29903028118702,-21.850969718812962,245.09467483759752,-28.055325162402454,1.0,1.0,26022.012520719443,26022.012520719443,275.24780188515757,2.097801885157594,275.24780188515757,275.24780188515757,77540.16969117019,77837.11146311589,-296.94177194569784,0.0,8546.071908451686,8546.071908451686,0.8854628806916263,3943.9956493680443,275.24780188515757,2.097801885157594,1.0,0.002,0.1050416121956575,0.0049205899043854445,0.0001620858485314762,0.0018379142299623215,0.0810429242657381,0.0810429242657381,0.0,7.849379783306243e-11,1.0,1.0018498452749798,0.9189218887516972,0.09404295401343483,0.0,0.00017358532066597332,223.25145128690997,0.0,1599542.96127172,266.1418623509173,0.0020006161675496514,1.0,1286119.4162639373,2583.3867738395456,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,1615.0,0.375,6.173730061729009,3.5
170.0,-29.791042104059986,3.5097709073476038,35.16139467535583,24.273901828005933,4.613587852918894,-26.350579108441643,-39.86104232082141,1.1731248591906074,-7.0387900842438285,-7.0406887945551535,40.34783796174015,41441.67880356675,27167.433732399597,27167.433732399597,68609.11253596634,77567.18254090859,77854.03395360959,27167.433732399597,105021.46768600919,105021.46768600919,105021.46768600919,133662.16128427183,128724.19230120079,4937.968983071041,0.0,91141.07669488307,55015.57296499802,40139.448588761166,28640.69359826264,68780.1421870238,21656.848965201574,1617.5,0.0,0.8747628757138934,2.674184903064539,0.001494314320929203,1.0,1.0,-6.145455831067466,327314.2462523797,1569585.7596864528,4.795348133048277,1569585.7596864528,4.795348133048277,0.7561565815750807,0.09406531584668716,3.92524496017265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92524496017265,1.2862521261162272,1.2865523946240498,3.0516917177231244,6466.168556887151,15243.107769423557,6446.431355219255,0.00032772243066660596,23219.20736658287,2367.70022042011,19268.814715936645,1964.872277070829,0.8298653098584392,0.8298653098584392,35487.67449704972,35405.22815468563,1.0029116578001926,0.8,4282.986354310174,4273.035954225843,1.0029116578001926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.864603716060245,3.5097709073476038,-4.213735484237215,7.723506391584818,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9785045183334178,0.0002385603347403405,198.75140825596313,0.0,0.0,0.0,0.0,8.010474387979003e-05,0.00015332762155876575,0.0006018484737788046,0.09406531578957655,0.09406531578957655,0.09406531578957655,0.09423598488832695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485345.40388889285,596.440282365279,0.0,0.09406531578957655,0.09406531584668716,0.09406531584668716,0.375,0.375,0.5,10.7709241326146,0.9366015289892289,0.9366015289892289,-6.843947630841285e-11,0.0018987103113090598,0.8952329634876719,-6.843947630841285e-11,28640.69359826264,21656.848965201574,0.7561565815750807,1.0324426533146298,3.6568463649100122,0.9975133861952131,0.6025238896843284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5897453851243,260.5897453851243,-12.560254614875703,245.08914432196988,276.09034644826556,121620.72452185923,122678.57550267331,-1057.850980814094,0.0,nan,276.09034644826556,2.9403464482655863,269.89010602298015,-3.2598939770198285,263.6898655977221,-9.460134402277902,257.48962517255273,-15.660374827447242,251.28938474725535,-21.860615252744623,245.08914432196988,-28.060855678030094,1.0,1.0,26022.012520719443,26022.012520719443,275.21923150422157,2.069231504221591,275.21923150422157,275.21923150422157,77556.90896012806,77854.03395360959,-297.1249934815278,0.0,8546.071908451686,8546.071908451686,0.8854077844732017,3944.871184973513,275.21923150422157,2.069231504221591,1.0,0.002,0.104618790154014,0.004916739390740123,0.00016142329877109866,0.0018385767005228355,0.08071164938554932,0.08071164938554932,0.0,-7.06065848149473e-13,1.0,1.0018018232467445,0.8952329635561114,0.09406531584668716,0.0,0.00016912881593109794,217.53744073467462,0.0,1599506.6577147956,266.11120991575615,0.001898710379748536,1.0,1286223.4004127248,2583.2618587096676,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1617.5,0.375,6.173730061729009,3.5
172.5,-29.796032811376328,3.4801937986298417,35.16371032676787,24.24706726977604,4.586752066757556,-26.35775432358183,-39.86771417604757,1.1484735775648278,-7.069364583851211,-7.071146478041803,40.35230317801815,41458.02399156307,27169.701212429485,27169.701212429485,68627.72520399255,77584.09979122833,77871.1435380236,27169.701212429485,105040.84475045309,105040.84475045309,105040.84475045309,133718.82865605236,128773.96783570366,4944.860820348694,0.0,91152.33300032967,55026.25719514643,40140.08422798138,28677.983905599278,68818.06813358066,21681.458013571882,1620.0,0.0,0.8745761181361992,2.6711395359075647,0.001494314320929203,1.0,1.0,-6.203913814050225,326919.1179965483,1569779.7031003255,4.801737239230223,1569779.7031003255,4.801737239230223,0.7560314590084783,0.09408860990128341,3.9261008083548776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261008083548776,1.2863677219596497,1.2866680174526883,3.052082807530233,6466.997229258923,15243.107769423557,6445.8517057911795,0.00032750668092957453,23217.012870977323,2367.4764441452817,19267.082105005986,1964.6955999251516,0.8298691227884449,0.8298691227884449,35493.86445968445,35405.22815468563,1.0031303295335425,0.8,4283.733417223538,4273.035954225843,1.0031303295335425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.865093194453397,3.4801937986298417,-4.243957221250608,7.72415101988045,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9790120619146776,0.0002384366592808126,198.7554842532389,0.0,0.0,0.0,0.0,8.004435615418889e-05,0.0001533880092843669,0.0006022167872432984,0.0940886099323186,0.0940886099323186,0.0940886099323186,0.09425402649492975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485307.23121287796,596.4528899618621,0.0,0.0940886099323186,0.09408860990128341,0.09408860990128341,0.375,0.375,0.5,10.783330368383039,0.9089477889903606,0.9089477889903606,1.6541434888495132e-11,0.0017818941905716201,0.8672326639915582,1.6541434888495132e-11,28677.983905599278,21681.458013571882,0.7560314590084783,1.0328335076751771,3.6527602968354063,0.9972341140233894,0.6024293490931794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5738933289363,260.5738933289363,-12.576106671063656,245.083416504366,276.0643701534773,121568.6456016004,122628.7700202916,-1060.1244186912174,0.0,nan,276.0643701534773,2.914370153477307,269.86817942367594,-3.281820576324037,263.6719886937458,-9.478011306254189,257.4757979641157,-15.674202035884264,251.27960723423737,-21.870392765762602,245.083416504366,-28.066583495633978,1.0,1.0,26022.012520719443,26022.012520719443,275.1907758615084,2.0407758615084504,275.1907758615084,275.1907758615084,77574.73986745847,77871.1435380236,-296.4036705651379,0.0,8546.071908451686,8546.071908451686,0.8853536558887628,3945.731312396652,275.1907758615084,2.0407758615084504,1.0,0.002,0.10420913563830168,0.004912852615385968,0.00016078117936607918,0.0018392188195041107,0.08039058968303958,0.08039058968303958,0.0,-1.1298102210732797e-12,1.0,1.0017451623472458,0.8672326639750167,0.09408860990128341,0.0,0.00016386180413262776,210.7798712466928,0.0,1599470.4119548697,266.08063541614877,0.0017818941740301852,1.0,1286327.0507878098,2583.190624070495,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1620.0,0.375,6.173730061729009,3.5
