time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
175.0,-29.80122682342565,3.4505731309920473,35.16601056596063,24.219964106474094,4.559658338962569,-26.365138307219556,-39.87458279645068,1.1235698215225298,-7.099911172753309,-7.1015791179911885,40.356738022510235,41474.44707023117,27171.792041131834,27171.792041131834,68646.239111363,77601.12642097667,77888.07133498306,27171.792041131834,105059.8633761149,105059.8633761149,105059.8633761149,133775.10661703648,128823.53790414779,4951.568712888694,0.0,91163.69978059351,55037.020424977716,40140.75483957311,28715.243240921573,68855.99808049468,21706.017126305385,1622.5,0.0,0.8743893759119692,2.668099372369181,0.001494314320929203,1.0,1.0,-6.2625589801110095,326524.6893969628,1569972.3452609018,4.808127520648995,1569972.3452609018,4.808127520648995,0.7559057377362743,0.09411177818338859,3.9269643101627643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269643101627643,1.2864845228163604,1.2867848455759188,3.0524769171461847,6467.832300243267,15243.107769423557,6445.266761328668,0.000327289126596919,23214.802218769077,2367.251020355481,19265.333666863055,1964.517308852978,0.8298728322262899,0.8298728322262899,35500.10950403648,35405.22815468563,1.0033509567908088,0.8,4284.487127916641,4273.035954225843,1.0033509567908088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.865544539320864,3.4505731309920473,-4.274172296479689,7.724745427471737,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9795405827233602,0.0002383080084232521,198.75972647055772,0.0,0.0,0.0,0.0,7.998223145091732e-05,0.0001534501339876385,0.0006025931995591506,0.09411177822043844,0.09411177822043844,0.09411177822043844,0.09427190572565557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485270.822628011,596.4649232139437,0.0,0.09411177822043844,0.09411177818338859,0.09411177818338859,0.375,0.375,0.5,10.795339931713562,0.8810093264491456,0.8810093264491456,9.208633855450898e-12,0.0016679452378980386,0.8390201378801976,9.208633855450898e-12,28715.243240921573,21706.017126305385,0.7559057377362743,1.0332253899058028,3.648686433998181,0.9969536572705479,0.6023360088651437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.557937053487,260.557937053487,-12.592062946512954,245.07748826516564,276.0383858417485,121514.22849519765,122581.32268902667,-1067.0941938290562,0.0,nan,276.0383858417485,2.8883858417485158,269.8462063265082,-3.303793673491782,263.65402681113824,-9.49597318886174,257.4618472958712,-15.688152704128754,251.26966778049058,-21.8803322195094,245.07748826516564,-28.072511734834336,1.0,1.0,26022.012520719443,26022.012520719443,275.16232399086925,2.0123239908692767,275.16232399086925,275.16232399086925,77591.72744768273,77888.07133498306,-296.3438873003324,0.0,8546.071908451686,8546.071908451686,0.8852990412626779,3946.599131713578,275.16232399086925,2.0123239908692767,1.0,0.002,0.10381275267395974,0.004908916712504884,0.0001601596243413612,0.001839840375850026,0.08007981217068061,0.08007981217068061,0.0,1.913872706149622e-13,1.0,1.001688095421578,0.839020137870989,0.09411177818338859,0.0,0.00015855318498828895,203.96766861691327,0.0,1599434.1901841222,266.05008882724667,0.0016679452286894048,1.0,1286430.5982372963,2583.122295404981,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1622.5,0.375,6.173730061729009,3.5
177.5,-29.80662721277898,3.420907821253104,35.16829312618581,24.19261416597294,4.532334888555514,-26.372731002748232,-39.88164451494811,1.0984386780726223,-7.1305267949922495,-7.132076591955531,40.361113149537935,41490.92505143826,27173.934864012233,27173.934864012233,68664.85991545049,77618.24515383862,77904.11663317872,27173.934864012233,105078.05149719096,105078.05149719096,105078.05149719096,133830.4750106435,128872.39621817136,4958.078792472156,0.0,91175.17351867647,55047.85341449108,40141.46678242821,28752.423513452562,68893.89029588077,21730.48484563954,1625.0,0.0,0.8742022621689524,2.6650555245838143,0.001494314320929203,1.0,1.0,-6.323361613442046,326129.7960659022,1570162.4108989313,4.814532219502087,1570162.4108989313,4.814532219502087,0.755779241894944,0.09413481639954496,3.927835888309144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927835888309144,1.2866024116446246,1.2869027619246838,3.0528746509096862,6468.675050361384,15243.107769423557,6444.67560204975,0.0003270694304479309,23212.57204000078,2367.023605410694,19263.566652217993,1964.337123504764,0.829876440190354,0.829876440190354,35506.41267982846,35405.22815468563,1.0035736475763666,0.8,4285.247854458701,4273.035954225843,1.0035736475763666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.866007108113747,3.420907821253104,-4.304446795381503,7.725354616634608,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9800904300175085,0.00023817431360327203,198.76413743888781,0.0,0.0,0.0,0.0,7.991840670419715e-05,0.00015351395873435865,0.0006029776364732229,0.0941348164203002,0.0941348164203002,0.0941348164203002,0.09428926734829667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485236.17629383504,596.4763813273812,0.0,0.0941348164203002,0.09413481639954496,0.09413481639954496,0.375,0.375,0.5,10.80692374940095,0.8519027328233619,0.8519027328233619,4.5417891669785604e-11,0.00154979696327473,0.8087149785134784,4.5417891669785604e-11,28752.423513452562,21730.48484563954,0.755779241894944,1.0336175625151987,3.6446381630689717,0.9966756067998678,0.6022438981634782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54183590504664,260.54183590504664,-12.608164094953338,245.07135706054697,276.0123147494863,121458.58570114778,122535.36844426898,-1076.7827431212174,0.0,nan,276.0123147494863,2.862314749486302,269.8241232118035,-3.3258767881964673,263.6359316739907,-9.514068326009294,257.44774013613096,-15.702259863869017,251.25954859832152,-21.89045140167846,245.07135706054697,-28.078642939453005,1.0,1.0,26022.012520719443,26022.012520719443,275.1337040225435,1.9837040225435203,275.1337040225435,275.1337040225435,77608.55408863483,77904.11663317872,-295.5625445438927,0.0,8546.071908451686,8546.071908451686,0.8852439138109839,3947.4750677506895,275.1337040225435,1.9837040225435203,1.0,0.002,0.10343063070692639,0.004904911364968304,0.00015956012675863288,0.001840439873027599,0.07978006337931644,0.07978006337931644,0.0,-2.1376823922114596e-13,1.0,1.001626845975919,0.8087149784680605,0.09413481639954496,0.0,0.00015284878615880434,196.64521352628608,0.0,1599397.8679521794,266.0194732050077,0.0015497969178568383,1.0,1286534.3485422176,2583.078550259426,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1625.0,0.375,6.173730061729009,3.5
180.0,-29.812199046621828,3.391206061705979,35.170560683728596,24.165318672917806,4.5050794924426665,-26.380471192571342,-39.888841182086594,1.0733516411636213,-7.161015160446539,-7.162457810020475,40.36548703627923,41507.247126956834,27175.684469695618,27175.684469695618,68682.93159665246,77635.25728199657,77920.6851212065,27175.684469695618,105096.36959090212,105096.36959090212,105096.36959090212,133885.99145881296,128921.58862884429,4964.402829968675,0.0,91186.62216309403,55058.61201899824,40142.233493439766,28789.62186791083,68931.8553613506,21754.94444693479,1627.5,0.0,0.8740155600606628,2.6620258703381983,0.001494314320929203,1.0,1.0,-6.382225741539742,325736.7816299872,1570352.4400355583,4.820924527397591,1570352.4400355583,4.820924527397591,0.7556523161974227,0.09415772806089429,3.9287047952370795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287047952370795,1.2867201151224463,1.287020492879737,3.053270675622583,6469.51417920635,15243.107769423557,6444.086146737167,0.00032685053726662117,23210.35224475076,2366.7972492901004,19261.80473084233,1964.1574575254886,0.8298798970273521,0.829879897027352,35512.69625916436,35405.22815468563,1.0037956558577381,0.8,4286.006215916116,4273.035954225843,1.0037956558577381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.866384793547471,3.391206061705979,-4.3346459552650565,7.725852016971036,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9806580821404591,0.00023803644684093004,198.76868864607135,0.0,0.0,0.0,0.0,7.98534107180668e-05,0.000153578954720489,0.0006033663758578835,0.09415772800817998,0.09415772800817998,0.09415772800817998,0.09430682886315662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485203.4565745979,596.4872138829649,0.0,0.09415772800817998,0.09415772806089429,0.09415772806089429,0.375,0.375,0.5,10.81810633042498,0.8230815345950759,0.8230815345950759,1.432454155292362e-11,0.0014426495739598977,0.7802320684807569,1.432454155292362e-11,28789.62186791083,21754.94444693479,0.7556523161974227,1.0340044266281334,3.6405807006626714,0.9963888428159485,0.6021489906135551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52562316153484,260.52562316153484,-12.624376838465139,245.06503842485853,275.9862078981484,121404.78923377943,122489.03503766055,-1084.2458038811087,0.0,nan,275.9862078981484,2.836207898148416,269.80197400364824,-3.348025996351737,263.61774010891185,-9.532259891088131,257.43350621414857,-15.716493785851412,251.2492723194934,-21.900727680506577,245.06503842485853,-28.08496157514145,1.0,1.0,26022.012520719443,26022.012520719443,275.10526153003633,1.9552615300363527,275.10526153003633,275.10526153003633,77624.91187404604,77920.6851212065,-295.77324716045405,0.0,8546.071908451686,8546.071908451686,0.8851889533057566,3948.348319213265,275.10526153003633,1.9552615300363527,1.0,0.002,0.10306191614696635,0.0049008734153136585,0.00015898142495305678,0.0018410185778680878,0.07949071247652839,0.07949071247652839,0.0,2.821144359788086e-12,1.0,1.0015692770357691,0.7802320684664323,0.09415772806089429,0.0,0.00014748582806560842,189.7608244957395,0.0,1599361.698567868,265.98898483955344,0.0014426495596353561,1.0,1286637.6856990303,2583.014186740399,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1627.5,0.375,6.173730061729009,3.5
182.5,-29.81797733299132,3.3614722045927112,35.17281383750206,24.138268175907456,4.478092225178473,-26.38837037728469,-39.89618963152168,1.04848526998652,-7.191449590611228,-7.192789988037567,40.36983854671884,41523.28195119327,27177.225146022967,27177.225146022967,68700.50709721624,77652.01122724854,77937.22810263556,27177.225146022967,105114.45324865854,105114.45324865854,105114.45324865854,133941.25604683568,128970.7135048481,4970.542541987578,0.0,91197.96719857963,55069.2379245571,40143.0325266917,28826.80279817715,68969.83532486885,21779.365372511806,1630.0,0.0,0.8738289780921757,2.6590037589752225,0.001494314320929203,1.0,1.0,-6.440739891102453,325344.77328908734,1570541.5142480868,4.827314415936756,1570541.5142480868,4.827314415936756,0.7555248330865543,0.09418051439465516,3.9295652592014028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295652592014028,1.2868368045343233,1.2871372095321174,3.0536624732484414,6470.344351361116,15243.107769423557,6443.502160055906,0.000326633841904555,23208.156929073015,2366.57338939118,19260.059155571653,1963.97945838504,0.8298831835045224,0.8298831835045224,35518.91850853984,35405.22815468563,1.0040155069370191,0.8,4286.757175497041,4273.035954225843,1.0040155069370191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.866717377633388,3.3614722045927112,-4.364817815598608,7.726290020191319,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9812471420575255,0.00023789354937542417,198.77340870877293,0.0,0.0,0.0,0.0,7.978709435116425e-05,0.00015364527108739155,0.0006037591195055956,0.09418051436821752,0.09418051436821752,0.09418051436821752,0.09432432514267416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485172.5397853854,596.49746002694,0.0,0.09418051436821752,0.09418051439465516,0.09418051439465516,0.375,0.375,0.5,10.828892141617903,0.7945690507006589,0.7945690507006589,4.661160346586257e-12,0.0013403974263610507,0.752050096935136,4.661160346586257e-12,28826.80279817715,21779.365372511806,0.7555248330865543,1.034383287400717,3.636519703804972,0.9960949852006461,0.6020498926176351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50934969164325,260.50934969164325,-12.640650308356726,245.05853403914503,275.9601653441112,121354.08454755717,122442.39147689937,-1088.3069293422,0.0,nan,275.9601653441112,2.810165344111226,269.7798390832517,-3.3701609167482616,263.5995128222464,-9.550487177753553,257.41918656102604,-15.73081343897394,251.23886030007907,-21.91113969992091,245.05853403914503,-28.091465960854947,1.0,1.0,26022.012520719443,26022.012520719443,275.0768650929779,1.9268650929779483,275.0768650929779,275.0768650929779,77641.84407032075,77937.22810263556,-295.3840323148179,0.0,8546.071908451686,8546.071908451686,0.8851345248685861,3949.21308549741,275.0768650929779,1.9268650929779483,1.0,0.002,0.10270647130535267,0.0048967912942415315,0.00015842328041663922,0.0018415767199873368,0.07921164020831961,0.07921164020831961,0.0,4.039758978724439e-13,1.0,1.0015123326701318,0.7520500969304749,0.09418051439465516,0.0,0.00014217793679796535,182.94615760913882,0.0,1599325.5868938684,265.95855040938875,0.0013403974216998904,1.0,1286740.8384825913,2582.946809057437,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1630.0,0.375,6.173730061729009,3.5
185.0,-29.823940246699618,3.3318805045829807,35.17490358325745,24.112762323953234,4.452698609035583,-26.39627636126745,-39.90354290055109,1.025034723361402,-7.218735953094551,-7.219731768748767,40.37226194748503,41538.08400567377,27170.401603829247,27170.401603829247,68708.48560950303,77667.58904476327,77938.805681719,27170.401603829247,105109.20728554824,105109.20728554824,105109.20728554824,133962.50283033936,128986.76773689286,4975.735093446504,0.0,91208.66368414756,55079.158644102,40143.894488939506,28853.295544791137,68997.19003373064,21796.369405351263,1631.9109219837928,0.0,0.8736686761285517,2.6563249882236626,0.001494314320929203,1.0,1.0,-6.572129608934063,324996.8931732093,1570646.8190744475,4.832805642352282,1570646.8190744475,4.832805642352282,0.7554204465661513,0.09419850757653507,3.930376010787732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930376010787732,1.2869468693566515,1.2872473000484752,3.0540312924903716,6471.125835077671,15243.107769423557,6442.951673554663,0.0003264297293758544,23206.09107978638,2366.362731390065,19258.41371458088,1963.8116700994615,0.8298861556807335,0.8298861556807335,35524.781024830016,35405.22815468563,1.0042226563571852,0.8,4287.464719105593,4273.035954225843,1.0042226563571852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.865244387166195,3.3318805045829807,-4.392469631544737,7.724350136127717,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9818554237828033,0.00023774616892088734,198.7782798215704,0.0,0.0,0.0,0.0,7.972078545640563e-05,0.00015371157998215015,0.0006041443065421227,0.09419850755120206,0.09419850755120206,0.09419850755120206,0.09432246242031955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485139.48094156885,596.5083063396287,0.0,0.09419850755120206,0.09419850757653507,0.09419850757653507,0.375,0.375,0.5,10.83818875541739,0.72729494430655,0.72729494430655,-1.6996182239381596e-11,0.0009958156542211327,0.6476021598147099,-1.6996182239381596e-11,28853.295544791137,21796.369405351263,0.7554204465661513,1.0347298022397502,3.633484101871297,0.9958157075079945,0.6020257344591433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4932887950387,260.4932887950387,-12.656711204961255,245.0518760594258,275.9347015306707,121317.26610795596,122391.35696407438,-1074.0908561184094,0.0,nan,275.9347015306707,2.784701530670702,269.7581364364417,-3.3918635635582746,263.58157134222796,-9.568428657772017,257.4050062478383,-15.74499375216169,251.22844115362747,-21.921558846372506,245.0518760594258,-28.09812394057417,1.0,1.0,26022.012520719443,26022.012520719443,275.0501079092489,1.9001079092489022,275.0501079092489,275.0501079092489,77657.73841051957,77938.805681719,-281.0672711994266,0.0,8546.071908451686,8546.071908451686,0.885083239187158,3950.027890841671,275.0501079092489,1.9001079092489022,1.0,0.002,0.10240024775666776,0.004893127774874259,0.0001579422210743256,0.0018420577784179425,0.0789711105371628,0.0789711105371628,0.0,-5.077318773749617e-13,1.0,1.0013023387697886,0.6476021598317061,0.09419850757653507,0.0,0.00012248941906036585,157.62335881021045,0.0,1599292.843100372,265.9312640469054,0.000995815671217315,1.0,1286832.4465848738,2583.855765282591,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1631.9109219837928,0.375,6.173730061729009,3.5
187.5,-29.83006478190067,3.30266219109847,35.17665983653212,24.089457874093227,4.429575813747395,-26.40410072222293,-39.910819999035425,1.0036117557872402,-7.241502233747269,-7.241989869022552,40.37219063176864,41551.212245322575,27152.47905481163,27152.47905481163,68703.6913001342,77681.53005028606,77922.53989894723,27152.47905481163,105075.01895375886,105075.01895375886,105075.01895375886,133941.12654490618,128961.82582109027,4979.300723815899,0.0,91218.44391768886,55088.126119511886,40144.79755352996,28866.107591147327,69010.9051446773,21803.91687541262,1633.0597898438436,0.0,0.8735442038239662,2.654116391102699,0.001494314320929203,1.0,1.0,-6.789740847581129,324709.7108733567,1570643.720092689,4.837070366230198,1570643.720092689,4.837070366230198,0.7553466225595118,0.09421006103699855,3.9311178201615875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311178201615875,1.287047434222003,1.2873478883901432,3.0543690276169793,6471.8414552838485,15243.107769423557,6442.446942850677,0.0003262427121840065,23204.19994787624,2366.1698896031003,19256.90504073009,1963.6578281808866,0.8298887737559154,0.8298887737559154,35530.14481051585,35405.22815468563,1.0044121908388428,0.8,4288.112071213766,4273.035954225843,1.0044121908388428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.861375466435391,3.30266219109847,-4.416592692998653,7.719254884097123,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9824806161350302,0.00023759488136962216,198.78328321174018,0.0,0.0,0.0,0.0,7.965521359659681e-05,0.000153777151841959,0.0006045161019396193,0.0942100609750744,0.0942100609750744,0.0942100609750744,0.09429694963330354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485107.75843546685,596.5185962874316,0.0,0.0942100609750744,0.09421006103699855,0.09421006103699855,0.375,0.375,0.5,10.844705397657119,0.5948625764535791,0.5948625764535791,3.865352482534945e-12,0.00048763527530581996,0.4522490214414461,3.865352482534945e-12,28866.107591147327,21803.91687541262,0.7553466225595118,1.0350335479937909,3.6317334706134137,0.9955483290083063,0.6020963231566505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.477741195334,260.477741195334,-12.672258804666,245.04510505535657,275.9103773353054,121296.98760030196,122336.75113680922,-1039.7635365072763,0.0,nan,275.9103773353054,2.7603773353054066,269.73732287933655,-3.4126771206634317,263.5642684233848,-9.58573157661516,257.3912139673187,-15.758786032681257,251.2181595113021,-21.931840488697873,245.04510505535657,-28.104894944643405,1.0,1.0,26022.012520719443,26022.012520719443,275.0259465038138,1.87594650381385,275.0259465038138,275.0259465038138,77671.27364705144,77922.53989894723,-251.266251895795,0.0,8546.071908451686,8546.071908451686,0.8850363130646682,3950.7734092623955,275.0259465038138,1.87594650381385,1.0,0.002,0.10218621164976233,0.00488994260270931,0.00015760490897902084,0.0018423950892774976,0.07880245448951041,0.07880245448951041,0.0,-1.743481661126145e-12,1.0,1.0009097432720122,0.4522490214375807,0.09421006103699855,0.0,8.561444086825272e-05,110.1779190296725,0.0,1599265.204883856,265.9084977662527,0.0004876352714404675,1.0,1286908.1186808092,2585.9471479785066,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1633.0597898438436,0.375,6.173730061729009,3.5
190.0,-29.836333926583947,3.2740667479230234,35.17795792032354,24.069969250727468,4.41036012943335,-26.411664520985024,-39.917851228360064,0.9856907218346311,-7.258833885551155,-7.258974501185871,40.3698633885616,41561.478538927484,27122.5812164554,27122.5812164554,68684.05975538288,77692.68870903832,77894.20917854585,27122.5812164554,105016.79039500124,105016.79039500124,105016.79039500124,133882.99122410084,128902.19502378469,4980.796200316152,0.0,91226.61873081433,55095.408552800676,40145.789086681834,28866.200829099605,69011.98991578144,21802.742927756884,1633.4783441932,0.0,0.8734580282345683,2.652431512118568,0.001494314320929203,1.0,1.0,-7.070507992039495,324490.70312909986,1570542.5936826635,4.840023392158071,1570542.5936826635,4.840023392158071,0.7553035141977482,0.09421513954288764,3.9317370906481433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317370906481433,1.2871315721928984,1.2874320460025868,3.0546504922955195,6472.43784516284,15243.107769423557,6442.0258381095,0.0003260867757511329,23202.624343271058,2366.0092226469856,19255.646330478383,1963.5294754557758,0.8298908798246639,0.8298908798246639,35534.62240177251,35405.22815468563,1.0045704162735865,0.8,4288.65246904271,4273.035954225843,1.0045704162735865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.854921453308749,3.2740667479230234,-4.436688395347879,7.7107551432709025,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9831210150120239,0.00023744011355072178,198.78840500034823,0.0,0.0,0.0,0.0,7.959190455835308e-05,0.0001538404608802027,0.0006048602460850978,0.09421513719875187,0.09421513719875187,0.09421513719875187,0.09425194240919792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485083.22630903916,596.5264421626283,0.0,0.09421513719875187,0.09421513954288764,0.09421513954288764,0.375,0.375,0.5,10.847465789227108,0.3954765910589799,0.3954765910589799,7.787548383930698e-12,0.00014061563473433125,0.1884665091463944,7.787548383930698e-12,28866.200829099605,21802.742927756884,0.7553035141977482,1.0352637097053672,3.6310725663569463,0.9952482146827133,0.6022356200661204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46319544750787,260.46319544750787,-12.686804552492106,245.03828209852165,275.8881087964893,121303.6362412465,122276.39978784327,-972.7635465967863,0.0,nan,275.8881087964893,2.738108796489314,269.71814345690933,-3.431856543090646,263.54817811734137,-9.601821882658612,257.37821277769876,-15.771787222301214,251.20824743808646,-21.941752561913518,245.03828209852165,-28.11171790147833,1.0,1.0,26022.012520719443,26022.012520719443,275.0056468140773,1.8556468140773177,275.0056468140773,275.0056468140773,77682.90690169724,77894.20917854585,-211.30227684861165,0.0,8546.071908451686,8546.071908451686,0.8849971375236535,3951.395776101384,275.0056468140773,1.8556468140773177,1.0,0.002,0.10209693716933205,0.0048872099055953305,0.00015746174290615325,0.0018425382595253156,0.07873087145307663,0.07873087145307663,0.0,2.4314686548898568e-12,1.0,1.0003793072200302,0.18846650913860685,0.09421513954288764,0.0,3.57097924277056e-05,45.957283576516744,0.0,1599244.2159410825,265.8911661144488,0.00014061562694678287,1.0,1286965.8559219344,2588.209747946078,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,1633.4783441932,0.375,6.173730061729009,3.5
192.5,-29.84268118099521,3.2463429885762007,35.178700985281715,24.054308363143377,4.395060705400768,-26.418906992383214,-39.924589929264016,0.971286518056171,-7.270449421365072,-7.270449421352139,40.365385732385256,41568.95957386733,27080.740455565472,27080.740455565472,68649.7000294328,77701.08327590222,77856.27857357584,27080.740455565472,104937.01902914132,104937.01902914132,104937.01902914132,133791.16315318056,128811.3088877077,4979.854265472872,0.0,91233.18622798633,55101.06253096061,40146.80410780635,28854.144124039238,69000.94823184558,21793.27287135951,1633.1883023721562,0.0,0.8734111323104962,2.6512924693641584,0.001494314320929203,1.0,1.0,-7.270449421365072,324342.8059535288,1570348.0385610894,4.841630551799832,1570348.0385610894,4.841630551799832,0.7552909134186687,0.09421368798204471,3.932234208718934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932234208718934,1.2871992068727551,1.2874996964713887,3.0548761898884944,6472.916071279385,15243.107769423557,6441.687859802958,0.0003259616837626606,23201.361207248334,2365.8804186188286,19254.63609070262,1963.4264596679418,0.8298925187496018,0.8298925187496018,35538.216676605945,35405.22815468563,1.0046974314060324,0.8,4289.086259937251,4273.035954225843,1.0046974314060324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.845889334772457,3.2463429885762007,-4.452517126723151,7.698860115299352,3.5,3.5,1.0,0.6,0.0002334323654385558,0.983769851641324,0.00023728351204206622,198.7935908722187,0.0,0.0,0.0,0.0,7.95312730964329e-05,0.0001539010923421229,0.0006051751400669072,0.09421368793093002,0.09421368793093002,0.09421368793093002,0.09418968189377935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485070.26805811515,596.5304269820466,0.0,0.09421368793093002,0.09421368798204471,0.09421368798204471,0.375,0.375,0.5,10.84566533438191,0.1344711814809898,0.1344711814809898,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,28854.144124039238,21793.27287135951,0.7552909134186687,1.035423877383666,3.6314306631667117,0.9949095162977677,0.6024404104447113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.449979131296,260.449979131296,-12.700020868703973,245.03146917520064,275.86848908739944,121331.64843615603,122215.50471767457,-883.8562815185367,0.0,nan,275.86848908739944,2.718489087399462,269.70108510498676,-3.4489148950132176,263.5336811225843,-9.616318877415665,257.3662771399927,-15.783722860007288,251.19887315761235,-21.951126842387623,245.03146917520064,-28.118530824799336,1.0,1.0,26022.012520719443,26022.012520719443,274.9897335267435,1.8397335267435437,274.9897335267435,274.9897335267435,77690.85078187546,77856.27857357584,-165.4277917003783,0.0,8546.071908451686,8546.071908451686,0.8849656887141548,3951.8953797625286,274.9897335267435,1.8397335267435437,1.0,0.002,0.10215929971486558,0.004884862642347729,0.00015755422218652492,0.0018424457771070322,0.07877711109326246,0.07877711109326246,0.0,-7.06442716824629e-13,0.9997352293673721,0.9997352293673721,0.0,0.0941887429642755,2.494501776921019e-05,0.0,0.0,0.0,1599230.276402753,265.8795505786349,0.0,1.0,1287004.860438922,2588.0527961655434,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1633.1883023721562,0.375,6.173730061729009,3.5
195.0,-29.849112680628544,3.2197120243890467,35.17884228126829,24.043386394064896,4.384615704980781,-26.42573984205899,-39.93094376111401,0.9612428639176327,-7.2767098270362,-7.276709826967421,40.359202640251446,41572.962484852476,27028.2862672429,27028.2862672429,68601.24875209537,77706.05799995603,77813.8890808489,27028.2862672429,104842.1753480918,104842.1753480918,104842.1753480918,133674.45566980098,128698.13853810077,4976.317131700206,0.0,91237.76924596545,55104.67372100531,40147.88391662238,28832.280321709193,68980.16423833158,21777.157562404656,1632.3086005792356,0.0,0.8734001606573267,2.650670214290123,0.001494314320929203,1.0,1.0,-7.2767098270362,324262.1396191815,1570079.4118182329,4.842006574255503,1570079.4118182329,4.842006574255503,0.7553047251003453,0.09420648244793242,3.9325813749403005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325813749403005,1.2872463708763404,1.2875468714851521,3.055033957689895,6473.250362318935,15243.107769423557,6441.451442313165,0.00032587421435446384,23200.47840010698,2365.7903973433313,19253.92942300457,1963.3543996170529,0.8298936380085934,0.8298936380085934,35540.726712137046,35405.22815468563,1.004786133398936,0.8,4289.389194634464,4273.035954225843,1.004786133398936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.834566107455901,3.2197120243890467,-4.464235741707016,7.683947766096063,3.5,3.5,1.0,0.6,0.0002334323654385558,0.98442777128864,0.00023712492906715455,198.79884585061558,0.0,0.0,0.0,0.0,7.947414360708151e-05,0.0001539582218314743,0.0006054532356933829,0.0942064825619845,0.0942064825619845,0.0942064825619845,0.09411567091566264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485073.1973764029,596.529173040555,0.0,0.0942064825619845,0.09420648244793242,0.09420648244793242,0.375,0.375,0.5,10.838854476327166,-6.87805368215777e-11,-6.87805368215777e-11,-6.87805368215777e-11,-6.87805368215777e-11,-6.87805368215777e-11,-6.87805368215777e-11,28832.280321709193,21777.157562404656,0.7553047251003453,1.0354957330052474,3.632537666066581,0.9945068920838311,0.6026799579834982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4384692672755,260.4384692672755,-12.711530732724498,245.02472080504614,275.8522177295852,121385.18386411257,122154.91919890557,-769.7353347930206,0.0,nan,275.8522177295852,2.702217729585243,269.68671834458974,-3.463281655410242,263.5212189597825,-9.628781040217461,257.3557195747173,-15.794280425282693,251.19022018993175,-21.959779810068227,245.02472080504614,-28.125279194953833,1.0,1.0,26022.012520719443,26022.012520719443,274.97851300691656,1.8285130069165803,274.97851300691656,274.97851300691656,77696.82579414528,77813.8890808489,-117.06328670361836,0.0,8546.071908451686,8546.071908451686,0.8849437258133238,3952.244281815002,274.97851300691656,1.8285130069165803,1.0,0.002,0.10238840575978551,0.004882784966591725,0.00015790553525881496,0.0018420944680285556,0.07895276762940748,0.07895276762940748,0.0,3.2873703759150885e-12,0.999027217535305,0.999027217535305,0.0,0.09411484003374647,9.164241418594691e-05,0.0,0.0,0.0,1599222.8694928475,265.8732901729638,0.0,1.0,1287026.139189033,2587.9671776558966,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1632.3086005792356,0.375,6.173730061729009,3.5
197.5,-29.85552500297537,3.1943934612333993,35.17833793832245,24.036544595751934,4.3783372791346515,-26.43213877476216,-39.93689403925089,0.9549510505176293,-7.2775642304927715,-7.277564230506864,40.351257440594594,41574.03399555612,26965.291056231177,26965.291056231177,68539.3250517873,77708.12787765055,77766.68287341253,26965.291056231177,104731.9739296437,104731.9739296437,104731.9739296437,133532.3126751461,128562.34066963704,4969.972005509059,0.0,91240.64032159362,55106.54643790291,40148.993204100785,28800.33874550238,68949.33194960316,21754.215074695065,1630.8218746728678,0.0,0.8734264217437744,2.6505852995246113,0.001494314320929203,1.0,1.0,-7.2775642304927715,324251.131717164,1569734.2806340377,4.841106559354361,1569734.2806340377,4.841106559354361,0.7553458057187721,0.09419328849838346,3.9327988390827033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327988390827033,1.2872759183687674,1.287576425875279,3.055132767547097,6473.459728549488,15243.107769423557,6441.303305886734,0.0003258194209129204,23199.925563158176,2365.7340236633486,19253.486633312677,1963.3092476342765,0.8298943279321335,0.8298943279321335,35542.29897018945,35405.22815468563,1.0048416961283408,0.8,4289.578949524839,4273.035954225843,1.0048416961283408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.820967401290555,3.1943934612333993,-4.471645218576459,7.6660386798098585,3.5,3.5,1.0,0.6,0.0002334323654385558,0.985084201719483,0.00023696691615914174,198.80408543643756,0.0,0.0,0.0,0.0,7.942067701042248e-05,0.0001540116884281333,0.0006056969894553297,0.09419328833784943,0.09419328833784943,0.09419328833784943,0.09402976415350646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485093.87390640075,596.522074111994,0.0,0.09419328833784943,0.09419328849838346,0.09419328849838346,0.375,0.375,0.5,10.826590171823794,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,28800.33874550238,21754.215074695065,0.7553458057187721,1.0354938113693417,3.634450964582078,0.9940535044180624,0.6029650008203654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4288038639839,260.4288038639839,-12.72119613601609,245.018094842933,275.8395128850491,121454.06902102857,122100.4539362539,-646.384915225315,0.0,nan,275.8395128850491,2.689512885049112,269.6752292766089,-3.4747707233910887,263.5109456682263,-9.63905433177365,257.34666205973997,-15.803337940260008,251.18237845134618,-21.967621548653796,245.018094842933,-28.131905157066967,1.0,1.0,26022.012520719443,26022.012520719443,274.9721348717795,1.8221348717794967,274.9721348717795,274.9721348717795,77698.29257425893,77766.68287341253,-68.39029915360152,0.0,8546.071908451686,8546.071908451686,0.8849299681411512,3952.4628332781167,274.9721348717795,1.8221348717794967,1.0,0.002,0.10279905064981723,0.00488095064650048,0.00015853856310176807,0.0018414614383874856,0.07926928155088403,0.07926928155088403,0.0,1.489253598913054e-12,0.9982561607704763,0.9982561607704763,0.0,0.09402903054674214,0.00016425795164132486,0.0,0.0,0.0,1599221.8585746856,265.8724357695072,0.0,1.0,1287029.043198137,2587.955493224851,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1630.8218746728678,0.375,6.173730061729009,3.5
200.0,-29.861913777342547,3.1705403265174623,35.177197966214365,24.03372803181412,4.376168753666812,-26.438105524204094,-39.94244484985245,0.9523605019584571,-7.274100633590308,-7.274100633602225,40.34214903109066,41572.225340353994,26894.950472308192,26894.950472308192,68467.17581266219,77707.33339177155,77718.97701503731,26894.950472308192,104613.9274873455,104613.9274873455,104613.9274873455,133375.76853544507,128414.89658676446,4960.871948680612,0.0,91241.82185938602,55106.71381362169,40150.120050849255,28761.84104809956,68911.96109894881,21726.873905262357,1628.9229270461967,0.0,0.8734814561075672,2.6509295419074763,0.001494314320929203,1.0,1.0,-7.274100633590308,324295.75757828105,1569338.6913604352,4.839220540779403,1569338.6913604352,4.839220540779403,0.7554062296960633,0.09417553861762037,3.9328882754490393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328882754490393,1.287288084447051,1.287588594793667,3.0551733702548756,6473.54576081508,15243.107769423557,6441.242418759329,0.0003257969027750373,23199.698407137803,2365.7108601956634,19253.304637614296,1963.2906892378435,0.829894608961411,0.829894608961411,35542.94558690642,35405.22815468563,1.004864547383572,0.8,4289.656989312301,4273.035954225843,1.004864547383572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8057830576411735,3.1705403265174623,-4.475501030215499,7.646041356732962,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9857386911518091,0.00023680957999710488,198.80930605560084,0.0,0.0,0.0,0.0,7.937082983548185e-05,0.00015406153560307395,0.0006059068070710042,0.09417553857951894,0.09417553857951894,0.09417553857951894,0.09393839129270494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485135.5198307124,596.5081137399012,0.0,0.09417553857951894,0.09417553861762037,0.09417553861762037,0.375,0.375,0.5,10.808804127660547,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,28761.84104809956,21726.873905262357,0.7554062296960633,1.0354197020507951,3.6368424291459376,0.9935456010945912,0.603265741932109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42106230117315,260.42106230117315,-12.728937698826826,245.01162895229407,275.83049565007667,121536.18057495246,122053.90645340222,-517.7258784497337,0.0,nan,275.83049565007667,2.6804956500766934,269.66672231055816,-3.4832776894418203,263.5029489709619,-9.647051029038096,257.33917563131035,-15.810824368689623,251.17540229183774,-21.974597708162236,245.01162895229407,-28.138371047705903,1.0,1.0,26022.012520719443,26022.012520719443,274.97001627151957,1.8200162715195916,274.97001627151957,274.97001627151957,77697.12144243515,77718.97701503731,-21.855572602158645,0.0,8546.071908451686,8546.071908451686,0.8849243099945538,3952.5527168262843,274.97001627151957,1.8200162715195916,1.0,0.002,0.10339371917273464,0.004879150365124677,0.00015945680222585415,0.0018405431980493257,0.07972840111292707,0.07972840111292707,0.0,2.751796186750699e-13,0.9974742123885075,0.9974742123885075,0.0,0.09393767120887436,0.00023786740874601618,0.0,0.0,0.0,1599225.9565901342,265.87589936640967,0.0,1.0,1287017.270784975,2588.0028606170763,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1628.9229270461967,0.375,6.173730061729009,3.5
202.5,-29.868271026420004,3.1482990271651676,35.17543567242063,24.035286716558062,4.3784652595766955,-26.443597397851505,-39.94755215300245,0.9537916296439217,-7.266296064431515,-7.266296064402133,40.3319394427297,41567.268831499714,26817.582360785796,26817.582360785796,68384.85119228551,77703.42817951804,77671.23643889777,26817.582360785796,104488.81879968356,104488.81879968356,104488.81879968356,133205.82612559866,128256.81631140385,4949.00981419481,0.0,91241.1652999975,55105.00594658645,40151.28817045673,28717.007325915085,68868.29549637182,21695.289265000683,1626.6215790625367,0.0,0.873565122067069,2.65170535729631,0.001494314320929203,1.0,1.0,-7.266296064431515,324396.331335425,1568895.3660993653,4.836353603756176,1568895.3660993653,4.836353603756176,0.7554857307649258,0.09415331114527778,3.932838240644327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932838240644327,1.287281363366668,1.2875818721442847,3.055150453167946,6473.497202257851,15243.107769423557,6441.276785924899,0.00032580961270408764,23199.826618103987,2365.7239340757537,19253.407363372036,1963.3011643499092,0.8298944505191964,0.8298944505191964,35542.58384022473,35405.22815468563,1.00485176334348,0.8,4289.613330320177,4273.035954225843,1.00485176334348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.789081689421852,3.1482990271651676,-4.475747130840745,7.624046158005912,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9863904166589965,0.00023665311574012923,198.81450118588393,0.0,0.0,0.0,0.0,7.932499097928098e-05,0.00015410737445927482,0.0006060793754387309,0.09415331120404308,0.09415331120404308,0.09415331120404308,0.09384211553173374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485198.5895639166,596.4871468314866,0.0,0.09415331120404308,0.09415331114527778,0.09415331114527778,0.375,0.375,0.5,10.785464453400987,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,28717.007325915085,21695.289265000683,0.7554857307649258,1.0352661328082833,3.6396902140280107,0.9929801616171583,0.603576268759107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41536044956854,260.41536044956854,-12.734639550431439,245.00535639353552,275.8253645056208,121633.61867751328,122014.93653832524,-381.3178608119672,0.0,nan,275.8253645056208,2.6753645056208484,269.66136288325197,-3.4886371167480092,263.4973612607661,-9.65263873923385,257.3333596382745,-15.81664036172549,251.16935801596213,-21.980641984037845,245.00535639353552,-28.144643606464456,1.0,1.0,26022.012520719443,26022.012520719443,274.97223458113154,1.8222345811315677,274.97223458113154,274.97223458113154,77694.10373630901,77671.23643889777,22.867297411241452,0.0,8546.071908451686,8546.071908451686,0.8849274754238041,3952.5024318475485,274.97223458113154,1.8222345811315677,1.0,0.002,0.10417347590095229,0.004877382637240468,0.00016066193249092422,0.0018393380680742802,0.08033096624546211,0.08033096624546211,0.0,5.652045671766803e-13,0.9966872891952615,0.9966872891952615,0.0,0.09384140845414492,0.000311902691132867,0.0,0.0,0.0,1599235.1900829053,265.88370393556846,0.0,1.0,1286990.7430112339,2588.109602218657,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1626.6215790625367,0.375,6.173730061729009,3.5
205.0,-29.874540428284032,3.1277462580312196,35.173112427389476,24.039984144642972,4.383961831765279,-26.448690202284787,-39.95229121120644,0.9581116040072035,-7.255373318352952,-7.255373318350654,40.321267627010414,41560.118176773656,26736.532909183323,26736.532909183323,68296.65108595698,77697.3200132706,77627.66484666294,26736.532909183323,104364.19775584627,104364.19775584627,104364.19775584627,133033.68178773552,128099.05449498672,4934.627292748809,0.0,91239.19421605281,55101.992372603505,40152.44649272145,28669.48403188926,68821.93052461071,21661.971245074637,1624.1215790625367,0.0,0.8736680281961711,2.652791437036706,0.001494314320929203,1.0,1.0,-7.255373318352952,324537.1287457038,1568432.0709624111,4.8328278401433105,1568432.0709624111,4.8328278401433105,0.7555759015746457,0.09412821306075357,3.932688967348867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932688967348867,1.287261075669031,1.287561579710596,3.0550826414951775,6473.353517460432,15243.107769423557,6441.378461792772,0.00032584721862018276,23200.206010077538,2365.762621290404,19253.711279345258,1963.332155154437,0.8298939790009611,0.8298939790009611,35541.50460361601,35405.22815468563,1.004813623576476,0.8,4289.483077894969,4273.035954225843,1.004813623576476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.771585634412223,3.1277462580312196,-4.473258122688986,7.601004380720205,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9870335915937765,0.00023649890685242982,198.81962479352822,0.0,0.0,0.0,0.0,7.928247907152083e-05,0.00015414988636703496,0.0006062235574337199,0.09412821311148302,0.09412821311148302,0.09412821311148302,0.09374730569773063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485284.60524481285,596.4587097167413,0.0,0.09412821311148302,0.09412821306075357,0.09412821306075357,0.375,0.375,0.5,10.756896387506545,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,28669.48403188926,21661.971245074637,0.7555759015746457,1.0350581796879395,3.642683377429864,0.9923675573374698,0.6038789940934854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41155696822176,260.41155696822176,-12.738443031778218,244.9992950689941,275.8238188675323,121734.32555396769,121988.68772770227,-254.3621737345881,0.0,nan,275.8238188675323,2.6738188675323045,269.6589141077735,-3.491085892226465,263.4940093480376,-9.655990651962384,257.32910458828115,-15.820895411718823,251.1641998287121,-21.985800171287877,244.9992950689941,-28.15070493100589,1.0,1.0,26022.012520719443,26022.012520719443,274.9780588921708,1.8280588921708159,274.9780588921708,274.9780588921708,77688.04253826494,77627.66484666294,60.377691601999686,0.0,8546.071908451686,8546.071908451686,0.8849369190923924,3952.3524121856112,274.9780588921708,1.8280588921708159,1.0,0.002,0.10512766039322309,0.004875466848116931,0.00016213715249295112,0.0018378628458349368,0.08106857624647557,0.08106857624647557,0.0,-1.6721121015583762e-12,0.9959451710924733,0.9959451710924733,0.0,0.09374653926142099,0.00038167379933257877,0.0,0.0,0.0,1599248.1112110154,265.894626681647,0.0,1.0,1286953.6145876872,2588.259009195534,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1624.1215790625367,0.375,6.173730061729009,3.5
207.5,-29.880691961131674,3.108883380248596,35.17032669566382,24.046916362736397,4.391731816733566,-26.45344958335398,-39.9567169957794,0.9644894388402279,-7.242735312932439,-7.242735312889329,40.31072878216715,41551.41982867275,26655.418134830154,26655.418134830154,68206.8379635029,77689.66813193755,77591.14998736282,26655.418134830154,104246.56812219297,104246.56812219297,104246.56812219297,132869.29529405994,127951.20062715255,4918.09466690739,0.0,91236.28849171817,55098.04018799635,40153.60922635758,28622.72717186696,68776.33639822454,21629.286133834008,1621.6215790625367,0.0,0.8737799581872706,2.6540485082947454,0.001494314320929203,1.0,1.0,-7.242735312932439,324700.0963340674,1567974.6499450963,4.8289934855205185,1567974.6499450963,4.8289934855205185,0.7556682493586164,0.09410190757301248,3.9324692733972886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324692733972886,1.2872311249045003,1.2875316219542234,3.054983054180762,6473.142503891337,15243.107769423557,6441.5277366650025,0.0003259024386575098,23200.76322246721,2365.819441141186,19254.157471927832,1963.377654135493,0.8298932792556776,0.8298932792556776,35539.916215156736,35405.22815468563,1.004757491124254,0.8,4289.291376235369,4273.035954225843,1.004757491124254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.754075478253027,3.108883380248596,-4.469060652396792,7.577944032645388,3.5,3.5,1.0,0.6,0.0002334323654385558,0.987665114148417,0.00023634768718122182,198.824652330551,0.0,0.0,0.0,0.0,7.924279641792255e-05,0.00015418956902063323,0.0006063457424520107,0.09410190756624819,0.09410190756624819,0.09410190756624819,0.09365935410603216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485393.5315117211,596.4228415571413,0.0,0.09410190756624819,0.09410190757301248,0.09410190757301248,0.375,0.375,0.5,10.723704879389663,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,28622.72717186696,21629.286133834008,0.7556682493586164,1.0348115805589306,3.6455326440496423,0.9917195584332354,0.6041528526335608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40940088234066,260.40940088234066,-12.740599117659315,244.993450125694,275.8253516390156,121832.12137302218,121976.31208420989,-144.19071118771876,0.0,nan,275.8253516390156,2.6753516390156165,269.6589713363547,-3.491028663645295,263.49259103365563,-9.657408966344349,257.3262107309525,-15.823789269047495,251.15983042837166,-21.990169571628314,244.993450125694,-28.156549874305966,1.0,1.0,26022.012520719443,26022.012520719443,274.9864241908621,1.8364241908621466,274.9864241908621,274.9864241908621,77679.91057989014,77591.14998736282,88.76059252732375,0.0,8546.071908451686,8546.071908451686,0.8849508177677606,3952.131619764275,274.9864241908621,1.8364241908621466,1.0,0.002,0.10623628287400087,0.00487322799335622,0.0001638512072129661,0.001836148793023297,0.08192560360648304,0.08192560360648304,0.0,2.362632658958752e-13,0.9952875663920124,0.9952875663920124,0.0,0.09365845858118968,0.00044344899182280356,0.0,0.0,0.0,1599263.0593152505,265.90726468706754,0.0,1.0,1286910.6528442947,2588.4319055509636,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1621.6215790625367,0.375,6.173730061729009,3.5
