time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
210.0,-29.886719043696555,3.09170315891186,35.16716262984133,24.056180042121582,4.40186716987147,-26.457860422407922,-39.960819797683484,0.9730085471762969,-7.228549508811568,-7.228549508893107,40.30033732251329,41541.115769683005,26574.650619597793,26574.650619597793,68115.76638928079,77680.40756513795,77560.65745194489,26574.650619597793,104135.30807154268,104135.30807154268,104135.30807154268,132711.97599281048,127812.30916181832,4899.666830992147,0.0,91232.40181826058,55093.11001724644,40154.76866779348,28576.667921267806,68731.43658906128,21597.17638595655,1619.1215790625367,0.0,0.8738998983835929,2.6554600956696603,0.001494314320929203,1.0,1.0,-7.228549508811568,324883.0995207912,1567523.7246448426,4.82488540326342,1567523.7246448426,4.82488540326342,0.7557625838484527,0.09407456326037336,3.932174904476386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932174904476386,1.2871911207418996,1.2874916084528703,3.0548493080110704,6472.85911180686,15243.107769423557,6441.728129341805,0.00032597658534150065,23201.511640390578,2365.89575853024,19254.75645904907,1963.438733823382,0.8298923258745451,0.8298923258745451,35537.78789844306,35405.22815468563,1.0046822789972498,0.8,4289.034510955478,4273.035954225843,1.0046822789972498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.736640284534165,3.09170315891186,-4.463279248933993,7.554982407845854,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9882842832677592,0.00023619961319906084,198.82957840320293,0.0,0.0,0.0,0.0,7.920602610655431e-05,0.0001542263393320015,0.0006064449411305557,0.09407456329505763,0.09407456329505763,0.09407456329505763,0.09357754289007368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485522.8482828798,596.3803591492197,0.0,0.09407456329505763,0.09407456326037336,0.09407456326037336,0.375,0.375,0.5,10.68642835067092,8.151346264639869e-11,8.151346264639869e-11,8.151346264639869e-11,8.151346264639869e-11,8.151346264639869e-11,8.151346264639869e-11,28576.667921267806,21597.17638595655,0.7557625838484527,1.034525092483012,3.6482580289616373,0.991042378417586,0.6043976065574387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40874844688324,260.40874844688324,-12.74125155311674,244.98782874762458,275.82966814616805,121930.75944530663,121974.39181280513,-43.6323674985102,0.0,nan,275.82966814616805,2.679668146168069,269.6613002664073,-3.488699733592682,263.4929323866383,-9.657067613361676,257.32456450707946,-15.82543549292052,251.15619662738183,-21.993803372618146,244.98782874762458,-28.1621712523754,1.0,1.0,26022.012520719443,26022.012520719443,274.9970419772072,1.8470419772071978,274.9970419772072,274.9970419772072,77670.99467235284,77560.65745194489,110.33722040794964,0.0,8546.071908451686,8546.071908451686,0.8849694404681582,3951.835778998768,274.9970419772072,1.8470419772071978,1.0,0.002,0.1074813539531119,0.004870707791462178,0.00016577633012700968,0.0018342236703890306,0.08288816506350484,0.08288816506350484,0.0,5.160403354631526e-13,0.9947060245215521,0.9947060245215521,0.0,0.09357653482932725,0.0004980284310461122,0.0,0.0,0.0,1599279.835455705,265.9214504911884,0.0,1.0,1286862.425873795,2588.6260115561204,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1619.1215790625367,0.375,6.173730061729009,3.5
212.5,-29.89257936437794,3.076179178813481,35.16368555823133,24.06657492918896,4.413142877111434,-26.462007140307705,-39.96467610178513,0.9825706548066744,-7.21319987110752,-7.213199871065581,40.29002162853846,41530.100144798176,26495.15105343858,26495.15105343858,68025.25119823676,77670.4138819268,77533.37672814526,26495.15105343858,104028.52778158383,104028.52778158383,104028.52778158383,132559.6448423713,127680.10698786854,4879.537854502744,0.0,91228.04412001034,55087.73038985886,40155.90414461275,28531.11706078746,68687.0212054002,21565.480260650344,1616.6215790625367,0.0,0.8740259616235139,2.6569881605508083,0.001494314320929203,1.0,1.0,-7.21319987110752,325081.20805546455,1567076.1840362563,4.820568354012286,1567076.1840362563,4.820568354012286,0.755858251701244,0.09404630828980266,3.931845240826286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931845240826286,1.287146221808482,1.2874466990380427,3.054699749110025,6472.542214442121,15243.107769423557,6441.952100251779,0.00032605947927041834,23202.348651148477,2365.9811098742666,19255.425923087114,1963.5070001567422,0.8298912412961263,0.8298912412961265,35535.40435948399,35405.22815468563,1.004598048962897,0.8,4288.746843054403,4273.035954225843,1.004598048962897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.719478801572069,3.076179178813481,-4.4562020730524985,7.53238125186598,3.5,3.5,1.0,0.6,0.0002334323654385558,0.988886722266655,0.00023605571819540556,198.8343684116119,0.0,0.0,0.0,0.0,7.917147934973016e-05,0.00015426088608882564,0.0006065299308139949,0.09404630822919968,0.09404630822919968,0.09404630822919968,0.09350030592970056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485670.23170738394,596.3320113642777,0.0,0.09404630822919968,0.09404630828980266,0.09404630828980266,0.375,0.375,0.5,10.645478179216386,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,28531.11706078746,21565.480260650344,0.755858251701244,1.0342215180919985,3.6509459027991666,0.9903654286421228,0.6046280565961283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4092960573799,260.4092960573799,-12.740703942620087,244.98242803338445,275.83616408135674,122021.60425508163,121984.98217242867,36.62208265294745,0.0,nan,275.83616408135674,2.6861640813567647,269.6654168717584,-3.4845831282415816,263.4946696621319,-9.655330337868065,257.3239224526472,-15.826077547352781,251.1531752430007,-21.996824756999274,244.98242803338445,-28.167571966615526,1.0,1.0,26022.012520719443,26022.012520719443,275.00919942052803,1.859199420528057,275.00919942052803,275.00919942052803,77660.14944608591,77533.37672814526,126.77271794065018,0.0,8546.071908451686,8546.071908451686,0.8849902957547049,3951.5044670304173,275.00919942052803,1.859199420528057,1.0,0.002,0.10884917645711466,0.00486789115472713,0.00016789129917973346,0.0018321087006734848,0.08394564958986672,0.08394564958986672,0.0,-1.4678189219630156e-13,0.9941823447224731,0.9941823447224731,0.0,0.09349917928804857,0.0005471290017540892,0.0,0.0,0.0,1599297.9847477418,265.93680012889246,0.0,1.0,1286810.2379378383,2588.836083815126,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1616.6215790625367,0.375,6.173730061729009,3.5
215.0,-29.89831888436731,3.0622821157389373,35.15995183958257,24.078757187258475,4.426224686789447,-26.46586452730531,-39.96826338171957,0.9937703209370284,-7.196769852949444,-7.196769852941638,40.27979794349536,41517.85962434871,26417.058819352478,26417.058819352478,67934.91844370119,77659.19988848222,77508.86094820013,26417.058819352478,103925.91976755261,103925.91976755261,103925.91976755261,132411.9626871456,127554.07727247165,4857.885414673944,0.0,91222.93066124718,55081.5903623773,40157.044776522096,28486.04291959299,68643.08769611508,21534.171459163113,1614.1215790625367,0.0,0.8741576026471762,2.658624547354835,0.001494314320929203,1.0,1.0,-7.196769852949444,325293.365685482,1566632.7304581928,4.816061118113705,1566632.7304581928,4.816061118113705,0.7559551714482495,0.09401725181049572,3.931457507059111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931457507059111,1.2870936376920223,1.2873941026461093,3.054523301124293,6472.1683423335335,15243.107769423557,6442.216184000317,0.00032615725074866677,23203.33629384325,2366.081821401116,19256.215287083982,1963.5874928832968,0.8298899366550752,0.8298899366550752,35532.600909961555,35405.22815468563,1.004498981842458,0.8,4288.408496396873,4273.035954225843,1.004498981842458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.702621117819973,3.0622821157389373,-4.4478980745531675,7.510180190292105,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9894771269959154,0.000235914867630406,198.83905990573368,0.0,0.0,0.0,0.0,7.913935515660065e-05,0.00015429301028195515,0.0006065964135597412,0.0940172531036526,0.0940172531036526,0.0940172531036526,0.09342727913327577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485833.9539255856,596.2783579676337,0.0,0.0940172531036526,0.09401725181049572,0.09401725181049572,0.375,0.375,0.5,10.601230113702048,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,28486.04291959299,21534.171459163113,0.7559551714482495,1.0338873255091277,3.6535877939104693,0.9896833129717448,0.6048367143411362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4109592158775,260.4109592158775,-12.739040784122494,244.9772424121788,275.84467601954816,122113.80354499603,122002.57791405996,111.22563093604907,0.0,nan,275.84467601954816,2.694676019548183,269.6711892981018,-3.478810701898169,263.4977025765024,-9.6522974234976,257.32421585523565,-15.825784144764327,251.15072913369806,-21.999270866301913,244.9772424121788,-28.172757587821167,1.0,1.0,26022.012520719443,26022.012520719443,275.0227607780313,1.8727607780313065,275.0227607780313,275.0227607780313,77649.82089632995,77508.86094820013,140.959948129821,0.0,8546.071908451686,8546.071908451686,0.8850148243272513,3951.1147945944067,275.0227607780313,1.8727607780313065,1.0,0.002,0.11032718677223155,0.004864813045639833,0.00017017673933876276,0.0018298232528928494,0.08508836966938138,0.08508836966938138,0.0,-7.768387929457665e-12,0.9937117484256588,0.9937117484256588,0.0,0.09342604767878314,0.0005912041317125836,0.0,0.0,0.0,1599317.407788531,265.95323014705053,0.0,1.0,1286754.3717881818,2589.0609896279107,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1614.1215790625367,0.375,6.173730061729009,3.5
217.5,-29.903878945275036,3.0499731914945643,35.15600634014583,24.091453046444826,4.439814118309768,-26.469509638849125,-39.971653337683506,1.0054448130287963,-7.179474718986171,-7.179474718976741,40.26963271498039,41505.36453569873,26340.82836946361,26340.82836946361,67846.19290516234,77647.70012000402,77485.61789347975,26340.82836946361,103826.44626294335,103826.44626294335,103826.44626294335,132267.7879094961,127432.93516613524,4834.852743360874,0.0,91217.6053557259,55075.26977594461,40158.150644201436,28441.34164655274,68599.49229075418,21503.161383810257,1611.6215790625367,0.0,0.8742937355104516,2.6603479572877626,0.001494314320929203,1.0,1.0,-7.179474718986171,325516.81203192426,1566191.9064613532,4.811400973992559,1566191.9064613532,4.811400973992559,0.7560529897300596,0.09398748844974156,3.9310540754597767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310540754597767,1.287038828769643,1.2873392809288875,3.054339921677192,6471.779783290056,15243.107769423557,6442.490464530102,0.0003262588333249934,23204.3629023488,2366.1865063348646,19257.03512994236,1963.6710935887752,0.8298885520357517,0.8298885520357518,35529.683900970536,35405.22815468563,1.0043959038796293,0.8,4288.056444314537,4273.035954225843,1.0043959038796293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.686165335352671,3.0499731914945643,-4.43853522910632,7.488508420600883,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9900494339994234,0.0002357784949137113,198.84360492079543,0.0,0.0,0.0,0.0,7.910900907970912e-05,0.00015432335635884667,0.0006066534589530756,0.09398748841105904,0.09398748841105904,0.09398748841105904,0.09335758140681208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486012.39708551706,596.2199206326054,0.0,0.09398748841105904,0.09398748844974156,0.09398748844974156,0.375,0.375,0.5,10.553987089232413,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,28441.34164655274,21503.161383810257,0.7560529897300596,1.0335477074986228,3.65624553798332,0.9890188781223187,0.6050389463493568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4134622053662,260.4134622053662,-12.736537794633762,244.97226501776365,275.8546593929946,122197.44938700943,122030.05909534637,167.390291663066,0.0,nan,275.8546593929946,2.7046593929946425,269.67818051789254,-3.471819482107435,263.50170164284015,-9.648298357159831,257.32522276786864,-15.82477723213134,251.148743892838,-22.001256107161964,244.97226501776365,-28.17773498223633,1.0,1.0,26022.012520719443,26022.012520719443,275.03733617654706,1.8873361765470804,275.03733617654706,275.03733617654706,77637.51984269042,77485.61789347975,151.9019492106745,0.0,8546.071908451686,8546.071908451686,0.8850403455478346,3950.7093458370755,275.03733617654706,1.8873361765470804,1.0,0.002,0.11190529284676012,0.004861474553621102,0.00017261703967417127,0.0018273829602417754,0.08630851983708564,0.08630851983708564,0.0,-8.405342394324222e-14,0.9932837610696114,0.9932837610696114,0.0,0.09335624602084595,0.0006312424288956069,0.0,0.0,0.0,1599337.8494245594,265.9705252810138,0.0,1.0,1286695.558466672,2589.297791023794,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1611.6215790625367,0.375,6.173730061729009,3.5
220.0,-29.909262583881144,3.039212922170597,35.15188790723075,24.105208517890446,4.45446598332583,-26.472889727261713,-39.974796725995816,1.0180931289703412,-7.161366860706892,-7.161366860715018,40.2595387841511,41492.21323571658,26266.492940930457,26266.492940930457,67758.70617664704,77635.52418418489,77463.43316120154,26266.492940930457,103729.926102132,103729.926102132,103729.926102132,132126.92014472804,127316.34830071576,4810.57184401227,0.0,91211.8359736692,55068.52503414536,40159.23437724871,28396.99404259605,68556.22841984476,21472.43411524763,1609.1215790625367,0.0,0.8744340054344901,2.6621532982487195,0.001494314320929203,1.0,1.0,-7.161366860706892,325750.8878066038,1565754.2671029256,4.8066001527906925,1565754.2671029256,4.8066001527906925,0.7561516575676481,0.09395709298430836,3.9306169334760526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306169334760526,1.2869794532473147,1.287279891545669,3.054141170286981,6471.358652943712,15243.107769423557,6442.787533020535,0.00032636889698730377,23205.475760520305,2366.299986286888,19257.92308754009,1963.7616400646593,0.8298870183176238,0.8298870183176238,35526.5230817246,35405.22815468563,1.0042842128142209,0.8,4287.674966917366,4273.035954225843,1.0042842128142209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.670118629038613,3.039212922170597,-4.428162469707287,7.467375391877884,3.5,3.5,1.0,0.6,0.0002334323654385558,0.990603921817604,0.0002356465185502635,198.84800591924414,0.0,0.0,0.0,0.0,7.908087983018995e-05,0.00015435148560836586,0.000606696563039428,0.09395709288452672,0.09395709288452672,0.09395709288452672,0.09329098228602561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486204.2793382137,596.1571143047538,0.0,0.09395709288452672,0.09395709298430836,0.09395709298430836,0.375,0.375,0.5,10.50402878900511,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,28396.99404259605,21472.43411524763,0.7561516575676481,1.0331923374321859,3.6589090017506885,0.9883668885879542,0.6052289367731023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41672631051915,260.41672631051915,-12.733273689480825,244.96750031300124,275.8659523080726,122280.55138767399,122062.26061950799,218.29076816600704,0.0,nan,275.8659523080726,2.7159523080726444,269.6862619089307,-3.463738091069274,263.50657150998444,-9.643428490015538,257.32688111110065,-15.82311888889933,251.14719071202532,-22.002809287974657,244.96750031300124,-28.18249968699874,1.0,1.0,26022.012520719443,26022.012520719443,275.0528481366563,1.9028481366563028,275.0528481366563,275.0528481366563,77625.17077106562,77463.43316120154,161.7376098640816,0.0,8546.071908451686,8546.071908451686,0.8850679988163792,3950.270018143433,275.0528481366563,1.9028481366563028,1.0,0.002,0.1135741410358485,0.004857903267690871,0.00017519778208444762,0.0018248022165918444,0.0875988910422238,0.0875988910422238,0.0,-1.3237080702388493e-12,0.9928952753418113,0.9928952753418113,0.0,0.09328955370897102,0.000667539275337342,0.0,0.0,0.0,1599359.247118004,265.9886331392931,0.0,1.0,1286633.975303529,2589.5457786208067,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1609.1215790625367,0.375,6.173730061729009,3.5
222.5,-29.914475113362897,3.029960636070837,35.14762970765223,24.11980570703747,4.469958214043341,-26.476031780704655,-39.977720159199066,1.031514883723514,-7.142509168619881,-7.142509168629844,40.249521516000726,41478.56627895744,26194.10974710425,26194.10974710425,67672.67602606169,77622.82570000464,77441.99508722326,26194.10974710425,103636.1048343275,103636.1048343275,103636.1048343275,131989.07888737982,127203.9160969877,4785.162790392123,0.0,91205.71419030693,55061.45477849711,40160.28823534425,28352.974053052316,68513.26228839657,21441.96772083719,1606.6215790625367,0.0,0.8745780290749658,2.66403442553578,0.001494314320929203,1.0,1.0,-7.142509168619881,325994.79720192135,1565320.042951749,4.801671856076245,1565320.042951749,4.801671856076245,0.7562510966474387,0.0939261360274376,3.9301530340861675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301530340861675,1.2869164529294372,1.2872168765207128,3.0539302105741757,6470.91165462675,15243.107769423557,6443.10261726687,0.0003264856824543366,23206.657196114484,2366.420459189885,19258.864895437822,1963.857677742942,0.8298853528401477,0.8298853528401477,35523.168712234125,35405.22815468563,1.0041656851526652,0.8,4287.270130056157,4273.035954225843,1.0041656851526652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.65449334946032,3.029960636070837,-4.416836733397322,7.446797369468159,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9911411054589742,0.00023551880166493424,198.85226722562084,0.0,0.0,0.0,0.0,7.90547271927767e-05,0.0001543776382457791,0.0006067277433467054,0.09392613592799152,0.09392613592799152,0.09392613592799152,0.09322721262437905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486408.40468120883,596.0903257820117,0.0,0.09392613592799152,0.0939261360274376,0.0939261360274376,0.375,0.375,0.5,10.451609541255928,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,28352.974053052316,21441.96772083719,0.7562510966474387,1.0328254129026146,3.6615889131367,0.9877310430964948,0.6054093016963559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4206603246853,260.4206603246853,-12.72933967531469,244.9629453987441,275.87837525065294,122362.13470729496,122099.04299807882,263.09170921616806,0.0,nan,275.87837525065294,2.7283752506529595,269.69528928020594,-3.4547107197940363,263.51220330987536,-9.637796690124617,257.32911733949067,-15.820882660509312,251.14603136914278,-22.0039686308572,244.9629453987441,-28.18705460125588,1.0,1.0,26022.012520719443,26022.012520719443,275.0691972991845,1.9191972991845319,275.0691972991845,275.0691972991845,77612.45790191038,77441.99508722326,170.4628146871255,0.0,8546.071908451686,8546.071908451686,0.8850973441883626,3949.8037992565983,275.0691972991845,1.9191972991845319,1.0,0.002,0.11532523126882319,0.004854121542956843,0.00017790585964360688,0.001822094139741685,0.08895292982180344,0.08895292982180344,0.0,-6.147079373297615e-13,0.9925426923450867,0.9925426923450867,0.0,0.09322569993424376,0.0007004360931938344,0.0,0.0,0.0,1599381.5259528016,266.0074908313801,0.0,1.0,1286569.8353733188,2589.804098886815,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1606.6215790625367,0.375,6.173730061729009,3.5
225.0,-29.919515639264795,3.022180358857806,35.14326279605389,24.13545964462685,4.486503380680907,-26.478913737329446,-39.98040146017445,1.0459014787938552,-7.122850052749072,-7.122850052750355,40.23962031881766,41464.251392527425,26123.45330989101,26123.45330989101,67587.70470241844,77609.45282695432,77421.87472773388,26123.45330989101,103545.32803762489,103545.32803762489,103545.32803762489,131854.64313800263,127095.89348062756,4758.7496573750705,0.0,91199.14317178846,55053.94173755228,40161.33492692908,28309.31510037775,68470.65002730682,21411.791248822214,1604.1215790625367,0.0,0.8747259289845988,2.6659966154940222,0.001494314320929203,1.0,1.0,-7.122850052749072,326249.2252864581,1564890.9396219677,4.796611971255838,1564890.9396219677,4.796611971255838,0.756351440255667,0.09389468379222943,3.9296541809171717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296541809171717,1.2868489306003368,1.2871493384288946,3.0537027987301677,6470.42979621797,15243.107769423557,6443.44200711196,0.0003266115308659829,23207.931022190558,2366.550353300114,19259.879354396766,1963.9611237677257,0.8298835142168075,0.8298835142168075,35519.56151015873,35405.22815468563,1.0040382266975134,0.8,4286.834778980463,4273.035954225843,1.0040382266975134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.639240822912324,3.022180358857806,-4.404529892710356,7.426710251568162,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9916608619246124,0.0002353953598466223,198.85638809067706,0.0,0.0,0.0,0.0,7.903074766747102e-05,0.00015440161777108478,0.0006067449628145183,0.09389468376680378,0.09389468376680378,0.09389468376680378,0.0931664576745445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486623.6984977364,596.0199042247344,0.0,0.09389468376680378,0.09389468379222943,0.09389468379222943,0.375,0.375,0.5,10.39699258472693,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,28309.31510037775,21411.791248822214,0.756351440255667,1.0324420607026366,3.66426760128369,0.9871047620471508,0.6055770081924305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42524373391,260.42524373391,-12.724756266089969,244.95860251045744,275.8918849573749,122445.05812009932,122138.53737111649,306.52074898285,0.0,nan,275.8918849573749,2.741884957374907,269.7052284679258,-3.444771532074185,263.5185719786436,-9.631428021356385,257.3319154892088,-15.818084510791152,251.14525899984972,-22.00474100015026,244.95860251045744,-28.19139748954254,1.0,1.0,26022.012520719443,26022.012520719443,275.0865020749993,1.9365020749993391,275.0865020749993,275.0865020749993,77599.60255586762,77421.87472773388,177.72782813373487,0.0,8546.071908451686,8546.071908451686,0.8851289000357163,3949.3024518217576,275.0865020749993,1.9365020749993391,1.0,0.002,0.11714974430756911,0.0048501737869193024,0.00018072771326057153,0.0018192722866322208,0.09036385663028576,0.09036385663028576,0.0,-1.0720764553884266e-13,0.9922274064298724,0.9922274064298724,0.0,0.09316487857671678,0.0007298052155126472,0.0,0.0,0.0,1599404.7462568907,266.0271499472509,0.0,1.0,1286502.9623652783,2590.0734665590917,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1604.1215790625367,0.375,6.173730061729009,3.5
227.5,-29.924376908278024,3.015823491138406,35.13880770541651,24.151313525531464,4.503238591447188,-26.48161535820573,-39.98291278313843,1.060477042646085,-7.102673462338657,-7.102673462344065,40.22976326827183,41449.90421030536,26055.129655217355,26055.129655217355,67505.03386552271,77596.01864378412,77401.03593852631,26055.129655217355,103456.16559374367,103456.16559374367,103456.16559374367,131722.03841117013,126990.62430073411,4731.414110436016,0.0,91192.49514894797,55046.38072048949,40162.349364953865,28265.872817426447,68428.22218238031,21381.781068958477,1601.6215790625367,0.0,0.8748763936163658,2.668011641706656,0.001494314320929203,1.0,1.0,-7.102673462338657,326510.5128924228,1564463.8378455148,4.791465438544599,1564463.8378455148,4.791465438544599,0.7564521784650571,0.0938627868213001,3.9291501906693678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291501906693678,1.2867805285868232,1.287080920447306,3.0534734582784413,6469.9438513208615,15243.107769423557,6443.78399514492,0.0003267383994876115,23209.215917860463,2366.6813761947724,19260.90157951312,1964.0653617201717,0.8298816145999593,0.8298816145999593,35515.917068915325,35405.22815468563,1.0039094557035835,0.8,4286.394933531703,4273.035954225843,1.0039094557035835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.624491871537648,3.015823491138406,-4.391462835860132,7.407286326998538,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9921624127524991,0.00023527636447238294,198.86036256666037,0.0,0.0,0.0,0.0,7.900829439539149e-05,0.0001544240710431643,0.0006067553681831891,0.09386278678434806,0.09386278678434806,0.09386278678434806,0.09310757988581053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486848.9771257538,595.9462288898255,0.0,0.09386278678434806,0.0938627868213001,0.0938627868213001,0.375,0.375,0.5,10.340352064467679,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,28265.872817426447,21381.781068958477,0.7564521784650571,1.0320587531782945,3.667006816612384,0.9865086613766313,0.6057428190934114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4303105581234,260.4303105581234,-12.719689441876596,244.95446013768117,275.90616097857657,122522.2903627075,122183.4406944045,338.8496683030105,0.0,nan,275.90616097857657,2.756160978576588,269.7158208103826,-3.434179189617396,263.52548064219627,-9.624519357803706,257.3351404740174,-15.81485952598257,251.14480030588632,-22.005199694113657,244.95446013768117,-28.19553986231881,1.0,1.0,26022.012520719443,26022.012520719443,275.1042402598515,1.954240259851531,275.1042402598515,275.1042402598515,77585.85850966332,77401.03593852631,184.82257113700325,0.0,8546.071908451686,8546.071908451686,0.885160780171237,3948.7959416227145,275.1042402598515,1.954240259851531,1.0,0.002,0.11904190416025756,0.004846031358238294,0.00018365435277980241,0.0018163456464777787,0.0918271763899012,0.0918271763899012,0.0,-7.42419146992912e-13,0.9919364855134186,0.9919364855134186,0.0,0.09310592288001565,0.0007568639412844532,0.0,0.0,0.0,1599428.572096459,266.0473265376613,0.0,1.0,1286434.3214285956,2590.3499980743704,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1601.6215790625367,0.375,6.173730061729009,3.5
230.0,-29.929055456434167,3.010852801102237,35.134287449155906,24.16809151126074,4.520896194080356,-26.484060291333176,-39.985190076380945,1.0759010291384936,-7.081804722668494,-7.081804722658663,40.22002301471762,41435.022058247036,25988.593123684317,25988.593123684317,67423.61518193135,77582.0094691368,77381.01814860874,25988.593123684317,103369.61127229306,103369.61127229306,103369.61127229306,131592.3546853408,126889.09428056059,4703.260404780223,0.0,91185.45988147533,55038.47247121381,40163.31934473501,28222.74341304776,68386.06275778277,21352.01993498708,1599.1215790625367,0.0,0.8750301028870547,2.670097057827845,0.001494314320929203,1.0,1.0,-7.081804722668494,326780.936973983,1564041.883367172,4.786209066692574,1564041.883367172,4.786209066692574,0.7565536639189991,0.09383049631346418,3.9286166988405444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286166988405444,1.2867081529088984,1.287008527873676,3.0532305946449525,6469.429252424336,15243.107769423557,6444.145842501955,0.0003268726974723351,23210.57687006904,2366.8201546979894,19261.983165478123,1964.1756527945959,0.8298795533305859,0.8298795533305859,35512.05919473725,35405.22815468563,1.003773146968741,0.8,4285.929328988844,4273.035954225843,1.003773146968741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.610128704448475,3.010852801102237,-4.377517667606879,7.388370468709116,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9926453701668089,0.0002351618941206855,198.8641878037688,0.0,0.0,0.0,0.0,7.898793863837163e-05,0.00015444442680018417,0.0006067529541700596,0.09383049630072308,0.09383049630072308,0.09383049630072308,0.09305125484105375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487083.52978076553,595.8695326427045,0.0,0.09383049630072308,0.09383049631346418,0.09383049631346418,0.375,0.375,0.5,10.281908955635986,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,28222.74341304776,21352.01993498708,0.7565536639189991,1.0316632871550426,3.669756730486343,0.9859262613310504,0.6058986347116682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4358854904713,260.4358854904713,-12.714114509528656,244.9505251335294,275.92124584741384,122602.03774010413,122229.20774908141,372.8299910227,0.0,nan,275.92124584741384,2.7712458474138657,269.7271017046084,-3.422898295391576,263.53295756184554,-9.617042438154442,257.3388134190952,-15.811186580904803,251.14466927633546,-22.005330723664514,244.9505251335294,-28.19947486647058,1.0,1.0,26022.012520719443,26022.012520719443,275.1227666614274,1.9727666614274426,275.1227666614274,275.1227666614274,77572.17084134169,77381.01814860874,191.15269273295416,0.0,8546.071908451686,8546.071908451686,0.88519452571119,3948.2597823347473,275.1227666614274,1.9727666614274426,1.0,0.002,0.12099428382636152,0.004841755354258634,0.00018667440873976914,0.001813325591298617,0.09333720436988457,0.09333720436988457,0.0,3.838596107641479e-14,0.991676993122546,0.991676993122546,0.0,0.0930495444473323,0.0007809518661318865,0.0,0.0,0.0,1599453.209218678,266.0681952773315,0.0,1.0,1286363.3176153502,2590.6360941741177,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1599.1215790625367,0.375,6.173730061729009,3.5
232.5,-29.933568092845448,3.0072244163079227,35.129718337043755,24.185390571970515,4.539059147092486,-26.48630536877303,-39.98727566851301,1.0917964218627911,-7.0604114915984155,-7.060411491628558,40.21036018738331,41419.830698324484,25924.16246293643,25924.16246293643,67343.9931612609,77567.70627582938,77360.6672074656,25924.16246293643,103284.82967040202,103284.82967040202,103284.82967040202,131464.6721349408,126790.3053763723,4674.366758568507,0.0,91178.19958865331,55030.32400657936,40164.30620230439,28179.842464538793,68344.14866684319,21322.435604477083,1596.6215790625367,0.0,0.8751862684886746,2.67223622260013,0.001494314320929203,1.0,1.0,-7.0604114915984155,327058.3404002234,1563623.368029466,4.780869878187635,1563623.368029466,4.780869878187635,0.75665559987814,0.09379785447765278,3.9280651315706705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280651315706705,1.2866335737175465,1.2869339312722206,3.052978883662331,6468.895907056651,15243.107769423557,6444.520539818664,0.0003270118319405922,23211.987717778735,2366.964021126352,19263.10316083251,1964.2898605367288,0.8298773631556914,0.8298773631556914,35508.07050028219,35405.22815468563,1.0036322199054288,0.8,4285.447935824466,4273.035954225843,1.0036322199054288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.596220129344469,3.0072244163079227,-4.362828878059222,7.370053294367144,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9931114411096351,0.0002350515317573367,198.86787752887392,0.0,0.0,0.0,0.0,7.896930066965429e-05,0.0001544630647689015,0.0006067409788342641,0.09379785453668393,0.09379785453668393,0.09379785453668393,0.09299680850165853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487326.3628720985,595.7901348692634,0.0,0.09379785453668393,0.09379785447765278,0.09379785447765278,0.375,0.375,0.5,10.22183050919238,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,28179.842464538793,21322.435604477083,0.75665559987814,1.031259708301598,3.672549584654309,0.9853658941534595,0.6060479427468397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44190693210436,260.44190693210436,-12.708093067895618,244.94678875335126,275.9370251108737,122680.34621669639,122277.65540749744,402.6908091989882,0.0,nan,275.9370251108737,2.787025110873742,269.738977839302,-3.4110221606979962,263.5409305677955,-9.609069432204478,257.3428832964096,-15.807116703590395,251.14483602489412,-22.00516397510586,244.94678875335126,-28.20321124664872,1.0,1.0,26022.012520719443,26022.012520719443,275.14177857138264,1.9917785713826675,275.14177857138264,275.14177857138264,77558.35106620376,77360.6672074656,197.68385873816442,0.0,8546.071908451686,8546.071908451686,0.8852294138040568,3947.7054572285238,275.14177857138264,1.9917785713826675,1.0,0.002,0.12300131644955435,0.00483733748655635,0.00018977925172093294,0.0018102207498056455,0.09488962586046647,0.09488962586046647,0.0,1.52657834290304e-12,0.9914410297282809,0.9914410297282809,0.0,0.09299504142962751,0.0008028130480252688,0.0,0.0,0.0,1599478.459152449,266.08958850840156,0.0,1.0,1286290.5206371907,2590.9294633449363,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1596.6215790625367,0.375,6.173730061729009,3.5
235.0,-29.93788923399272,3.0048981098103593,35.12511581651648,24.20310404794293,4.557627144647536,-26.488337596207668,-39.98916760375721,1.1080755053714924,-7.038466047537952,-7.038466047522451,40.20079642213578,41404.482940197755,25861.662705131985,25861.662705131985,67266.14564532974,77553.19532076782,77340.36660018332,25861.662705131985,103202.0293053153,103202.0293053153,103202.0293053153,131339.21693600994,126694.4031832906,4644.813752719336,0.0,91170.7701553134,55022.05776885762,40165.23598495086,28137.187630694636,68302.4236156455,21293.043329810378,1594.1215790625367,0.0,0.8753449518244593,2.674432010795696,0.001494314320929203,1.0,1.0,-7.038466047537952,327343.0967012282,1563209.2265952276,4.775445831448208,1563209.2265952276,4.775445831448208,0.7567580530536735,0.09376490116741885,3.92750111586996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92750111586996,1.2865572032575223,1.2868575429839313,3.052721718028278,6468.351003937123,15243.107769423557,6444.9030085902,0.0003271539227592462,23213.429472220185,2367.1110391642596,19264.246385585444,1964.4064370182932,0.8298750690258507,0.8298750690258507,35503.99166835424,35405.22815468563,1.0034881122313437,0.8,4284.95566402203,4273.035954225843,1.0034881122313437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5827283761121524,3.0048981098103593,-4.347386952060852,7.352285061871211,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9935579554246939,0.00023494589738227772,198.87141080756535,0.0,0.0,0.0,0.0,7.89523968396772e-05,0.0001544799685988786,0.0006067202490516522,0.09376490121221562,0.09376490121221562,0.09376490121221562,0.09294433878738007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.756494989,595.7082691603665,0.0,0.09376490121221562,0.09376490116741885,0.09376490116741885,0.375,0.375,0.5,10.160288325231425,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,28137.187630694636,21293.043329810378,0.7567580530536735,1.0308537202597594,3.675380048043087,0.9848280937123528,0.6061934664747908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4483219403481,260.4483219403481,-12.701678059651897,244.94325226461882,275.95339161613174,122757.23198314493,122328.2209537979,429.01102934701026,0.0,nan,275.95339161613174,2.803391616131762,269.75136374568325,-3.3986362543167274,263.54933587553074,-9.600664124469233,257.3473080052238,-15.802691994776183,251.1452801349003,-22.004719865099673,244.94325226461882,-28.206747735381157,1.0,1.0,26022.012520719443,26022.012520719443,275.161348584121,2.0113485841210377,275.161348584121,275.161348584121,77543.85267727052,77340.36660018332,203.48607708720374,0.0,8546.071908451686,8546.071908451686,0.8852650884582169,3947.13862144931,275.161348584121,2.0113485841210377,1.0,0.002,0.12505725442283475,0.004832805526703674,0.00019296004551670043,0.0018070399543520443,0.09648002275835021,0.09648002275835021,0.0,-1.3125524972457114e-13,0.9912293920258466,0.9912293920258466,0.0,0.09294252597754418,0.0008223751898746702,0.0,0.0,0.0,1599504.3541266124,266.111533952462,0.0,1.0,1286215.835500282,2591.2304920769975,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1594.1215790625367,0.375,6.173730061729009,3.5
237.5,-29.94198824337728,3.003832553629212,35.12049221130183,24.221046280022733,4.576403797158121,-26.49014903930367,-39.99085344895718,1.1245645955157983,-7.016030251343011,-7.016030251344363,40.19132282771757,41389.10477269413,25801.146722806952,25801.146722806952,67190.25149550108,77538.62280979138,77319.78650293598,25801.146722806952,103120.93322574293,103120.93322574293,103120.93322574293,131215.68231422507,126601.01078895379,4614.671525271272,0.0,91163.246325417,55013.72829791625,40166.1311416675,28094.74908848212,68260.88023014962,21263.81764342936,1591.6215790625367,0.0,0.875505836035867,2.6766783349106413,0.001494314320929203,1.0,1.0,-7.016030251343011,327634.41716010706,1562799.0715725762,4.769947812927339,1562799.0715725762,4.769947812927339,0.7568609200409906,0.09373167117343746,3.926929920458427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926929920458427,1.2864798568301146,1.286780178500424,3.0524612566685496,6467.799117570365,15243.107769423557,6445.290020601565,0.0003272977740691779,23214.890046923643,2367.2599763347976,19265.403190386256,1964.524398279357,0.8298726873763178,0.8298726873763178,35499.860795009874,35405.22815468563,1.0033421701199798,0.8,4284.45711137196,4273.035954225843,1.0033421701199798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569664858287088,3.003832553629212,-4.331248248874542,7.335080802503754,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9939817164638673,0.0002348457336509181,198.87476257124013,0.0,0.0,0.0,0.0,7.893733717608721e-05,0.00015449502826246858,0.0006066911490459582,0.09373167098802687,0.09373167098802687,0.09373167098802687,0.09289359189816501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.94708062435,595.6241819385301,0.0,0.09373167098802687,0.09373167117343746,0.09373167117343746,0.375,0.375,0.5,10.097432392620139,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,28094.74908848212,21263.81764342936,0.7568609200409906,1.0304478822397196,3.678259208051233,0.9843156324524562,0.6063371089435982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4550668818909,260.4550668818909,-12.694933118109077,244.9399233695801,275.9702103942402,122831.69458821566,122380.61888854166,451.07569967401514,0.0,nan,275.9702103942402,2.8202103942402346,269.76415298922666,-3.3858470107733183,263.558095584416,-9.591904415583997,257.35203817940317,-15.79796182059681,251.14598077447926,-22.00401922552072,244.9399233695801,-28.210076630419877,1.0,1.0,26022.012520719443,26022.012520719443,275.1813762450215,2.0313762450215336,275.1813762450215,275.1813762450215,77528.45295087066,77319.78650293598,208.66644793468004,0.0,8546.071908451686,8546.071908451686,0.8853012163752967,3946.5645700607192,275.1813762450215,2.0313762450215336,1.0,0.002,0.12715709000609446,0.004828168156647174,0.00019620905920694263,0.0018037909395776323,0.09810452960347131,0.09810452960347131,0.0,-1.21542532982577e-12,0.9910389495441189,0.9910389495441189,0.0,0.09289173693873823,0.0008399342346992326,0.0,0.0,0.0,1599530.820660581,266.13396974865697,0.0,1.0,1286139.4720729364,2591.538338107119,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1591.6215790625367,0.375,6.173730061729009,3.5
240.0,-29.945891514125652,3.0039899402747454,35.115859380613024,24.239726818073564,4.5959112486971865,-26.491711237902006,-39.99230631217358,1.1417309733956331,-6.993076252504579,-6.993076252493376,40.181958112241716,41373.310309859604,25742.445446377908,25742.445446377908,67115.75575623752,77523.61467844123,77299.29255816615,25742.445446377908,103041.73800454407,103041.73800454407,103041.73800454407,131094.281515157,126510.26896944441,4584.012545712586,0.0,91155.41344435827,55005.10907941573,40167.00484993616,28052.54351061293,68219.54836054909,21234.77284592312,1589.1215790625367,0.0,0.875668994848836,2.6789780846080244,0.001494314320929203,1.0,1.0,-6.993076252504579,327932.67725225986,1562393.7103486834,4.764373356872952,1562393.7103486834,4.764373356872952,0.7569642602243718,0.09369819703933413,3.926335110876658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926335110876658,1.2863993432860905,1.2866996461609546,3.0521899217134902,6467.2241913598955,15243.107769423557,6445.692806493469,0.00032744756609767034,23216.411964389208,2367.415168726243,19266.60714437159,1964.6471674192094,0.8298701441861008,0.8298701441861008,35495.55901674808,35405.22815468563,1.0031901945185127,0.8,4283.93793230893,4273.035954225843,1.0031901945185127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55699307900627,3.0039899402747454,-4.314402510721107,7.318392450995852,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9943854230096657,0.00023475038957433185,198.8779543842739,0.0,0.0,0.0,0.0,7.89243608722334e-05,0.0001545080045663224,0.0006066502032402426,0.09369819701566981,0.09369819701566981,0.09369819701566981,0.09284466785469518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.2800759542,595.5380856858762,0.0,0.09369819701566981,0.09369819703933413,0.09369819703933413,0.375,0.375,0.5,10.033417715713316,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,28052.54351061293,21234.77284592312,0.7569642602243718,1.0300322482204038,3.681165669906231,0.9838199954289072,0.6064729436670606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4621893766347,260.4621893766347,-12.687810623365294,244.93680738898402,275.9875713643093,122908.88830017064,122432.56330182111,476.3249983495369,0.0,nan,275.9875713643093,2.8375713643093263,269.77741856921887,-3.3725814307811106,263.5672657742451,-9.582734225754905,257.3571129790275,-15.7928870209725,251.14696018402336,-22.00303981597662,244.93680738898402,-28.213192611015955,1.0,1.0,26022.012520719443,26022.012520719443,275.20193218953955,2.0519321895395706,275.20193218953955,275.20193218953955,77513.45204658838,77299.29255816615,214.1594884222286,0.0,8546.071908451686,8546.071908451686,0.8853388369565831,3945.9667864310413,275.20193218953955,2.0519321895395706,1.0,0.002,0.12929562979746703,0.004823451023435049,0.00019951830944221551,0.0018004816923300063,0.09975915472110776,0.09975915472110776,0.0,1.7722216923143908e-12,0.9908705189627246,0.9908705189627246,0.0,0.09284278112623663,0.000855415913097495,0.0,0.0,0.0,1599557.891126211,266.1569237474954,0.0,1.0,1286061.334910249,2591.8533898108094,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1589.1215790625367,0.375,6.173730061729009,3.5
242.5,-29.949590640950504,3.0053328709251197,35.111227268610946,24.25885578794407,4.615847288167787,-26.493046848026733,-39.99354844037441,1.1593034969667682,-6.9696338636695145,-6.969633863684942,40.1727016200919,41357.309364268345,25685.539341620908,25685.539341620908,67042.84870588925,77508.38185955495,77278.79156137936,25685.539341620908,102964.33090300027,102964.33090300027,102964.33090300027,130974.88808218516,126421.98448925088,4552.903592934282,0.0,91147.38812877901,54996.315640290006,40167.85832054334,28010.557179184896,68178.41549972823,21205.89720891577,1586.6215790625367,0.0,0.8758342577763569,2.681328376312614,0.001494314320929203,1.0,1.0,-6.9696338636695145,328237.50373641704,1561993.111770984,4.758728341491726,1561993.111770984,4.758728341491726,0.7570680252185136,0.09366451000725681,3.925724901833396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925724901833396,1.2863169352798962,1.2866172189170628,3.0519110758494197,6466.633350434517,15243.107769423557,6446.106335616718,0.00032760143580290435,23217.97640130394,2367.574696894856,19267.84321059435,1964.7732110959757,0.8298674646560609,0.8298674646560608,35491.14573114916,35405.22815468563,1.0030342843092412,0.8,4283.40529549162,4273.035954225843,1.0030342843092412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544708821438488,3.0053328709251197,-4.296881582982743,7.302214453907863,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9947681786496997,0.00023466006497656304,198.88097935770168,0.0,0.0,0.0,0.0,7.891326832006561e-05,0.00015451909711849019,0.0006065994673668699,0.09366450992048017,0.09366450992048017,0.09366450992048017,0.09279744043801728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488366.06388905534,595.4502041223795,0.0,0.09366450992048017,0.09366451000725681,0.09366451000725681,0.375,0.375,0.5,9.968387506593917,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,28010.557179184896,21205.89720891577,0.7570680252185136,1.0296120105342206,3.6841081218427516,0.9833441891320647,0.6066041438647574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46966757194195,260.46966757194195,-12.680332428058023,244.9339051984581,276.0054299454549,122985.64162140281,122485.52874039645,500.1128810063483,0.0,nan,276.0054299454549,2.8554299454549437,269.7911249960557,-3.358875003944263,263.57682004670465,-9.573179953295323,257.36251509715794,-15.787484902842039,251.14821014782044,-22.00178985217954,244.9339051984581,-28.216094801541885,1.0,1.0,26022.012520719443,26022.012520719443,275.22297569883864,2.072975698838661,275.22297569883864,275.22297569883864,77498.09604222277,77278.79156137936,219.30448084340605,0.0,8546.071908451686,8546.071908451686,0.8853774305428933,3945.3535263425633,275.22297569883864,2.072975698838661,1.0,0.002,0.13146808691918935,0.0048186677640463344,0.0002028804158864932,0.0017971195839709094,0.1014402079432466,0.1014402079432466,0.0,-1.425973054913765e-13,0.9907223894232194,0.9907223894232194,0.0,0.09279552715854451,0.0008689828487122944,0.0,0.0,0.0,1599585.5298722312,266.18036613633046,0.0,1.0,1285981.5248315155,2592.175244360809,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1586.6215790625367,0.375,6.173730061729009,3.5
