time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
245.0,-29.95309294939463,3.0078257191318296,35.10660483206365,24.278568277973704,4.636358428760207,-26.494147811588714,-39.994571067485936,1.177413292316877,-6.94570566029256,-6.945705660276464,40.16356065375265,41341.00865548592,25630.343301976358,25630.343301976358,66971.35195746228,77492.82449143051,77258.40205290604,25630.343301976358,102888.7453548824,102888.7453548824,102888.7453548824,130857.53568065466,126336.12597526562,4521.409705389048,0.0,91139.12143935729,54987.30560878842,40168.68425618763,27968.790325772257,68137.47458195989,21177.19091578325,1584.1215790625367,0.0,0.8760015745014195,2.683729054107949,0.001494314320929203,1.0,1.0,-6.94570566029256,328548.8771192505,1561597.589050045,4.753014536961104,1561597.589050045,4.753014536961104,0.7571722147836051,0.0936306386996641,3.925096522835866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925096522835866,1.2862320187337377,1.2865322825476022,3.0516240193585156,6466.025112176126,15243.107769423557,6446.5316115162195,0.0003277597634306409,23219.587316927853,2367.7389645728003,19269.114388717422,1964.9028351901438,0.8298646365118468,0.8298646365118468,35486.600889493486,35405.22815468563,1.0028737316230945,0.8,4282.856781251967,4273.035954225843,1.0028737316230945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532793713725343,3.0078257191318296,-4.278696896923993,7.286522616055823,3.5,3.5,1.0,0.6,0.0002334323654385558,0.995130715590765,0.00023457457576312208,198.88384346704345,0.0,0.0,0.0,0.0,7.890413705577355e-05,0.00015452822838278224,0.0006065382119052452,0.09363063859763422,0.09363063859763422,0.09363063859763422,0.09275189104336994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488639.6621629749,595.3607435484715,0.0,0.09363063859763422,0.0936306386996641,0.0936306386996641,0.375,0.375,0.5,9.902481447964604,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27968.790325772257,21177.19091578325,0.7571722147836051,1.029185033590382,3.687080012837827,0.9828857375232637,0.6067293939072903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.477512274687,260.477512274687,-12.672487725312976,244.93121749168995,276.0238070577164,123063.50474882699,122538.88126530641,524.6234835205804,0.0,nan,276.0238070577164,2.8738070577164194,269.8052891445028,-3.344710855497169,263.58677123135465,-9.563228768645331,257.3682533180033,-15.781746681996651,251.14973540485494,-22.00026459514504,244.93121749168995,-28.218782508310028,1.0,1.0,26022.012520719443,26022.012520719443,275.2445180683,2.094518068300033,275.2445180683,275.2445180683,77482.77797197888,77258.40205290604,224.37591907284514,0.0,8546.071908451686,8546.071908451686,0.8854171722737731,3944.7220054500453,275.2445180683,2.094518068300033,1.0,0.002,0.13366978703399646,0.004813836552206053,0.00020628818150572842,0.0017937118193607452,0.10314409075286421,0.10314409075286421,0.0,8.664735595687034e-13,0.990594104073296,0.990594104073296,0.0,0.09274995865650423,0.0008806800431598687,0.0,0.0,0.0,1599613.7333752213,266.2042943397074,0.0,1.0,1285900.049946707,2592.503872691115,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1584.1215790625367,0.375,6.173730061729009,3.5
247.5,-29.956381536238617,3.0114322304182104,35.101998975888094,24.2985553451814,4.657126104052142,-26.495030772156717,-39.99539176058022,1.1957753422719994,-6.921339603616957,-6.92133960359116,40.154526991294986,41324.64709839811,25576.887472574123,25576.887472574123,66901.53457097223,77477.17011564485,77237.88535709919,25576.887472574123,102814.77282967331,102814.77282967331,102814.77282967331,130741.99216297254,126252.40414875728,4489.588014215261,0.0,91130.74176944904,54978.218761281554,40169.47000907499,27927.21933329924,68096.68934237423,21148.63377052001,1581.6215790625367,0.0,0.8761707045725108,2.68617540518327,0.001494314320929203,1.0,1.0,-6.921339603616957,328866.18684357166,1561206.7836488958,4.747240203175703,1561206.7836488958,4.747240203175703,0.7572767456050761,0.09359660880978635,3.924459571884105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924459571884105,1.2861459308158452,1.2864461745329572,3.0513330391635183,6465.408560059593,15243.107769423557,6446.96225636567,0.00032792017988340905,23221.22068025224,2367.905521279157,19270.401614991184,1965.0340957402564,0.8298616976401715,0.8298616976401716,35481.99390143072,35405.22815468563,1.0027109887773742,0.8,4282.300766599361,4273.035954225843,1.0027109887773742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5212542632625095,3.0114322304182104,-4.259893277065549,7.271325507483759,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9954712591626494,0.00023449432948461992,198.88653287474762,0.0,0.0,0.0,0.0,7.889680961164695e-05,0.00015453555582690883,0.0006064685412613428,0.09359660870076149,0.09359660870076149,0.09359660870076149,0.09270782373519244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488917.44348337833,595.2699080464307,0.0,0.09359660870076149,0.09359660880978635,0.09359660880978635,0.375,0.375,0.5,9.83582257076362,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,27927.21933329924,21148.63377052001,0.7572767456050761,1.0287575885134195,3.690093752561382,0.9824491501283853,0.6068525136461106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4856765637306,260.4856765637306,-12.664323436269399,244.92874476097714,276.0426083664839,123139.65522780066,122593.65905033906,545.9961774615706,0.0,nan,276.0426083664839,2.8926083664838984,269.81983564544885,-3.3301643545511297,263.59706292427046,-9.552937075729517,257.37429020313925,-15.775709796860724,251.151517482064,-21.99848251793597,244.92874476097714,-28.221255239022838,1.0,1.0,26022.012520719443,26022.012520719443,275.2664834084893,2.11648340848933,275.2664834084893,275.2664834084893,77466.82015230464,77237.88535709919,228.93479520545225,0.0,8546.071908451686,8546.071908451686,0.8854574550557235,3944.0818697435257,275.2664834084893,2.11648340848933,1.0,0.002,0.1358966212778349,0.004808965133716679,0.0002097352612718439,0.001790264737207378,0.10486763063592196,0.10486763063592196,0.0,-1.5207782949611115e-12,0.9904832695244433,0.9904832695244433,0.0,0.0927058751103175,0.0008907336994688505,0.0,0.0,0.0,1599642.4446333188,266.228660396383,0.0,1.0,1285817.0729255131,2592.838622196248,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1581.6215790625367,0.375,6.173730061729009,3.5
250.0,-29.959496623019618,3.0161204815096725,35.09741725612498,24.31942355996,4.678766767848942,-26.495670284032695,-39.9959878885187,1.2149404249430176,-6.896486863435143,-6.896486863430191,40.145622725772526,41307.7567302657,25524.963913220145,25524.963913220145,66832.72064348584,77460.97087977959,77217.748329129,25524.963913220145,102742.71224234914,102742.71224234914,102742.71224234914,130628.58276105768,126171.08154481385,4457.50121624384,0.0,91121.98814411687,54968.773979146616,40170.237961078055,27885.87051870854,68056.10847978659,21120.248173091673,1579.1215790625367,0.0,0.8763418244561431,2.688672433282839,0.001494314320929203,1.0,1.0,-6.896486863435143,329190.0826515614,1560821.648427004,4.741399363719868,1560821.648427004,4.741399363719868,0.757381705510042,0.09356244544108511,3.9237933479215292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237933479215292,1.2860560902806335,1.286356313024965,3.051028160883176,6464.762559567938,15243.107769423557,6447.41299136703,0.0003280881770015372,23222.93252074171,2368.080080429271,19271.748892073436,1965.171479768671,0.8298585406843322,0.8298585406843322,35477.17502525766,35405.22815468563,1.0025407665911024,0.8,4281.7191792965905,4273.035954225843,1.0025407665911024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510045582231467,3.0161204815096725,-4.240443530777505,7.256564012287177,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9957939521935587,0.00023441834018407665,198.88908046110845,0.0,0.0,0.0,0.0,7.889148756070901e-05,0.0001545408778778468,0.0006063864685990487,0.09356244567479359,0.09356244567479359,0.09356244567479359,0.09266542252793535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489198.86530876235,595.1778744221267,0.0,0.09356244567479359,0.09356244544108511,0.09356244544108511,0.375,0.375,0.5,9.76854583004787,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27885.87051870854,21120.248173091673,0.757381705510042,1.028317451599112,3.693122462284504,0.9820238349851562,0.6069661879437986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4942331739005,260.4942331739005,-12.655766826099466,244.9264846843693,276.0619816634596,123219.77552947079,122647.54241577812,572.233113692652,0.0,nan,276.0619816634596,2.911981663459642,269.8348822675871,-3.3151177324128867,263.6077828717914,-9.542217128208563,257.3806834760045,-15.769316523995485,251.15358408019122,-21.996415919808754,244.9264846843693,-28.223515315630664,1.0,1.0,26022.012520719443,26022.012520719443,275.2889798581596,2.1389798581596438,275.2889798581596,275.2889798581596,77451.6691120367,77217.748329129,233.92078290770587,0.0,8546.071908451686,8546.071908451686,0.8854995879880092,3943.412314661137,275.2889798581596,2.1389798581596438,1.0,0.002,0.13814406343039676,0.0048040803939192805,0.00021321470593556584,0.0017867852947105749,0.10660735296778293,0.10660735296778293,0.0,6.461406930335922e-13,0.9903916912472753,0.9903916912472753,0.0,0.09266346857762721,0.0008989768634579024,0.0,0.0,0.0,1599671.7207033944,266.25351313656483,0.0,1.0,1285732.4268293078,2593.1801699421594,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1579.1215790625367,0.375,6.173730061729009,3.5
252.5,-29.9624011884446,3.0218562564395817,35.0928645762454,24.340430634934478,4.700523038775455,-26.49610876581579,-39.996395947504766,1.234230613807866,-6.871224440549327,-6.871224440510581,40.13682921195711,41290.88918416023,25474.68279464667,25474.68279464667,66765.5719788069,77444.7705406017,77197.51562458128,25474.68279464667,102672.19841922795,102672.19841922795,102672.19841922795,130516.90337365372,126091.7031459831,4425.200227670625,0.0,91113.17605962166,54959.29469395801,40170.97929518184,27844.70495442577,68015.68424960761,21092.000871006167,1576.6215790625367,0.0,0.8765145747272367,2.691212501924737,0.001494314320929203,1.0,1.0,-6.871224440549327,329519.57470676076,1560441.3740054215,4.735504333525731,1560441.3740054215,4.735504333525731,0.7574869586705282,0.09352817207158677,3.9231223642089303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231223642089303,1.2859656759561047,1.2862658775937077,3.0507208999121396,6464.111510440618,15243.107769423557,6447.8667542092135,0.00032825740291956245,23224.658218886318,2368.256052666947,19273.105219574532,1965.3097866829685,0.8298552787270567,0.8298552787270567,35472.32155585272,35405.22815468563,1.002369328274669,0.8,4281.133416957215,4273.035954225843,1.002369328274669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4991914530657064,3.0218562564395817,-4.220413194774823,7.242269451214405,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9960949388958114,0.00023434750677211517,198.8914559372813,0.0,0.0,0.0,0.0,7.888784472416446e-05,0.00015454452071439134,0.000606297065480579,0.09352817213851518,0.09352817213851518,0.09352817213851518,0.09262437876994961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489483.30761336704,595.0848428443244,0.0,0.09352817213851518,0.09352817207158677,0.09352817207158677,0.375,0.375,0.5,9.700761330418718,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,27844.70495442577,21092.000871006167,0.7574869586705282,1.0278785807223951,3.6961947883340693,0.9816202353237675,0.6070789353912651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5031002278485,260.5031002278485,-12.646899772151471,244.92443480522655,276.0817656504572,123296.64213832987,122703.64774130788,592.9943970220185,0.0,nan,276.0817656504572,2.931765650457237,269.8502994814946,-3.2997005185054036,263.6188333123624,-9.531166687637551,257.3873671432891,-15.762632856710866,251.1559009742609,-21.994099025739075,244.92443480522655,-28.225565194773424,1.0,1.0,26022.012520719443,26022.012520719443,275.3118747952022,2.161874795202209,275.3118747952022,275.3118747952022,77435.54399837383,77197.51562458128,238.02837379254925,0.0,8546.071908451686,8546.071908451686,0.885542020724739,3942.737976029975,275.3118747952022,2.161874795202209,1.0,0.002,0.14040844377002626,0.004799183220370175,0.0002167208325026635,0.001783279168452734,0.10836041625133175,0.10836041625133175,0.0,9.553976533516195e-13,0.9903157293163268,0.9903157293163268,0.0,0.09262241993669636,0.0009057521348904073,0.0,0.0,0.0,1599701.470404543,266.27877555945065,0.0,1.0,1285646.3732729433,2593.527463860743,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1576.6215790625367,0.375,6.173730061729009,3.5
255.0,-29.965084835693457,3.0286054926051906,35.08834467541612,24.361689865496032,4.72251217334702,-26.49632513475001,-39.996597602125235,1.2537524713968387,-6.845583492815194,-6.845583492811776,40.128141396160665,41273.979742522926,25426.036637448688,25426.036637448688,66700.01637997161,77428.49292655877,77177.07391663048,25426.036637448688,102603.11055407918,102603.11055407918,102603.11055407918,130406.81775207863,126014.08694312128,4392.730808957345,0.0,91104.26084018747,54949.74765218267,40171.68132000534,27803.707197999447,67975.38851800478,21063.878655326076,1574.1215790625367,0.0,0.8766887970711407,2.6937925679268178,0.001494314320929203,1.0,1.0,-6.845583492815194,329854.2688911001,1560065.7392466962,4.729560555609317,1560065.7392466962,4.729560555609317,0.7575924500039937,0.09349380722275447,3.922443566235945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922443566235945,1.285874188727653,1.286174369008064,3.0504100639247804,6463.4528862827,15243.107769423557,6448.32529219934,0.000328428511905517,23226.40448530734,2368.4341222851167,19274.47582031238,1965.4495490623588,0.8298518969005776,0.8298518969005776,35467.41139412309,35405.22815468563,1.0021958933916733,0.8,4280.540812454848,4273.035954225843,1.0021958933916733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.488690261194386,3.0286054926051906,-4.199834205319098,7.228439697924289,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9963731200931353,0.00023428207840124778,198.89365078768222,0.0,0.0,0.0,0.0,7.888604456433982e-05,0.00015454632087421596,0.0006061992219985043,0.09349380744647486,0.09349380744647486,0.09349380744647486,0.09258456448471694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489770.2691222871,594.9909756469923,0.0,0.09349380744647486,0.09349380722275447,0.09349380722275447,0.375,0.375,0.5,9.632568136203018,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27803.707197999447,21063.878655326076,0.7575924500039937,1.0274396885143229,3.6993099097018303,0.9812377366891348,0.6071900527878645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51224788538246,260.51224788538246,-12.637752114617513,244.92259916580855,276.1018966049428,123372.27821792738,122760.51814685203,611.760071075358,0.0,nan,276.1018966049428,2.9518966049428172,269.86603711716776,-3.2839628828322134,263.6301776292985,-9.51982237070149,257.3943181414473,-15.755681858552691,251.15845865363016,-21.991541346369814,244.92259916580855,-28.227400834191428,1.0,1.0,26022.012520719443,26022.012520719443,275.33512380094567,2.1851238009456893,275.33512380094567,275.33512380094567,77418.95231625046,77177.07391663048,241.87839961997815,0.0,8546.071908451686,8546.071908451686,0.8855849463948359,3942.055784067125,275.33512380094567,2.1851238009456893,1.0,0.002,0.14268645167836125,0.004794281328390731,0.00022024852975480796,0.0017797514766698804,0.11012426487740398,0.11012426487740398,0.0,6.42468847220079e-12,0.9902538661943991,0.9902538661943991,0.0,0.09258260406756645,0.0009112031551880166,0.0,0.0,0.0,1599731.6566187358,266.3044165071848,0.0,1.0,1285559.0178165708,2593.8800811113624,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1574.1215790625367,0.375,6.173730061729009,3.5
257.5,-29.96756036420675,3.0363367876348377,35.08386147626375,24.383497691620164,4.7450350047901555,-26.496300827313878,-39.99657518053425,1.2737754664776095,-6.819545864423787,-6.819545864437104,40.11956911661975,41256.80011792222,25378.89782908525,25378.89782908525,66635.69794700747,77411.92237570825,77156.67904015472,25378.89782908525,102535.57686923997,102535.57686923997,102535.57686923997,130298.46380084223,125938.32342453548,4360.140376306747,0.0,91095.11530539901,54939.99304201676,40172.35807042473,27762.88693160226,67935.24500202699,21035.88969236879,1571.6215790625367,0.0,0.8768645470605189,2.696414547835143,0.001494314320929203,1.0,1.0,-6.819545864423787,330194.4144611535,1559695.166906579,4.723566173739965,1559695.166906579,4.723566173739965,0.7576982085542341,0.09345936956332147,3.9217468961873285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217468961873285,1.2857803664904524,1.2860805248685765,3.0500908229698416,6462.776453007049,15243.107769423557,6448.795701889302,0.00032860415778078553,23228.19848317098,2368.617059155877,19275.881906355495,1965.5929299358595,0.8298483380155817,0.8298483380155817,35462.37177599826,35405.22815468563,1.0020178921406717,0.8,4279.932583937046,4273.035954225843,1.0020178921406717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.478514459040162,3.0363367876348377,-4.178701685452653,7.215038473087491,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9966298024502208,0.00023422173896933527,198.89567546884084,0.0,0.0,0.0,0.0,7.888624471878602e-05,0.00015454612071976977,0.0006060907692505493,0.09345936962873307,0.09345936962873307,0.09345936962873307,0.09254604512678949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490059.3035689841,594.8964181184609,0.0,0.09345936962873307,0.09345936956332147,0.09345936956332147,0.375,0.375,0.5,9.56406879865472,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27762.88693160226,21035.88969236879,0.7576982085542341,1.0269947321886457,3.702454303762898,0.980870797551687,0.6072959642184441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5217083978506,260.5217083978506,-12.628291602149375,244.92098139384888,276.12243540181504,123449.55619514924,122816.87358772014,632.6826074290879,0.0,nan,276.12243540181504,2.972435401815062,269.8821446003248,-3.2678553996751702,263.64185379860976,-9.508146201390218,257.4015629970525,-15.748437002947469,251.16127219545263,-21.988727804547352,244.92098139384888,-28.2290186061511,1.0,1.0,26022.012520719443,26022.012520719443,275.35877496724817,2.208774967248189,275.35877496724817,275.35877496724817,77402.61813763715,77156.67904015472,245.9390974824346,0.0,8546.071908451686,8546.071908451686,0.885629000958023,3941.3556306682653,275.35877496724817,2.208774967248189,1.0,0.002,0.14497465236637389,0.004789391729068569,0.00022379251557489365,0.001776207484550429,0.11189625778744683,0.11189625778744683,0.0,1.2532249543673046e-13,0.9902066504535549,0.9902066504535549,0.0,0.09254408928879748,0.0009152802745239959,0.0,0.0,0.0,1599762.3002946966,266.3304541355762,0.0,1.0,1285470.298030403,2594.2382768721063,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1571.6215790625367,0.375,6.173730061729009,3.5
260.0,-29.969824016940848,3.044979492175035,35.0794538614166,24.405309184826933,4.767529937331637,-26.49608862152663,-39.996377856563754,1.2937945402806326,-6.793913779183981,-6.7939137791459485,40.11156552620304,41239.73706966316,25335.150173651527,25335.150173651527,66574.88724331469,77395.448279069,77139.97942651782,25335.150173651527,102475.12960016934,102475.12960016934,102475.12960016934,130199.83691058881,125872.18739487087,4327.64951571795,0.0,91085.96312414097,54930.25190828435,40173.01246206291,27724.707310419464,67897.71977248238,21009.75479281919,1569.2577425081042,0.0,0.8770356879005422,2.6989976580758728,0.001494314320929203,1.0,1.0,-6.793913779183981,330529.53148411395,1559349.238565199,4.717730459858003,1559349.238565199,4.717730459858003,0.7577989753898441,0.093425991829927,3.9210487653993593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210487653993593,1.2856865763135075,1.285986712796829,3.0497703232169653,6462.09735248962,15243.107769423557,6449.267430178336,0.0003287804046817807,23230.000077508306,2368.800770651375,19277.291933779474,1965.736712718357,0.8298446779793206,0.8298446779793206,35457.321411462864,35405.22815468563,1.0018395176664598,0.8,4279.323058441337,4273.035954225843,1.0018395176664598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.46907070129872,3.044979492175035,-4.157621836510545,7.20260132868558,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9968645782872814,0.00023416657640661407,198.89752689746882,0.0,0.0,0.0,0.0,7.888800622286693e-05,0.00015454435921568888,0.000605975968902112,0.0934259918861404,0.0934259918861404,0.0934259918861404,0.0925134254821101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490350.85335124447,594.8010480132166,0.0,0.0934259918861404,0.093425991829927,0.093425991829927,0.375,0.375,0.5,9.495626315223829,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,27724.707310419464,21009.75479281919,0.7577989753898441,1.0265532640502777,3.705380810787223,0.9805172760793683,0.6073802950651787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53140288440176,260.53140288440176,-12.61859711559822,244.9195750677169,276.1432307010209,123523.26876300869,122874.9388706652,648.3298923434874,0.0,nan,276.1432307010209,2.9932307010209342,269.8984995745233,-3.2515004254766495,263.65376844763614,-9.496231552363838,257.4090373211034,-15.740962678896551,251.16430619440982,-21.98569380559016,244.9195750677169,-28.230424932283086,1.0,1.0,26022.012520719443,26022.012520719443,275.3824529836038,2.232452983603821,275.3824529836038,275.3824529836038,77386.18245156764,77139.97942651782,246.203025049821,0.0,8546.071908451686,8546.071908451686,0.8856731465710892,3940.6540092263563,275.3824529836038,2.232452983603821,1.0,0.002,0.1472610383552761,0.004784421705113565,0.00022733389049904356,0.001772666109239711,0.11366694524952178,0.11366694524952178,0.0,-2.612454523542862e-13,0.9902109211931084,0.9902109211931084,0.0,0.09251143743329183,0.0009145543966351677,0.0,0.0,0.0,1599792.4572974967,266.356086220816,0.0,1.0,1285382.9473888206,2594.591015039639,,,,,,,,,,,,,,,,,,,15.0,15243.107769423557,1569.2577425081042,0.375,6.173730061729009,3.5
262.5,-29.97176232774212,3.0544195947092687,35.07517561123268,24.425336240697675,4.788178642700126,-26.49576823045693,-39.99607781935481,1.3121846266235706,-6.769609697464205,-6.769609697458928,40.104398264320764,41224.166918340125,25296.875427333103,25296.875427333103,66521.04234567322,77380.38726066487,77127.56640457716,25296.875427333103,102424.44183191026,102424.44183191026,102424.44183191026,130115.30409713477,125819.79430254168,4295.509794593097,0.0,91077.57136553472,54921.35134321321,40173.57780257946,27690.862265224503,67864.44006780395,20986.638489404984,1567.1320564120078,0.0,0.8771961634488067,2.7014487416223534,0.001494314320929203,1.0,1.0,-6.769609697464205,330847.5329536198,1559039.5069324716,4.7122597318899375,1559039.5069324716,4.7122597318899375,0.7578903931699158,0.09339460094880689,3.920409836698916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920409836698916,1.28560043006651,1.2859005464394624,3.049477695411237,6461.477309283656,15243.107769423557,6449.6976666987,0.00032894124436646426,23231.6454552681,2368.9685524891884,19278.57793953027,1965.867848809764,0.8298412601316014,0.8298412601316014,35452.699164543745,35405.22815468563,1.0016762695001213,0.8,4278.765202206421,4273.035954225843,1.0016762695001213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.460808374363414,3.0544195947092687,-4.137300498349183,7.191720093058452,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9970656585425536,0.00023411935155782238,198.89911225818375,0.0,0.0,0.0,0.0,7.88906847140643e-05,0.0001545416807244915,0.0006058667252922797,0.09339459842782628,0.09339459842782628,0.09339459842782628,0.09248893052897897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490643.9922252307,594.7051798346075,0.0,0.09339459842782628,0.09339460094880689,0.09339460094880689,0.375,0.375,0.5,9.427701209713266,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27690.862265224503,20986.638489404984,0.7578903931699158,1.0261512459986377,3.707983583340593,0.9802046886294423,0.6074487150730589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5409761964654,260.5409761964654,-12.60902380353457,244.91838208714216,276.1635703059192,123579.23561029976,122939.0094267043,640.2261835954929,0.0,nan,276.1635703059192,3.013570305919245,269.91453266189615,-3.235467338103831,263.66549501853785,-9.484504981462123,257.4164573744767,-15.733542625523285,251.16741973082043,-21.98258026917955,244.91838208714216,-28.231617912857814,1.0,1.0,26022.012520719443,26022.012520719443,275.40530458255097,2.255304582550991,275.40530458255097,275.40530458255097,77367.24509838465,77127.56640457716,239.6786938074947,0.0,8546.071908451686,8546.071908451686,0.8857135474364934,3940.0118858824108,275.40530458255097,2.255304582550991,1.0,0.002,0.14953036484315374,0.004779271609931704,0.0002308486728425638,0.0017691513107761135,0.1154243364212819,0.1154243364212819,0.0,-1.6381322947428556e-11,0.9902806952142897,0.9902806952142897,0.0,0.09248687035684565,0.0009077305919612386,0.0,0.0,0.0,1599821.0432529296,266.3803903025358,0.0,1.0,1285300.1107689142,2594.9255890519603,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1567.1320564120078,0.375,6.173730061729009,3.5
265.0,-29.97362081405241,3.0644870433305913,35.07114111327314,24.446323688048892,4.80978511887044,-26.495280220806492,-39.99562474256379,1.331444525420433,-6.7478478943215805,-6.747847894366316,40.09894670548957,41207.94880505016,25266.762464569532,25266.762464569532,66474.7112696197,77364.68521951055,77127.4644524156,25266.762464569532,102394.22691698514,102394.22691698514,102394.22691698514,130059.93990394723,125795.68718447974,4264.252719467485,0.0,91068.76673370964,54912.03031844523,40174.151572516006,27665.7129869621,67839.8645594781,20969.611957787838,1565.4795056891755,0.0,0.8773360059611086,2.7036449261150017,0.001494314320929203,1.0,1.0,-6.7478478943215805,331132.47459936125,1558803.950159544,4.707493434600603,1558803.950159544,4.707493434600603,0.7579639088885979,0.09336725352516889,3.9197378737023136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197378737023136,1.285510221658364,1.285810316972658,3.049168966269036,6460.823149277814,15243.107769423557,6450.1510924760605,0.000329110851160634,23233.381840325044,2369.1456144886424,19279.933259522055,1966.0060529867035,0.8298375756067856,0.8298375756067856,35447.837772737075,35405.22815468563,1.0015045809737388,0.8,4278.178483717085,4273.035954225843,1.0015045809737388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.454307922570126,3.0644870433305913,-4.118672150576881,7.183159193907472,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9972584988973433,0.00023407407978639355,198.90063235350925,0.0,0.0,0.0,0.0,7.889472957906115e-05,0.00015453763585949464,0.0006057470241908779,0.09336725353675923,0.09336725353675923,0.09336725353675923,0.09248125238045948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490938.3554345359,594.608975563017,0.0,0.09336725353675923,0.09336725352516889,0.09336725352516889,0.375,0.375,0.5,9.361251123003868,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,27665.7129869621,20969.611957787838,0.7579639088885979,1.025732895209202,3.7096982728204675,0.9798768276039008,0.6074297033556338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55065689500844,260.55065689500844,-12.599343104991533,244.91737044268743,276.1839433474182,123644.89240388191,122997.48459957397,647.4078043079417,0.0,nan,276.1839433474182,3.0339433474182442,269.93062876630273,-3.2193712336972453,263.67731418558276,-9.472685814417218,257.4239996044729,-15.72600039552708,251.1706850235866,-21.979314976413377,244.91737044268743,-28.23262955731255,1.0,1.0,26022.012520719443,26022.012520719443,275.42705445593333,2.277054455933353,275.42705445593333,275.42705445593333,77355.03467438625,77127.4644524156,227.57022197064362,0.0,8546.071908451686,8546.071908451686,0.8857560359321149,3939.3365630708254,275.42705445593333,2.277054455933353,1.0,0.002,0.15175077847578233,0.004773860838870158,0.00023428706747056553,0.0017657129326019074,0.11714353373528276,0.11714353373528276,0.0,7.247284369849005e-14,0.9904873987449103,0.9904873987449103,0.0,0.09247908807210109,0.000888165453067798,0.0,0.0,0.0,1599846.6319218269,266.4021521056784,0.0,1.0,1285225.9294921095,2595.225257577106,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1565.4795056891755,0.375,6.173730061729009,3.5
267.5,-29.975269297932808,3.0751227994682204,35.06731930384831,24.46533244745808,4.829350103466489,-26.494807357782904,-39.99518525144083,1.3488881653505236,-6.726618448817192,-6.7266184488192176,40.09358709923709,41193.2824272628,25239.48371434015,25239.48371434015,66432.76614160294,77350.48336371474,77123.62216727072,25239.48371434015,102363.10588161087,102363.10588161087,102363.10588161087,130003.85123021905,125770.20869301661,4233.642537202445,0.0,91060.79376423184,54903.592835791904,40174.667698266596,27640.74534860818,67815.41304687478,20952.684271658298,1563.8464032494762,0.0,0.8774724565564134,2.7057887440488697,0.001494314320929203,1.0,1.0,-6.726618448817192,331410.6316133082,1558572.392793601,4.702843675251046,1558572.392793601,4.702843675251046,0.7580361530559576,0.0933404697504128,3.919129333972541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919129333972541,1.2854285310636118,1.2857286073076841,3.0488893308830685,6460.230635450275,15243.107769423557,6450.561360758184,0.00032926440134299547,23234.955012808936,2369.306033437406,19281.159578872474,1966.1311027590946,0.8298341687445997,0.8298341687445997,35443.43507985676,35405.22815468563,1.0013490972789845,0.8,4277.647125328692,4273.035954225843,1.0013490972789845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.44841928908562,3.0751227994682204,-4.100281241566648,7.175404041034868,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9974295826392447,0.00023403393031604593,198.90198070284345,0.0,0.0,0.0,0.0,7.889865334053744e-05,0.00015453371209801835,0.0006056376041710111,0.09334046971607199,0.09334046971607199,0.09334046971607199,0.09247241135524546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491226.7050566085,594.5147145217705,0.0,0.09334046971607199,0.0933404697504128,0.0933404697504128,0.375,0.375,0.5,9.296146764781454,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27640.74534860818,20952.684271658298,0.7580361530559576,1.0253546522561567,3.711548505084748,0.9796116127123471,0.6074324490037322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5600795763672,260.5600795763672,-12.589920423632805,244.91651016755998,276.20364898522763,123692.31779373848,123062.16518673839,630.1526070000806,0.0,nan,276.20364898522763,3.053648985227653,269.94622122159114,-3.2037787784088323,263.6887934582016,-9.46120654179839,257.43136569456016,-15.71863430543982,251.17393793106277,-21.97606206893721,244.91651016755998,-28.23348983244,1.0,1.0,26022.012520719443,26022.012520719443,275.44783430484864,2.2978343048486636,275.44783430484864,275.44783430484864,77340.2059140825,77123.62216727072,216.58374681178248,0.0,8546.071908451686,8546.071908451686,0.8857945130838732,3938.724980642404,275.44783430484864,2.2978343048486636,1.0,0.002,0.15392625450163494,0.0047685302473343405,0.0002376561283361665,0.0017623438748450451,0.11882806416808325,0.11882806416808325,0.0,3.181211370717474e-12,0.990677244207371,0.990677244207371,0.0,0.09247027934536042,0.0008701904050523708,0.0,0.0,0.0,1599871.588140639,266.4233815511828,0.0,1.0,1285153.5541542924,2595.517679054371,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1563.8464032494762,0.375,6.173730061729009,3.5
270.0,-29.97674808121603,3.0862070980225527,35.0637558619121,24.48351845322179,4.848057999436471,-26.49426747317184,-39.99468303574247,1.365577391889233,-6.707172969255055,-6.707172969262588,40.089234836072976,41179.31365698366,25217.953673259235,25217.953673259235,66397.26733024289,77336.94292229555,77124.84750567251,25217.953673259235,102342.80117893175,102342.80117893175,102342.80117893175,129963.5658902736,125759.58023025554,4203.985660018058,0.0,91053.16844340136,54895.53918004676,40175.14362594955,27620.764711341846,67795.9083372914,20939.236635892263,1562.4909351402655,0.0,0.8775951992749866,2.7077535892277185,0.001494314320929203,1.0,1.0,-6.707172969255055,331665.5755216263,1558384.3759813516,4.69866181779766,1558384.3759813516,4.69866181779766,0.758097643375313,0.0933163225054551,3.9185474279965753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185474279965753,1.2853503831925215,1.2856504411934018,3.048621978284072,6459.664147374434,15243.107769423557,6450.953228585123,0.0003294111417802726,23236.45945761944,2369.459444113886,19282.33089803099,1966.2505440727455,0.8298308497987693,0.8298308497987693,35439.22495027435,35405.22815468563,1.0012004185868362,0.8,4277.139007290333,4273.035954225843,1.0012004185868362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.44377162305379,3.0862070980225527,-4.083076106884124,7.169283204906677,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9975830813720059,0.00023399791936879008,198.9031902640174,0.0,0.0,0.0,0.0,7.89031373257103e-05,0.0001545292281128455,0.0006055301093718867,0.09331632247757254,0.09331632247757254,0.09331632247757254,0.09247228594607715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491511.27050645713,594.4217162450557,0.0,0.09331632247757254,0.0933163225054551,0.0933163225054551,0.375,0.375,0.5,9.232844024901718,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27620.764711341846,20939.236635892263,0.758097643375313,1.0249948087400365,3.712963694790207,0.9793698315820162,0.6074011642725172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56921364163003,260.56921364163003,-12.580786358369949,244.91578947303037,276.2226378102724,123735.89635086885,123125.04527388838,610.8510769804973,0.0,nan,276.2226378102724,3.072637810272397,269.9612681427261,-3.188731857273865,263.6998984754804,-9.450101524519596,257.43852880783635,-15.711471192163629,251.17715914043438,-21.972840859565594,244.91578947303037,-28.234210526969605,1.0,1.0,26022.012520719443,26022.012520719443,275.46742316471085,2.317423164710874,275.46742316471085,275.46742316471085,77327.04058059666,77124.84750567251,202.19307492414373,0.0,8546.071908451686,8546.071908451686,0.8858313052705082,3938.140165136558,275.46742316471085,2.317423164710874,1.0,0.002,0.15604175341559423,0.004763122732034444,0.00024093199475495576,0.0017590680050722446,0.12046599737747787,0.12046599737747787,0.0,-1.727997085698707e-13,0.9909319233456442,0.9909319233456442,0.0,0.09247012293987304,0.0008461995655820567,0.0,0.0,0.0,1599894.4416093389,266.4428270307449,0.0,1.0,1285087.253118353,2595.785600161399,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1562.4909351402655,0.375,6.173730061729009,3.5
272.5,-29.978091129440116,3.097628813025181,35.06046793633616,24.500313063059025,4.865328850665062,-26.493749131418216,-39.9941991205327,1.38098685149954,-6.689461543581388,-6.689461543576275,40.085617860486884,41166.41824202632,25201.757668248745,25201.757668248745,66368.17591027507,77324.45195705588,77127.58851303527,25201.757668248745,102329.34618128401,102329.34618128401,102329.34618128401,129933.82035209757,125758.45773972925,4175.362612368323,0.0,91046.12510965856,54888.09139012538,40175.593021703535,27604.47417081355,67780.06719251709,20928.34440201058,1561.349571423257,0.0,0.8777055791683943,2.7095441994761376,0.001494314320929203,1.0,1.0,-6.689461543581388,331897.9189109921,1558228.1364728196,4.694901798678355,1558228.1364728196,4.694901798678355,0.7581504459207667,0.09329440312960116,3.918009562976753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918009562976753,1.2852782363101531,1.2855782774687392,3.048374626045788,6459.140037662965,15243.107769423557,6451.315451162126,0.0003295468480223961,23237.851681118722,2369.601411401317,19283.413605553586,1966.3609495142161,0.8298277254786764,0.8298277254786764,35435.333348820306,35405.22815468563,1.0010629924888026,0.8,4276.669332222572,4273.035954225843,1.0010629924888026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.440275409458298,3.097628813025181,-4.067049983918315,7.1646787969434955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9977225127922478,0.00023396521823013387,198.90428881432973,0.0,0.0,0.0,0.0,7.89074581395785e-05,0.00015452490729897728,0.0006054300645154892,0.09329440320182922,0.09329440320182922,0.09329440320182922,0.09247747331998757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491789.61530982394,594.3307628216314,0.0,0.09329440320182922,0.09329440312960116,0.09329440312960116,0.375,0.375,0.5,9.171574277048258,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27604.47417081355,20928.34440201058,0.7581504459207667,1.024662367019387,3.7141156535307767,0.9791695207643893,0.6073528685815627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5779297912423,260.5779297912423,-12.57207020875768,244.91517890031972,276.24068068218685,123770.94450279597,123188.04201136495,582.9024914310415,0.0,nan,276.24068068218685,3.0906806821868713,269.9755803258042,-3.1744196741958035,263.71047996958123,-9.439520030418748,257.4453796129341,-15.704620387065859,251.1802792566274,-21.96972074337259,244.91517890031972,-28.23482109968026,1.0,1.0,26022.012520719443,26022.012520719443,275.4854553234067,2.335455323406734,275.4854553234067,275.4854553234067,77315.07792458645,77127.58851303527,187.48941155118519,0.0,8546.071908451686,8546.071908451686,0.8858653120519218,3937.5996107916367,275.4854553234067,2.335455323406734,1.0,0.002,0.1580895194187798,0.004757681453761746,0.0002441026688784112,0.0017558973302993755,0.1220513344392056,0.1220513344392056,0.0,-8.222133911217622e-13,0.9912201978286166,0.9912201978286166,0.0,0.09247529672642597,0.0008191064031751916,0.0,0.0,0.0,1599915.2524442603,266.4605384564186,0.0,1.0,1285026.8581737536,2596.0296897552225,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1561.349571423257,0.375,6.173730061729009,3.5
275.0,-29.97928902944758,3.109297952046456,35.05745679045379,24.515706148836784,4.881154604109709,-26.49324466608491,-39.99373231837524,1.3951102396024249,-6.673180230357843,-6.673180230354329,40.08256811644725,41154.63791027633,25189.88131968202,25189.88131968202,66344.51922995836,77313.02057903298,77130.69270930927,25189.88131968202,102320.57402899128,102320.57402899128,102320.57402899128,129911.47007345966,125763.66402593044,4147.806047529209,0.0,91039.67072199889,54881.288048735274,40175.98074807068,27590.896044468373,67766.87679253906,20919.32615414957,1560.3682613204796,0.0,0.877805920811181,2.711191051422069,0.001494314320929203,1.0,1.0,-6.673180230357843,332111.614546224,1558096.4083958582,4.691484248525127,1558096.4083958582,4.691484248525127,0.7581966935917485,0.09327432072200822,3.9175166608615735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175166608615735,1.2852121179103906,1.2855121436339987,3.0481479331450845,6458.659702608777,15243.107769423557,6451.647142047899,0.0003296711719790269,23239.12789741057,2369.7315492457233,19284.405051807917,1966.4620488961998,0.829824816875193,0.829824816875193,35431.766972532234,35405.22815468563,1.0009370545454428,0.8,4276.238908386899,4273.035954225843,1.0009370545454428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.437711675296885,3.109297952046456,-4.052004484252626,7.161302436299081,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9978468930773802,0.0002339360547775477,198.90526865046257,0.0,0.0,0.0,0.0,7.891162636057917e-05,0.0001545207390779766,0.0006053375697866174,0.09327432076793245,0.09327432076793245,0.09327432076793245,0.09248609533810635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492060.3442892309,594.2423024198026,0.0,0.09327432076793245,0.09327432072200822,0.09327432072200822,0.375,0.375,0.5,9.112457365578987,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27590.896044468373,20919.32615414957,0.7581966935917485,1.0243592600350557,3.7150986953635217,0.9790110208718178,0.6072972498978637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5861451470267,260.5861451470267,-12.563854852973293,244.91466256174505,276.25762773232145,123798.98618688936,123249.5748628419,549.4113240474679,0.0,nan,276.25762773232145,3.1076277323214754,269.98903469827724,-3.16096530172274,263.7204416642261,-9.42955833577389,257.45184862979477,-15.69815137020521,251.18325559579586,-21.96674440420412,244.91466256174505,-28.23533743825493,1.0,1.0,26022.012520719443,26022.012520719443,275.502099867398,2.3520998673980102,275.502099867398,275.502099867398,77303.70591723427,77130.69270930927,173.01320792500337,0.0,8546.071908451686,8546.071908451686,0.8858964753331003,3937.1042441658815,275.502099867398,2.3520998673980102,1.0,0.002,0.16006548567703432,0.00475227878119713,0.00024716197978088417,0.0017528380197189765,0.12358098989044208,0.12358098989044208,0.0,-5.001394264014802e-13,0.9915262153756378,0.9915262153756378,0.0,0.09248393421722624,0.000790386504781983,0.0,0.0,0.0,1599934.3789745818,266.47681976964213,0.0,1.0,1284971.3345188673,2596.2541210893373,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1560.3682613204796,0.375,6.173730061729009,3.5
277.5,-29.980369991826965,3.121119035170982,35.054730149302614,24.529501678794645,4.8953382392832,-26.492799168437777,-39.993315702863015,1.407767419044658,-6.658526807185069,-6.6585268072106345,40.08017045994276,41144.0595986932,25182.588044132663,25182.588044132663,66326.64764282586,77302.77465486624,77134.89893527917,25182.588044132663,102317.48697941183,102317.48697941183,102317.48697941183,129898.00682055803,125776.60712876079,4121.399691797237,0.0,91033.8868567694,54875.171813000896,40176.35004863167,27580.519841146204,67756.86988977788,20912.524358480114,1559.5747560922714,0.0,0.8778948445613692,2.712673918418617,0.001494314320929203,1.0,1.0,-6.658526807185069,332304.0362526093,1557992.851949405,4.688455998063946,1557992.851949405,4.688455998063946,0.7582353225729128,0.0932563252329159,3.9170749162230054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170749162230054,1.2851528693211023,1.285452881213452,3.047944730724718,6458.229141063642,15243.107769423557,6451.944236496867,0.00032978257430889957,23240.272091744362,2369.84822459702,19285.29308699744,1966.5526032842452,0.8298221729447028,0.8298221729447028,35428.57066814864,35405.22815468563,1.0008241874881543,0.8,4275.853148309543,4273.035954225843,1.0008241874881543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.43613728401244,3.121119035170982,-4.038109975243421,7.1592290104144025,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9979591458581731,0.0002339097411024985,198.90615284439937,0.0,0.0,0.0,0.0,7.891534662138857e-05,0.00015451701881716724,0.0006052547385382839,0.09325632489153203,0.09325632489153203,0.09325632489153203,0.09249899103256784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492323.0737332242,594.1564660142649,0.0,0.09325632489153203,0.0932563252329159,0.0932563252329159,0.375,0.375,0.5,9.055657261905228,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,2.5579538487363607e-11,27580.519841146204,20912.524358480114,0.7582353225729128,1.0240865471574736,3.71586044386681,0.9788918489109871,0.6072308190390653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5937662101238,260.5937662101238,-12.55623378987616,244.91421715385803,276.27331526639995,123819.26779885814,123309.60047388912,509.6673249690005,0.0,nan,276.27331526639995,3.1233152663999704,270.0014956439551,-3.1485043560448958,263.7296760214407,-9.420323978559281,257.45785639876215,-15.69214360123783,251.18603677632703,-21.96396322367295,244.91421715385803,-28.235782846141944,1.0,1.0,26022.012520719443,26022.012520719443,275.5172454729168,2.3672454729168066,275.5172454729168,275.5172454729168,77292.71730557253,77134.89893527917,157.8183702933602,0.0,8546.071908451686,8546.071908451686,0.8859244036615443,3936.6602908041205,275.5172454729168,2.3672454729168066,1.0,0.002,0.16196419748259577,0.004746904378238177,0.00025010136461341473,0.0017498986216129785,0.12505068230670735,0.12505068230670735,0.0,-1.3773606821060325e-11,0.9918559439516058,0.9918559439516058,0.0,0.09249684049335175,0.0007594847395641442,0.0,0.0,0.0,1599951.5899160204,266.4914731928149,0.0,1.0,1284921.3580553315,2596.4561542315514,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1559.5747560922714,0.375,6.173730061729009,3.5
