time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
280.0,-29.981304024066407,3.133016234728641,35.05228439460914,24.542483989521884,4.908670289824565,-26.492306592747155,-39.99285822557283,1.4196728577798055,-6.645210723227024,-6.645210723253079,40.07829579994257,41134.15761225707,25178.934416802927,25178.934416802927,66313.09202906,77293.17172061093,77139.57658031446,25178.934416802927,102318.51099711738,102318.51099711738,102318.51099711738,129891.0684628643,125794.90497536524,4096.163487499064,0.0,91028.43893358894,54869.42482237903,40176.682345788795,27572.557465746922,67749.23981153572,20907.391914559106,1558.9244566072357,0.0,0.8779744440103199,2.714022007577719,0.001494314320929203,1.0,1.0,-6.645210723227024,332478.972662094,1557911.887707572,4.685745613425344,1557911.887707572,4.685745613425344,0.7582681418120942,0.09324008546304882,3.916658083864801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916658083864801,1.2850971446352997,1.285397143519027,3.047752537786797,6457.821907290708,15243.107769423557,6452.225038220832,0.000329887907073686,23241.354487539473,2369.958598251133,19286.132422141625,1966.6381916497098,0.8298196403519259,0.8298196403519259,35425.5545539038,35405.22815468563,1.000717685591933,0.8,4275.489135272995,4273.035954225843,1.000717685591933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.43534857954274,3.133016234728641,-4.025174075663093,7.158190310391735,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9980561516159487,0.00023388700631783732,198.90691686033753,0.0,0.0,0.0,0.0,7.891943195330644e-05,0.00015451293348524937,0.0006051743299966663,0.09324008549781507,0.09324008549781507,0.09324008549781507,0.09251475823140932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492576.7708078638,594.0735858976975,0.0,0.09324008549781507,0.09324008546304882,0.09324008546304882,0.375,0.375,0.5,9.001257718911125,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,27572.557465746922,20907.391914559106,0.7582681418120942,1.0238316160161651,3.7164527180590263,0.9788020089011953,0.6071530503764135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60087939682654,260.60087939682654,-12.549120603173435,244.91385198880775,276.28790680482336,123839.67565174834,123363.9731439381,475.70250781026533,0.0,nan,276.28790680482336,3.1379068048233876,270.01309584171776,-3.1369041582822206,263.73828487843224,-9.411715121567738,257.4634739151758,-15.686526084824152,251.18866295200255,-21.961337047997432,244.91385198880775,-28.236148011192228,1.0,1.0,26022.012520719443,26022.012520719443,275.5311089013252,2.381108901325206,275.5311089013252,275.5311089013252,77283.71844133899,77139.57658031446,144.14186102453095,0.0,8546.071908451686,8546.071908451686,0.8859507564725712,3936.241374284125,275.5311089013252,2.381108901325206,1.0,0.002,0.16378279684086264,0.00474162304136559,0.0002529165205224161,0.0017470834800325532,0.12645826026120804,0.12645826026120804,0.0,5.549692649875482e-13,0.9921982081111586,0.9921982081111586,0.0,0.09251264572056832,0.0007274397424804976,0.0,0.0,0.0,1599967.2274617732,266.50478927677295,0.0,1.0,1284875.9390992916,2596.6397830921787,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1558.9244566072357,0.375,6.173730061729009,3.5
282.5,-29.98210283557437,3.144899915464253,35.05013492400184,24.553903110232227,4.920401018153194,-26.49185245005781,-39.99243654599411,1.4301506336470466,-6.633579049149546,-6.63357904913336,40.077179211026305,41125.47472048314,25179.58333383885,25179.58333383885,66305.05805432198,77284.73580204732,77147.03514983557,25179.58333383885,102326.61848367442,102326.61848367442,102326.61848367442,129894.85561596949,125822.6312366723,4072.2243792971844,0.0,91023.65396839332,54864.39289080642,40176.956752874336,27568.237132295068,67745.1938851694,20904.793844614764,1558.4837344141017,0.0,0.8780419512192574,2.7152000039316784,0.001494314320929203,1.0,1.0,-6.633579049149546,332631.83982759196,1557863.6651263072,4.683447218804343,1557863.6651263072,4.683447218804343,0.7582927317512678,0.09322616327961594,3.9162927648489676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162927648489676,1.2850481062768528,1.2853480937128443,3.0475845579007728,6457.465978069256,15243.107769423557,6452.4703076729675,0.00032997994279509313,23242.30067409265,2370.055082428011,19286.865548947488,1966.7129497787205,0.829817401443647,0.829817401443647,35422.91112694888,35405.22815468563,1.0006243455065338,0.8,4275.17010164408,4273.035954225843,1.0006243455065338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.435488660541842,3.144899915464253,-4.013474877382613,7.158374792846866,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9981391218276665,0.00023386756448452183,198.90757027362133,0.0,0.0,0.0,0.0,7.892319778015715e-05,0.00015450916765839866,0.0006051031354034228,0.09322616321299339,0.09322616321299339,0.09322616321299339,0.09253586180292235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492821.4777651437,593.9936616658681,0.0,0.09322616321299339,0.09322616327961594,0.09322616327961594,0.375,0.375,0.5,8.94948511292559,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27568.237132295068,20904.793844614764,0.7582927317512678,1.0236085070714307,3.7167526760662324,0.978741874541115,0.6070611413437289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60740428774204,260.60740428774204,-12.542595712257935,244.91355569176235,276.30125288369476,123852.85866561104,123416.499115686,436.35954992506015,0.0,nan,276.30125288369476,3.151252883694781,270.0237134454134,-3.1262865545865566,263.74617400689044,-9.403825993109535,257.4686345685359,-15.681365431464087,251.19109513015528,-21.9589048698447,244.91355569176235,-28.236444308237623,1.0,1.0,26022.012520719443,26022.012520719443,275.5436133237205,2.3936133237205013,275.5436133237205,275.5436133237205,77274.73991505908,77147.03514983557,127.70476522350509,0.0,8546.071908451686,8546.071908451686,0.8859738521327656,3935.8742286732127,275.5436133237205,2.3936133237205013,1.0,0.002,0.16551376678407892,0.0047364067956881485,0.00025559562369369593,0.0017444043758757394,0.12779781184684796,0.12779781184684796,0.0,-4.3056487195047843e-13,0.9925730293631924,0.9925730293631924,0.0,0.092533775302356,0.0006923879772599422,0.0,0.0,0.0,1599980.884884223,266.51642095085043,0.0,1.0,1284836.2625997402,2596.8002105810874,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1558.4837344141017,0.375,6.173730061729009,3.5
285.0,-29.98281134698263,3.1566756798995024,35.04828622329047,24.563793336879485,4.930557755047589,-26.49147443682341,-39.992086531687505,1.4392208578557044,-6.623815018402354,-6.62381501832987,40.0767125189872,41117.94066630161,25184.76354794063,25184.76354794063,66302.70421424224,77277.42390815241,77155.32750607822,25184.76354794063,102340.09105401885,102340.09105401885,102340.09105401885,129907.30143945868,125857.66840339563,4049.63303606305,0.0,91019.50529903478,54860.02210822426,40177.20354534502,27567.210385439837,67744.41393078485,20904.46988495088,1558.24013513853,0.0,0.8780967997354361,2.7161891666730136,0.001494314320929203,1.0,1.0,-6.623815018402354,332760.2044808346,1557843.5102416507,4.681579976404225,1557843.5102416507,4.681579976404225,0.7583092229017117,0.09321450319625915,3.9159754046500783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159754046500783,1.2850056586002598,1.2853056361270738,3.047438257132424,6457.155984296736,15243.107769423557,6452.683804739571,0.0003300600801499723,23243.124865123624,2370.139126523698,19287.503705966792,1966.7780236846215,0.8298154322144415,0.8298154322144415,35420.61468714776,35405.22815468563,1.0005432590402323,0.8,4274.892945688637,4273.035954225843,1.0005432590402323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.436606907600822,3.1566756798995024,-4.003171810630883,7.159847490530385,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9982127190587848,0.00023385032166155855,198.9081498266585,0.0,0.0,0.0,0.0,7.892632372351724e-05,0.00015450604171503854,0.0006050418592259299,0.09321450149549947,0.09321450149549947,0.09321450149549947,0.09256088565210245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493056.0662204729,593.917058043747,0.0,0.09321450149549947,0.09321450319625915,0.09321450319625915,0.375,0.375,0.5,8.900463876564912,-7.247535904753022e-11,-7.247535904753022e-11,-7.247535904753022e-11,-7.247535904753022e-11,-7.247535904753022e-11,-7.247535904753022e-11,27567.210385439837,20904.46988495088,0.7583092229017117,1.023414698832756,3.716813780701237,0.9787183970915208,0.6069569176332712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61328604351957,260.61328604351957,-12.536713956480412,244.91330619754632,276.31326588943836,123859.81933288755,123466.47017402215,393.3491588653959,0.0,nan,276.31326588943836,3.163265889438378,270.03327395120994,-3.116726048790042,263.75328201270486,-9.39671798729512,257.4732900742946,-15.676709925705381,251.19329813592321,-21.956701864076763,244.91330619754632,-28.236693802453658,1.0,1.0,26022.012520719443,26022.012520719443,275.55434766653764,2.40434766653766,275.55434766653764,275.55434766653764,77267.28434738742,77155.32750607822,111.95684130920563,0.0,8546.071908451686,8546.071908451686,0.8859939155117591,3935.555281673329,275.55434766653764,2.40434766653766,1.0,0.002,0.1671529763167143,0.004731242533185488,0.0002581321598719261,0.0017418678212159891,0.12906607993596303,0.12906607993596303,0.0,-1.891208500567898e-11,0.9929658604495151,0.9929658604495151,0.0,0.09255881937264754,0.0006556838236116104,0.0,0.0,0.0,1599992.347914096,266.5261849815976,0.0,1.0,1284802.9547631969,2596.9348981678672,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1558.24013513853,0.375,6.173730061729009,3.5
287.5,-29.983469489133604,3.1682785927505845,35.046722947811716,24.57252686088907,4.939529915945519,-26.491169548569427,-39.99180008014662,1.4472299751868374,-6.615434097245554,-6.615434097205666,40.07665184029275,41111.251589927895,25193.060176637347,25193.060176637347,66304.31176656524,77270.95379131038,77162.89929058486,25193.060176637347,102355.9594672222,102355.9594672222,102355.9594672222,129924.04454661197,125895.69533496868,4028.349211643285,0.0,91015.84196362841,54856.13976148031,40177.446891275664,27568.085079389773,67745.53197066544,20905.44824343444,1558.1159403829806,0.0,0.878142565821015,2.7170384379740713,0.001494314320929203,1.0,1.0,-6.615434097245554,332870.41687953146,1557840.8897447807,4.680022046863288,1557840.8897447807,4.680022046863288,0.7583206516967549,0.09320448492027907,3.915695133885727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915695133885727,1.2849681791213456,1.2852681478987806,3.047309028744399,6456.882164849493,15243.107769423557,6452.872296399529,0.00033013085015732137,23243.85296904081,2370.213372460607,19288.067120152267,1966.8354759425765,0.8298136778718497,0.8298136778718497,35418.58659804512,35405.22815468563,1.0004716490337842,0.8,4274.648176819585,4273.035954225843,1.0004716490337842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.438397891613694,3.1682785927505845,-3.993927569761809,7.162206162512394,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9982810893843872,0.00023383430570893333,198.90868818132967,0.0,0.0,0.0,0.0,7.89288820792338e-05,0.00015450348335932198,0.0006049885379584914,0.09320448496905656,0.09320448496905656,0.09320448496905656,0.09258727245402062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493279.4529041626,593.8441184833164,0.0,0.09320448496905656,0.09320448492027907,0.09320448492027907,0.375,0.375,0.5,8.85417293901688,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,27568.085079389773,20905.44824343444,0.7583206516967549,1.0232420118973513,3.716762106358669,0.9787259740653559,0.6068481624401373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6185518185943,260.6185518185943,-12.531448181405665,244.91308272743737,276.32402090971584,123864.47949658826,123512.32476898454,352.1547276037117,0.0,nan,276.32402090971584,3.174020909715864,270.0418332734003,-3.108166726599677,263.7596456368622,-9.39035436313776,257.47745800026553,-15.672541999734449,251.19527036388502,-21.954729636114962,244.91308272743737,-28.236917272562607,1.0,1.0,26022.012520719443,26022.012520719443,275.5636145835425,2.4136145835425395,275.5636145835425,275.5636145835425,77261.4395639723,77162.89929058486,98.54027338743617,0.0,8546.071908451686,8546.071908451686,0.8860116338803494,3935.2736095551554,275.5636145835425,2.4136145835425395,1.0,0.002,0.1687010357487699,0.004726214235402064,0.0002605272930167266,0.001739472707472149,0.13026364650836328,0.13026364650836328,0.0,4.888754331910938e-13,0.9933562878101109,0.9933562878101109,0.0,0.09258526114766187,0.0006192237726171955,0.0,0.0,0.0,1600002.1860844991,266.5345659027544,0.0,1.0,1284774.363639178,2597.050520748546,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1558.1159403829806,0.375,6.173730061729009,3.5
290.0,-29.98402294194286,3.1796752576500813,35.04541610133749,24.580002191383414,4.9472133826735085,-26.490899309533933,-39.991548902448244,1.4540897563677588,-6.607882084337859,-6.607882084371356,40.07679272751942,41105.55180634461,25202.9601557052,25202.9601557052,66308.51196204982,77265.42025856054,77169.00983707303,25202.9601557052,102371.96999277823,102371.96999277823,102371.96999277823,129941.60554067043,125933.31509323006,4008.2904474403645,0.0,91012.71148032167,54852.843052124925,40177.63158688527,27569.635547892194,67747.26713477746,20906.87958554556,1558.0399752785834,0.0,0.8781830470570879,2.7178038924045387,0.001494314320929203,1.0,1.0,-6.607882084337859,332969.7533855949,1557846.974168885,4.678644106045343,1557846.974168885,4.678644106045343,0.7583299223969602,0.09319551144652496,3.9154562334134555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154562334134555,1.2849360798159744,1.2852360411000026,3.0471992303105213,6456.6495151435565,15243.107769423557,6453.032380164567,0.00033019096797977507,23244.471666837584,2370.276462078037,19288.545621238773,1966.8842694741602,0.8298121763187825,0.8298121763187825,35416.85784881374,35405.22815468563,1.00041060925891,0.8,4274.439535101779,4273.035954225843,1.00041060925891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.44053498908864,3.1796752576500813,-3.985345397845356,7.165020655495438,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9983385880905453,0.00023382083816375973,198.90914090326714,0.0,0.0,0.0,0.0,7.893112546032955e-05,0.00015450123997822623,0.0006049428431428541,0.09319551091934687,0.09319551091934687,0.09319551091934687,0.09261311032689232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493491.2207105237,593.7749709668403,0.0,0.09319551091934687,0.09319551144652496,0.09319551144652496,0.375,0.375,0.5,8.81049288537439,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,27569.635547892194,20906.87958554556,0.7583299223969602,1.023095443479606,3.7167114609209926,0.9787629046369448,0.60674848661524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62321017639823,260.62321017639823,-12.526789823601746,244.912888494183,276.33353185858056,123865.79358423997,123554.26057333637,311.53301090361055,0.0,nan,276.33353185858056,3.1835318585805794,270.0494031857737,-3.1005968142262645,263.7652745128356,-9.38472548716436,257.48114583995215,-15.668854160047829,251.19701716706427,-21.952982832935703,244.912888494183,-28.237111505816983,1.0,1.0,26022.012520719443,26022.012520719443,275.5718816086718,2.4218816086718107,275.5718816086718,275.5718816086718,77255.2823937548,77169.00983707303,86.27255668176804,0.0,8546.071908451686,8546.071908451686,0.886026736698748,3935.033514580523,275.5718816086718,2.4218816086718107,1.0,0.002,0.170161849668538,0.00472140338533244,0.0002627873245292189,0.0017372126705541993,0.13139366226460944,0.13139366226460944,0.0,-4.91658189855082e-12,0.9937301103788041,0.9937301103788041,0.0,0.09261118587656435,0.0005843255699606106,0.0,0.0,0.0,1600011.0503634657,266.5421179156621,0.0,1.0,1284748.5991413547,2597.1547188244713,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1558.0399752785834,0.375,6.173730061729009,3.5
292.5,-29.98451996920537,3.190803818188841,35.04436946046385,24.586572381109022,4.9539619447999925,-26.490671777778147,-39.99133802773429,1.460113755826426,-6.601751180700205,-6.601751180686377,40.07749465321066,41100.52905490954,25215.829122103685,25215.829122103685,66316.35817701323,77260.55324901243,77176.95029684297,25215.829122103685,102392.77941894665,102392.77941894665,102392.77941894665,129966.63684622607,125977.09039818993,3989.5464480361475,0.0,91009.95478372906,54849.930599282045,40177.80464938557,27573.85742727942,67751.662076665,20910.16457820711,1558.12116676488,0.0,0.8782136633211577,2.7184254317600436,0.001494314320929203,1.0,1.0,-6.601751180700205,333050.4142595368,1557877.288143419,4.677602012917507,1557877.288143419,4.677602012917507,0.7583329475519891,0.09318843766427608,3.915245164086837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915245164086837,1.2849078927468844,1.285207847450796,3.0471018087660746,6456.44309058114,15243.107769423557,6453.174366808239,0.0003302443001305089,23245.020674192074,2370.3324452480792,19288.970028818454,1966.9275470031514,0.8298108355839903,0.8298108355839903,35415.33047582019,35405.22815468563,1.0003566804237882,0.8,4274.255197362492,4273.035954225843,1.0003566804237882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.443312998557839,3.190803818188841,-3.9778753920751773,7.168679210264019,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9983902277410182,0.0002338087442689874,198.9095474711146,0.0,0.0,0.0,0.0,7.893300892284647e-05,0.00015449935651570931,0.000604902858452659,0.09318843751009669,0.09318843751009669,0.09318843751009669,0.09264234717057131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493692.565387164,593.7092446084376,0.0,0.09318843751009669,0.09318843766427608,0.09318843766427608,0.375,0.375,0.5,8.769536140932248,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27573.85742727942,20910.16457820711,0.7583329475519891,1.02296602349422,3.7164325898680386,0.9788152223036589,0.606634993078131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6273211805066,260.6273211805066,-12.522678819493365,244.91271550571298,276.3419268552869,123866.48142183608,123591.55331717369,274.9281046623755,0.0,nan,276.3419268552869,3.1919268552869084,270.05608458539336,-3.093915414606613,263.77024231546886,-9.379757684531114,257.48440004555744,-15.665599954442541,251.19855777561995,-21.95144222438003,244.91271550571298,-28.237284494286996,1.0,1.0,26022.012520719443,26022.012520719443,275.57894164797074,2.4289416479707597,275.57894164797074,275.57894164797074,77250.57337532443,77176.95029684297,73.62307848145429,0.0,8546.071908451686,8546.071908451686,0.8860400799550978,3934.821389907271,275.57894164797074,2.4289416479707597,1.0,0.002,0.17153175537926238,0.004716722995157139,0.00026490625774133796,0.0017350937468108055,0.13245312887066898,0.13245312887066898,0.0,4.552143384461971e-12,0.9941198469455762,0.9941198469455762,0.0,0.0926404753879075,0.0005479622763685747,0.0,0.0,0.0,1600018.2459996648,266.5482488192998,0.0,1.0,1284727.6821035093,2597.239317006732,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1558.12116676488,0.375,6.173730061729009,3.5
295.0,-29.984960959628292,3.201630534664459,35.04356370098166,24.59222258711236,4.959765987561633,-26.490488264951946,-39.99116759570313,1.465293292732962,-6.596551062466801,-6.596551062471929,40.07847083821685,41096.19861702038,25230.317612626197,25230.317612626197,66326.51622964657,77256.36233312776,77184.52424625923,25230.317612626197,102414.84185888543,102414.84185888543,102414.84185888543,129994.01960740214,126021.96423364457,3972.05537375757,0.0,91007.58329990688,54847.41958320003,40177.95968522983,27579.177748516708,67757.13743374654,20914.200536732853,1558.2731755562068,0.0,0.8782381752094249,2.718952697846645,0.001494314320929203,1.0,1.0,-6.596551062466801,333118.8413480637,1557919.4472585954,4.676767729360532,1557919.4472585954,4.676767729360532,0.7583329977217208,0.0931825752674492,3.9150634652728193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150634652728193,1.2848836580155547,1.285183607062001,3.0470178687768974,6456.265231816596,15243.107769423557,6453.296665711893,0.00033029024521989475,23245.49374669334,2370.3806852180246,19289.335588425718,1966.9648237089853,0.8298096740220722,0.8298096740220722,35414.01562515014,35405.22815468563,1.0003102558412118,0.8,4274.096508816185,4273.035954225843,1.0003102558412118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4464406128991625,3.201630534664459,-3.9711676494510195,7.172798184115479,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9984360477433127,0.0002337980143707399,198.90990820226992,0.0,0.0,0.0,0.0,7.893453119518921e-05,0.00015449783424336658,0.0006048688263099803,0.09318257524143225,0.09318257524143225,0.09318257524143225,0.0926719424421965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493882.40346051997,593.6472807348752,0.0,0.09318257524143225,0.0931825752674492,0.0931825752674492,0.375,0.375,0.5,8.731238680237338,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27579.177748516708,20914.200536732853,0.7583329977217208,1.0228542947174124,3.7160890321056077,0.9788860442119646,0.6065220606051217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63092165665444,260.63092165665444,-12.51907834334554,244.91255832071158,276.349284992612,123865.7830921561,123624.99711659791,240.78597555822847,0.0,nan,276.349284992612,3.1992849926120357,270.0619396581842,-3.088060341815776,263.7745943239002,-9.375405676099774,257.48724898944846,-15.662751010551517,251.19990365507016,-21.95009634492982,244.91255832071158,-28.237441679288395,1.0,1.0,26022.012520719443,26022.012520719443,275.58502801538805,2.4350280153880703,275.58502801538805,275.58502801538805,77246.46915503463,77184.52424625923,61.944908775403746,0.0,8546.071908451686,8546.071908451686,0.8860515663846427,3934.6387825991833,275.58502801538805,2.4350280153880703,1.0,0.002,0.1728128095631196,0.004712250896491992,0.0002668875138447603,0.0017331124858887533,0.13344375692238014,0.13344375692238014,0.0,-2.6648648565608113e-13,0.9945008852533324,0.9945008852533324,0.0,0.09267015359366351,0.0005124216737856976,0.0,0.0,0.0,1600024.3487854002,266.5534489375332,0.0,1.0,1284709.9400956193,2597.3110770222165,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1558.2731755562068,0.375,6.173730061729009,3.5
297.5,-29.98534288627677,3.2121224872677576,35.04298232187906,24.596919875498884,4.964596170699084,-26.490348980569735,-39.99103760635478,1.4696022657227221,-6.592299370012142,-6.592299370102591,40.079718594656285,41092.592616063426,25246.386282728643,25246.386282728643,66338.97889879206,77252.87141814038,77191.85581108801,25246.386282728643,102438.24209381666,102438.24209381666,102438.24209381666,130023.89249701446,126068.10069395197,3955.7918030624874,0.0,91005.61506056332,54845.336261361386,40178.08755466881,27585.65040319779,67763.7379578666,20919.024183707323,1558.499190405571,0.0,0.8782565005133632,2.719383858297941,0.001494314320929203,1.0,1.0,-6.592299370012142,333174.7965440235,1557973.336157697,4.676144031056193,1557973.336157697,4.676144031056193,0.7583299243610491,0.09317792249237099,3.9149130611123124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149130611123124,1.2848634972953015,1.2851634416353381,3.046948620887269,6456.1185038479925,15243.107769423557,6453.397531285038,0.0003303281437848994,23245.88404389921,2370.420484456895,19289.637082373774,1966.9955675356798,0.8298087113377073,0.8298087113377073,35412.92722680356,35405.22815468563,1.0002718271348547,0.8,4273.965150666277,4273.035954225843,1.0002718271348547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.449909338849622,3.2121224872677576,-3.9652439044106065,7.177366391678364,3.5,3.5,1.0,0.6,0.0002334323654385558,0.998475732705461,0.00023378872194124292,198.9102206201825,0.0,0.0,0.0,0.0,7.89356922580359e-05,0.0001544966731805199,0.0006048410437328177,0.09317792243650667,0.09317792243650667,0.09317792243650667,0.09270201570298704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494060.9840379798,593.5889994755182,0.0,0.09317792243650667,0.09317792249237099,0.09317792249237099,0.375,0.375,0.5,8.69554567519191,9.043787940754555e-11,9.043787940754555e-11,9.043787940754555e-11,9.043787940754555e-11,9.043787940754555e-11,9.043787940754555e-11,27585.65040319779,20919.024183707323,0.7583299243610491,1.0227612889774875,3.715673047498169,0.9789746094000834,0.6064097680327719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6340305801371,260.6340305801371,-12.51596941986287,244.9124139442346,276.3556472160672,123863.04889318948,123655.13608152531,207.9128116641963,0.0,nan,276.3556472160672,3.2056472160672342,270.06700056160327,-3.082999438396712,263.7783539073355,-9.371646092664491,257.4897072530024,-15.660292746997584,251.20106059857972,-21.94893940142026,244.9124139442346,-28.237586055765377,1.0,1.0,26022.012520719443,26022.012520719443,275.5901375948554,2.4401375948554005,275.5901375948554,275.5901375948554,77242.89314799127,77191.85581108801,51.03733690326044,0.0,8546.071908451686,8546.071908451686,0.8860610743949122,3934.487626417874,275.5901375948554,2.4401375948554005,1.0,0.002,0.17400685033667837,0.004707977096695314,0.0002687339060598835,0.0017312660936193113,0.13436695302994173,0.13436695302994173,0.0,-3.208054481784739e-13,0.9948741472585355,0.9948741472585355,0.0,0.09270030618291951,0.0004776163094514853,0.0,0.0,0.0,1600029.3382263044,266.55770062998783,0.0,1.0,1284695.4335852652,2597.369752749026,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,1558.499190405571,0.375,6.173730061729009,3.5
300.0,-29.985728541996775,3.2222395179942183,35.042610236861556,24.60061985710638,4.968408148504506,-26.49031487301005,-39.99100617421789,1.472994478943061,-6.589171169654264,-6.589171169657155,40.08122292317179,41089.700419202265,25264.382520702282,25264.382520702282,66354.08293990455,77250.08498085597,77198.37668802535,25264.382520702282,102462.75920872763,102462.75920872763,102462.75920872763,130056.14923083322,126115.42240905068,3940.7268217825454,0.0,91004.06271491345,54843.678150998225,40178.20507101692,27593.3900221056,67771.59509312252,20924.706366403334,1558.809000893413,0.0,0.8782677488246311,2.7197011208679296,0.001494314320929203,1.0,1.0,-6.589171169654264,333215.97052900074,1558038.3079254532,4.675761205118627,1558038.3079254532,4.675761205118627,0.7583231473059362,0.09317453576911548,3.9147941782591427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147941782591427,1.2848476263339124,1.28514756696896,3.0468937312273536,6456.002199245209,15243.107769423557,6453.477465363177,0.00033035818123281364,23246.193432161934,2370.4520332796556,19289.876010682518,1967.0199314426964,0.8298079454158843,0.8298079454158843,35412.06692619476,35405.22815468563,1.000241452215438,0.8,4273.861321496845,4273.035954225843,1.000241452215438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.453794166733438,3.2222395179942183,-3.960243074955969,7.182482592950187,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9985158068718416,0.0002337793391271938,198.91053608949005,0.0,0.0,0.0,0.0,7.893597301176602e-05,0.00015449639242678977,0.0006048215776344366,0.09317453580110201,0.09317453580110201,0.09317453580110201,0.09273244880781882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494228.5603449311,593.5343188612164,0.0,0.09317453580110201,0.09317453576911548,0.09317453576911548,0.375,0.375,0.5,8.662389150615065,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27593.3900221056,20924.706366403334,0.7583231473059362,1.0226863133028026,3.7151820569865435,0.9790839783058046,0.6062967879499129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6366410169456,260.6366410169456,-12.513358983054388,244.91225835435534,276.36102367954896,123857.48584532378,123682.90989176244,174.5759535613593,0.0,nan,276.36102367954896,3.211023679548987,270.07127061443634,-3.0787293855636335,263.78151754950824,-9.36848245049174,257.49176448444854,-15.65823551555144,251.2020114193761,-21.94798858062387,244.91225835435534,-28.237741645644633,1.0,1.0,26022.012520719443,26022.012520719443,275.59402882152,2.444028821520021,275.59402882152,275.59402882152,77240.53596667595,77198.37668802535,42.15927865059348,0.0,8546.071908451686,8546.071908451686,0.8860685896969831,3934.3681491504385,275.59402882152,2.444028821520021,1.0,0.002,0.17511618269909804,0.004703862140284544,0.0002704488825989083,0.0017295511175576355,0.13522444129945416,0.13522444129945416,0.0,1.5654361487649204e-13,0.9952376157133174,0.9952376157133174,0.0,0.0927308028240497,0.00044373294506578427,0.0,0.0,0.0,1600033.0090640327,266.5608288303457,0.0,1.0,1284684.7601382802,2597.412925779603,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,1558.809000893413,0.375,6.173730061729009,3.5
302.5,-29.98608747763378,3.2319860282359194,35.04240677499534,24.603650613594823,4.971533060044122,-26.490325423808493,-39.991015289537586,1.4757710056654165,-6.586331447439818,-6.586331447448526,40.08262760299042,41087.29814221747,25282.167499887444,25282.167499887444,66369.46564210491,77247.78416478235,77202.12776036504,25282.167499887444,102484.29526025249,102484.29526025249,102484.29526025249,130084.62329066372,126157.9234571268,3926.6998335369194,0.0,91002.78905483261,54842.303030090254,40178.31780526928,27600.328030411223,67778.64583568051,20929.806943738768,1559.0848860517265,0.0,0.8782778100375533,2.7199891512528396,0.001494314320929203,1.0,1.0,-6.586331447439818,333253.35097157926,1558098.97772781,4.675418786293581,1558098.97772781,4.675418786293581,0.7583173258186429,0.09317142347044378,3.9146963632758216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146963632758216,1.2848346362428673,1.2851345738454494,3.0468484058954353,6455.906160305765,15243.107769423557,6453.543459560756,0.00033038298274604356,23246.44892220489,2370.4780860135616,19290.073271755413,1967.0400464741185,0.829807311056857,0.829807311056857,35411.35908016602,35405.22815468563,1.0002164601988692,0.8,4273.775891980117,4273.035954225843,1.0002164601988692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.457633390417452,3.2319860282359194,-3.9555527066290255,7.187538734864945,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9985531060660813,0.00023377060671133493,198.91082970246595,0.0,0.0,0.0,0.0,7.893589159308905e-05,0.00015449647384546675,0.0006048067843017868,0.09317142354236446,0.09317142354236446,0.09317142354236446,0.09275974622448478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494384.6393102895,593.4833837324339,0.0,0.09317142354236446,0.09317142347044378,0.09317142347044378,0.375,0.375,0.5,8.631513352012012,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27600.328030411223,20929.806943738768,0.7583173258186429,1.0226236534180875,3.714809170082975,0.9792090830939298,0.6061982743330054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6388130791951,260.6388130791951,-12.511186920804903,244.91209235251017,276.3655338058676,123852.07067850069,123706.81152911103,145.25914938965593,0.0,nan,276.3655338058676,3.215533805867608,270.07484551516455,-3.075154484835423,263.7841572245743,-9.365842775425676,257.49346893389804,-15.656531066101934,251.20278064315588,-21.9472193568441,244.91209235251017,-28.237907647489806,1.0,1.0,26022.012520719443,26022.012520719443,275.5973074672926,2.447307467292603,275.5973074672926,275.5973074672926,77238.28089066278,77202.12776036504,36.153130297738244,0.0,8546.071908451686,8546.071908451686,0.8860747731424891,3934.2698450922007,275.5973074672926,2.447307467292603,1.0,0.002,0.17614922149058088,0.00470001645699621,0.0002720458916523343,0.001727954108783446,0.13602294582616717,0.13602294582616717,0.0,4.357803180810027e-13,0.9955649972787253,0.9955649972787253,0.0,0.09275820795380732,0.0004132155166364582,0.0,0.0,0.0,1600036.341261903,266.56366855256016,0.0,1.0,1284675.0708183849,2597.4521190125706,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1559.0848860517265,0.375,6.173730061729009,3.5
305.0,-29.98639595405446,3.2413605438979767,35.04235661731759,24.60625619804489,4.974225869604393,-26.490333771658406,-39.99102405561132,1.4781636873715418,-6.583891203602093,-6.583891203478398,40.08417434804895,41085.24988202965,25300.023249494167,25300.023249494167,66385.27313152382,77245.80547569548,77206.32500101798,25300.023249494167,102506.34825051215,102506.34825051215,102506.34825051215,130113.98973747987,126200.28880919286,3913.700928287016,0.0,91001.70004607871,54841.144453055036,40178.39510335964,27607.64148696773,67786.03659032736,20935.165361188887,1559.385671315099,0.0,0.8782851616980167,2.720236682163292,0.001494314320929203,1.0,1.0,-6.583891203602093,333285.4755476377,1558165.7855628948,4.6751685863375725,1558165.7855628948,4.6751685863375725,0.7583105340987348,0.09316900131321486,3.914613479471986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914613479471986,1.2848234421967497,1.2851233771861432,3.0468104417357966,6455.825718807066,15243.107769423557,6453.59872769909,0.00033040375490493826,23246.662926821904,2370.4999084113233,19290.238471919438,1967.0568922026828,0.8298067784026946,0.8298067784026946,35410.759282055216,35405.22815468563,1.000195283142672,0.8,4273.703502702423,4273.035954225843,1.000195283142672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.461487891233689,3.2413605438979767,-3.9512544524045574,7.1926149963025345,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9985851629358465,0.00023376310213969452,198.91108203998584,0.0,0.0,0.0,0.0,7.893581329397472e-05,0.0001544965521445811,0.0006047942855571237,0.09316900130406283,0.09316900130406283,0.09316900130406283,0.09278686166879233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494530.7067778367,593.4357218010779,0.0,0.09316900130406283,0.09316900131321486,0.09316900131321486,0.375,0.375,0.5,8.602852879466067,-1.2369127944111824e-10,-1.2369127944111824e-10,-1.2369127944111824e-10,-1.2369127944111824e-10,-1.2369127944111824e-10,-1.2369127944111824e-10,27607.64148696773,20935.165361188887,0.7583105340987348,1.0225707068770944,3.7144001878464232,0.9793355161436976,0.606101963599569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6406351786965,260.6406351786965,-12.50936482130345,244.91192906132187,276.3693412960675,123848.37473909954,123726.51974878614,121.85499031341364,0.0,nan,276.3693412960675,3.219341296067512,270.07785884911044,-3.0721411508895358,263.7863764021875,-9.363623597812477,257.4948939552322,-15.655106044767763,251.2034115082598,-21.946588491740187,244.91192906132187,-28.238070938678106,1.0,1.0,26022.012520719443,26022.012520719443,275.6002388422405,2.4502388422405375,275.6002388422405,275.6002388422405,77235.96657413155,77206.32500101798,29.641573113578488,0.0,8546.071908451686,8546.071908451686,0.8860800126817701,3934.186546869346,275.6002388422405,2.4502388422405375,1.0,0.002,0.17710817531662812,0.004696411738926543,0.00027352827693246295,0.001726471723030374,0.13676413846623148,0.13676413846623148,0.0,-3.716298102585114e-14,0.9958829489962348,0.9958829489962348,0.0,0.09278541978283848,0.000383581530376377,0.0,0.0,0.0,1600039.2046107072,266.5661087963979,0.0,1.0,1284666.7444213016,2597.4857999151686,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1559.385671315099,0.375,6.173730061729009,3.5
307.5,-29.986684422978747,3.2503408462927643,35.042455503848366,24.608269810583465,4.9763115580680575,-26.49038482488468,-39.99107308974487,1.4800119623745447,-6.582259367161043,-6.582259367146307,40.08597345652524,41083.63863405022,25318.945549605603,25318.945549605603,66402.58418365582,77244.25460586739,77211.27172073643,25318.945549605603,102530.21727034204,102530.21727034204,102530.21727034204,130146.35042092373,126244.6068998834,3901.743521040328,0.0,91000.85762548429,54840.24166311237,40178.46218041325,27616.133150581696,67794.59533099494,20941.334045478325,1559.759289240619,0.0,0.8782871654146116,2.720402220613421,0.001494314320929203,1.0,1.0,-6.582259367161043,333306.9592072623,1558243.4963364936,4.675100394071045,1558243.4963364936,4.675100394071045,0.7583007342589244,0.09316764153819579,3.914549255522061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914549255522061,1.2848147952647029,1.2851147282355175,3.04678096014264,6455.763250848861,15243.107769423557,6453.641641838153,0.000330419884929706,23246.829120137878,2370.5168554132024,19290.36674515291,1967.0699724322692,0.8298063639329792,0.8298063639329792,35410.29451636144,35405.22815468563,1.0001788737341528,0.8,4273.647410406927,4273.035954225843,1.0001788737341528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.46557262712163,3.2503408462927643,-3.9476536240997318,7.197994470392496,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9986151416310612,0.00023375608450847772,198.91131801170607,0.0,0.0,0.0,0.0,7.893537531937774e-05,0.00015449699011917806,0.0006047860776514277,0.09316764108825475,0.09316764108825475,0.09316764108825475,0.09281495234494787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494667.3272367904,593.391155133497,0.0,0.09316764108825475,0.09316764153819579,0.09316764153819579,0.375,0.375,0.5,8.576401198708274,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27616.133150581696,20941.334045478325,0.7583007342589244,1.0225288974369517,3.7138870817369534,0.9794672253659327,0.6060016795360564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6421274604224,260.6421274604224,-12.50787253957759,244.91176345943666,276.3724914614076,123843.72158922286,123743.9235389427,99.7980502801423,0.0,nan,276.3724914614076,3.2224914614076283,270.0803458609864,-3.0696541390135508,263.788200260655,-9.361799739344974,257.49605466023365,-15.653945339766324,251.20390905981455,-21.946090940185428,244.91176345943666,-28.23823654056332,1.0,1.0,26022.012520719443,26022.012520719443,275.6024495082117,2.452449508211714,275.6024495082117,275.6024495082117,77234.36638617734,77211.27172073643,23.094665440905374,0.0,8546.071908451686,8546.071908451686,0.8860840726163256,3934.122001799671,275.6024495082117,2.452449508211714,1.0,0.002,0.17799333468799897,0.004692976096134029,0.0002748962507679168,0.0017251037487662456,0.1374481253839584,0.1374481253839584,0.0,-4.658374380683838e-13,0.9961997132534999,0.9961997132534999,0.0,0.09281357778485551,0.00035406375334028,0.0,0.0,0.0,1600041.119338066,266.56774063283893,0.0,1.0,1284661.1763408459,2597.5083235718066,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1559.759289240619,0.375,6.173730061729009,3.5
310.0,-29.98694532417471,3.2589219368988034,35.04268495484313,24.60964723667132,4.97773780870274,-26.490477010879484,-39.99115837560964,1.4812694981533663,-6.581119873457737,-6.58111987348167,40.08783514299699,41082.479830441356,25338.107661729715,25338.107661729715,66420.58749217106,77243.16686748932,77215.48904840366,25338.107661729715,102553.59671013337,102553.59671013337,102553.59671013337,130178.38461574471,126287.63168574475,3890.752929999953,0.0,91000.27421617943,54839.58718993533,40178.54114027122,27624.787905611345,67803.32904588256,20947.600633524195,1560.1501749304136,0.0,0.8782862592990865,2.7205178190368198,0.001494314320929203,1.0,1.0,-6.581119873457737,333321.96165941714,1558323.9131909255,4.675131231776426,1558323.9131909255,4.675131231776426,0.7582900076951964,0.09316688128259602,3.9145038709012976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145038709012976,1.2848089121015176,1.28510884369894,3.0467595873836824,6455.71796453729,15243.107769423557,6453.672749770632,0.00033043157795149136,23246.949605194033,2370.5291414697203,19290.459728844835,1967.0794541300888,0.8298060630085762,0.8298060630085762,35409.96608321706,35405.22815468563,1.000167277829767,0.8,4273.60777200583,4273.035954225843,1.000167277829767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.469709130962131,3.2589219368988034,-3.9445201844173923,7.203442121316195,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9986422562280223,0.0002337497376891046,198.91153143311104,0.0,0.0,0.0,0.0,7.893461354840112e-05,0.00015449775189015468,0.0006047820478195587,0.09316688118779881,0.09316688118779881,0.09316688118779881,0.09284206157077828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494794.152114959,593.3497892249867,0.0,0.09316688118779881,0.09316688128259602,0.09316688128259602,0.375,0.375,0.5,8.552039716681469,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,27624.787905611345,20947.600633524195,0.7582900076951964,1.0224980465819877,3.7133778141471985,0.9796065831402496,0.6059065300855775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6432948825411,260.6432948825411,-12.506705117458864,244.91159394976881,276.3749958153454,123837.39730924265,123759.32462124855,78.07268799407254,0.0,nan,276.3749958153454,3.2249958153454372,270.08231544214345,-3.0676845578565235,263.78963506905285,-9.360364930947128,257.49695469601926,-15.653045303980718,251.20427432291686,-21.945725677083118,244.91159394976881,-28.238406050231163,1.0,1.0,26022.012520719443,26022.012520719443,275.6040824832924,2.4540824832924386,275.6040824832924,275.6040824832924,77232.83018642894,77215.48904840366,17.341138025280088,0.0,8546.071908451686,8546.071908451686,0.8860869416106165,3934.076390255804,275.6040824832924,2.4540824832924386,1.0,0.002,0.1788086121147916,0.004689748266111676,0.00027615602708028534,0.0017238439704794634,0.13807801354014265,0.13807801354014265,0.0,-2.4402511261678583e-12,0.9964997113940388,0.9964997113940388,0.0,0.09284077030958961,0.00032611097300640955,0.0,0.0,0.0,1600042.45634898,266.56888012654224,0.0,1.0,1284657.2881802586,2597.5240518873516,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,1560.1501749304136,0.375,6.173730061729009,3.5
312.5,-29.987200367370733,3.2670980889150565,35.04303442230184,24.61073122629898,4.978872924360545,-26.490593038114284,-39.9912660481408,1.4822655970826837,-6.580492094468184,-6.580492094458393,40.08982356948349,41081.550317901776,25357.54472218663,25357.54472218663,66439.0950400884,77242.28824478459,77219.93063009233,25357.54472218663,102577.47535227897,102577.47535227897,102577.47535227897,130211.40630862491,126330.70055632314,3880.7057523017766,0.0,90999.82188408783,54839.0839649899,40178.597687886584,27633.93095634594,67812.52864423252,20954.197249360357,1560.5743970043286,0.0,0.8782820939497056,2.720581507102664,0.001494314320929203,1.0,1.0,-6.580492094468184,333330.2271571739,1558409.8081331404,4.675272991063932,1558409.8081331404,4.675272991063932,0.7582778317881109,0.09316682149810179,3.9144695332683193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144695332683193,1.2848042520635612,1.2851041825731233,3.0467439121416175,6455.684750580333,15243.107769423557,6453.69556351031,0.00033044015360797865,23247.03797301216,2370.5381524794057,19290.527920639426,1967.0864077579427,0.8298058420618615,0.8298058420618615,35409.71759287943,35405.22815468563,1.0001585044633239,0.8,4273.577781854592,4273.035954225843,1.0001585044633239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4739049875935555,3.2670980889150565,-3.941869849162166,7.2089679380772225,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9986687627900926,0.00023374353352796344,198.91174006301978,0.0,0.0,0.0,0.0,7.893365183004771e-05,0.0001544987136085081,0.0006047805073496524,0.09316682135721091,0.09316682135721091,0.09316682135721091,0.09286903996072227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494911.792297104,593.3114284779894,0.0,0.09316682135721091,0.09316682149810179,0.09316682149810179,0.375,0.375,0.5,8.529706111032706,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27633.93095634594,20954.197249360357,0.7582778317881109,1.0224734729924987,3.712820775627287,0.9797466097843127,0.6058106243675044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6442025239366,260.6442025239366,-12.505797476063378,244.9114187167298,276.3769863311525,123832.54684718665,123771.84728751655,60.699559670102694,0.0,nan,276.3769863311525,3.2269863311525455,270.0838728082295,-3.0661271917704767,263.7907592853523,-9.359240714647683,257.4976457625173,-15.652354237482655,251.20453223963813,-21.94546776036185,244.9114187167298,-28.23858128327018,1.0,1.0,26022.012520719443,26022.012520719443,275.6052299843279,2.4552299843279,275.6052299843279,275.6052299843279,77232.1205088598,77219.93063009233,12.189878767472692,0.0,8546.071908451686,8546.071908451686,0.8860891122644295,3934.0418809346606,275.6052299843279,2.4552299843279,1.0,0.002,0.1795560978969122,0.004686716354107922,0.00027731081855631167,0.0017226891804956676,0.13865540927815584,0.13865540927815584,0.0,-9.480207417700282e-13,0.9967907640462236,0.9967907640462236,0.0,0.09286782718485101,0.0002989943132507785,0.0,0.0,0.0,1600043.1929378454,266.5695079055318,0.0,1.0,1284655.1460730492,2597.5327171587564,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1560.5743970043286,0.375,6.173730061729009,3.5
