time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
315.0,-29.987473507343278,3.2748774799575116,35.043484713083316,24.6117012918927,4.979894089413718,-26.490736747687162,-39.991396631207294,1.4831573285970834,-6.580108626721483,-6.580108626707498,40.09180743214595,41080.68080168577,25376.5892246624,25376.5892246624,66457.27002634817,77241.48230089828,77223.75699377,25376.5892246624,102600.3462184324,102600.3462184324,102600.3462184324,130243.19129459801,126371.66397617543,3871.5273184225766,0.0,90999.41745363071,54838.615949852145,40178.66833753174,27642.845076165613,67821.51341369735,20960.62282289219,1560.9917545747307,0.0,0.8782766202443549,2.7206204104161085,0.001494314320929203,1.0,1.0,-6.580108626721483,333335.2760702685,1558495.5094948257,4.675459278922188,1558495.5094948257,4.675459278922188,0.7582657561165796,0.09316711172168587,3.9144388766430733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144388766430733,1.284800080315137,1.2851000098508272,3.0467299439169837,6455.655153588475,15243.107769423557,6453.715891796475,0.0003304477952007213,23247.116718723573,2370.5461823072683,19290.588683247144,1967.0926038195657,0.8298056450032884,0.8298056450032884,35409.49574043516,35405.22815468563,1.0001506716052067,0.8,4273.55100661488,4273.035954225843,1.0001506716052067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.478016103170023,3.2748774799575116,-3.9395046734646346,7.214382153422147,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9986971509862599,0.00023373688931427358,198.91196349690165,0.0,0.0,0.0,0.0,7.89324854920296e-05,0.00015449987994652618,0.0006047803364993697,0.09316711175934984,0.09316711175934984,0.09316711175934984,0.09289462610990733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495020.2416104141,593.2760691942614,0.0,0.09316711175934984,0.09316711172168587,0.09316711172168587,0.375,0.375,0.5,8.509269686665679,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27642.845076165613,20960.62282289219,0.7582657561165796,1.022450033848221,3.7122832777455557,0.97988479880967,0.6057175479276321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6449195836283,260.6449195836283,-12.505080416371698,244.91123162944837,276.3786075378051,123829.78721865648,123781.83303186184,47.95418679460333,0.0,nan,276.3786075378051,3.2286075378051464,270.0851323561645,-3.0648676438354983,263.791657174532,-9.358342825467957,257.498181992724,-15.65181800727595,251.20470681109558,-21.9452931889044,244.91123162944837,-28.23876837055161,1.0,1.0,26022.012520719443,26022.012520719443,275.6060611856947,2.4560611856947503,275.6060611856947,275.6060611856947,77232.16863441601,77223.75699377,8.411640646008891,0.0,8546.071908451686,8546.071908451686,0.8860910502205293,3934.011071026289,275.6060611856947,2.4560611856947503,1.0,0.002,0.18024011963906253,0.004683908661147681,0.00027836745774318815,0.001721632542366319,0.13918372887159408,0.13918372887159408,0.0,1.0950702150624991e-13,0.9970632480589909,0.9970632480589909,0.0,0.09289350302549901,0.0002736086961868693,0.0,0.0,0.0,1600043.642867431,266.5698913732785,0.0,1.0,1284653.8376008407,2597.5380102229237,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1560.9917545747307,0.375,6.173730061729009,3.5
317.5,-29.987730068254617,3.282280221568609,35.04400572386384,24.612121015694015,4.980347884287416,-26.490922273005054,-39.99157118434084,1.483540088863569,-6.579726924395004,-6.5797269243551755,40.09360930729993,41080.22928385387,25394.668400753744,25394.668400753744,66474.89768460761,77241.0735244745,77225.43907387974,25394.668400753744,102620.10747463348,102620.10747463348,102620.10747463348,130270.78059857141,126407.68371266715,3863.096885904268,0.0,90999.23923793723,54838.394996630785,40178.71582367383,27650.673123937926,67829.38894761176,20966.273209988834,1561.356173198044,0.0,0.8782718299027079,2.720659135061669,0.001494314320929203,1.0,1.0,-6.579726924395004,333340.3017987282,1558573.352221031,4.675622310926274,1558573.352221031,4.675622310926274,0.7582554361701153,0.09316733298623024,3.9144249565525726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144249565525726,1.2847982896728833,1.285098218790558,3.0467233557333007,6455.64119401781,15243.107769423557,6453.725479388242,0.00033045139933643095,23247.153859881404,2370.5499696513493,19290.617341200537,1967.0955261175363,0.829805552003128,0.829805552003128,35409.39500496301,35405.22815468563,1.0001471149810515,0.8,4273.538848910585,4273.035954225843,1.0001471149810515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.481918834813099,3.282280221568609,-3.9372417118368617,7.2195219334054705,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9987238168673783,0.00023373064854981178,198.91217336924183,0.0,0.0,0.0,0.0,7.893092644833392e-05,0.00015450143899022186,0.0006047842886066091,0.09316733299300488,0.09316733299300488,0.09316733299300488,0.09291712841567865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495119.73174799763,593.2436275310165,0.0,0.09316733299300488,0.09316733298623024,0.09316733298623024,0.375,0.375,0.5,8.49050433854831,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,27650.673123937926,20966.273209988834,0.7582554361701153,1.0224375877053007,3.71187136982838,0.9800309086662966,0.6056405626119131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64541577091865,260.64541577091865,-12.504584229081331,244.91103241514358,276.3797991267003,123824.47649091472,123791.29339845777,33.183092456946255,0.0,nan,276.3797991267003,3.2297991267003,270.0860457843936,-3.0639542156063726,263.7922924421249,-9.357707557875074,257.49853909971455,-15.651460900285429,251.2047857574348,-21.945214242565186,244.91103241514358,-28.238967584856397,1.0,1.0,26022.012520719443,26022.012520719443,275.6066397129893,2.456639712989329,275.6066397129893,275.6066397129893,77231.41711680089,77225.43907387974,5.978042921153246,0.0,8546.071908451686,8546.071908451686,0.8860919301770673,3933.9970813353357,275.6066397129893,2.456639712989329,1.0,0.002,0.18086820426029035,0.004681335611220945,0.00027933770679163233,0.0017206622923677747,0.13966885339581617,0.13966885339581617,0.0,-8.405932200306054e-13,0.9973034126641109,0.9973034126641109,0.0,0.09291609913598102,0.0002512338502492282,0.0,0.0,0.0,1600044.0907235427,266.570273075605,0.0,1.0,1284652.5351497987,2597.5432789455704,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1561.356173198044,0.375,6.173730061729009,3.5
320.0,-29.987989621280988,3.289309416637137,35.044589568158244,24.61235811877998,4.980617572252605,-26.491128901880984,-39.991763898264594,1.483756852738246,-6.579660926663621,-6.579660926660643,40.095452117526776,41079.90418915649,25412.59863399178,25412.59863399178,66492.50282314827,77240.79241951815,77227.17075536516,25412.59863399178,102639.76938935695,102639.76938935695,102639.76938935695,130298.41409392218,126443.00890280037,3855.405191121819,0.0,90999.13912660797,54838.25089579635,40178.764700901804,27658.644704565224,67837.40940546703,20972.01354606983,1561.733676090677,0.0,0.8782651703896676,2.7206658307389757,0.001494314320929203,1.0,1.0,-6.579660926663621,333341.17077164067,1558652.9664208975,4.675848959229436,1558652.9664208975,4.675848959229436,0.758244439309359,0.09316797291174458,3.914417207625727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914417207625727,1.2847972756028774,1.285097204483823,3.046719729218704,6455.63350986855,15243.107769423557,6453.73075685435,0.00033045338324323936,23247.17430460181,2370.552054432636,19290.633115899902,1967.097134689206,0.8298055007950491,0.8298055007950491,35409.3389282991,35405.22815468563,1.0001451351074009,0.8,4273.532081051329,4273.035954225843,1.0001451351074009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.485789414328021,3.289309416637137,-3.9353099533676335,7.2246193700047705,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9987507945180792,0.00023372433515929508,198.912385689647,0.0,0.0,0.0,0.0,7.892920523227604e-05,0.00015450316020627976,0.000604789828944016,0.0931679729303347,0.0931679729303347,0.0931679729303347,0.09293911782266041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495211.68060637696,593.2136515708943,0.0,0.0931679729303347,0.09316797291174458,0.09316797291174458,0.375,0.375,0.5,8.473340205586133,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27658.644704565224,20972.01354606983,0.758244439309359,1.0224282527091846,3.7114396656090083,0.98017455863799,0.6055641650998226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6457365582807,260.6457365582807,-12.504263441719274,244.91082110204832,276.3806520144978,123820.24019259804,123798.78717205823,21.453020539815228,0.0,nan,276.3806520144978,3.230652014497821,270.0866858320705,-3.063314167929491,263.79271964952505,-9.357280350474923,257.49875346699645,-15.65124653300353,251.204787284546,-21.945212715453977,244.91082110204832,-28.23917889795166,1.0,1.0,26022.012520719443,26022.012520719443,275.60690833962303,2.4569083396230553,275.60690833962303,275.60690833962303,77231.19703839025,77227.17075536516,4.026283025086741,0.0,8546.071908451686,8546.071908451686,0.8860924200241403,3933.9892936638557,275.60690833962303,2.4569083396230553,1.0,0.002,0.1814427447034582,0.0046789328876444,0.00028022508046369327,0.0017197749196758362,0.14011254023184663,0.14011254023184663,0.0,1.3952944702411152e-13,0.9975333135402263,0.9975333135402263,0.0,0.09293815673447862,0.00022981617726595944,0.0,0.0,0.0,1600044.168159296,266.57033907333636,0.0,1.0,1284652.3099509554,2597.544189929745,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1561.733676090677,0.375,6.173730061729009,3.5
322.5,-29.988232864090886,3.29598306521059,35.045221618892306,24.612467188295,4.980757119527722,-26.491333865740227,-39.99195256093515,1.4838581213904658,-6.57961494460335,-6.579614944617488,40.097234184458124,41079.674458647336,25429.6648753073,25429.6648753073,66509.33933395463,77240.60876269909,77228.57172850298,25429.6648753073,102658.23660381028,102658.23660381028,102658.23660381028,130324.36620805867,126475.98103144545,3848.385176613215,0.0,90999.09472159792,54838.16041838598,40178.815892457715,27666.129604248395,67844.94549670612,20977.40764554426,1562.0874442950683,0.0,0.8782586334095638,2.720670495771253,0.001494314320929203,1.0,1.0,-6.57961494460335,333341.77620509506,1558729.959275637,4.676071439412376,1558729.959275637,4.676071439412376,0.7582342722172088,0.09316871432799141,3.9144139770635045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144139770635045,1.2847968018459657,1.2850967306163152,3.0467183382145464,6455.630562497656,15243.107769423557,6453.732781087879,0.0003304541441974042,23247.182146499275,2370.552854083635,19290.63916646938,1967.0977516755856,0.8298054811505101,0.8298054811505101,35409.31554968082,35405.22815468563,1.0001443096892302,0.8,4273.529259499776,4273.035954225843,1.0001443096892302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.489473484867184,3.29598306521059,-3.9334881146919822,7.229471179902572,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9987760776167025,0.00023371841864252128,198.91258466832775,0.0,0.0,0.0,0.0,7.89275202334243e-05,0.0001545048452051315,0.0006047959255949999,0.09316871426389235,0.09316871426389235,0.09316871426389235,0.09295963813337786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495296.1638803483,593.1861120189128,0.0,0.09316871426389235,0.09316871432799141,0.09316871432799141,0.375,0.375,0.5,8.457659482437204,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27666.129604248395,20977.40764554426,0.7582342722172088,1.0224212323379775,3.711045784381795,0.9803138442669052,0.6054935140399186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6459242616427,260.6459242616427,-12.504075738357301,244.91060522099417,276.38124330227527,123817.04324341753,123804.49036519001,12.552878227521667,0.0,nan,276.38124330227527,3.2312433022752884,270.0871156860689,-3.062884313931079,263.792988069759,-9.357011930240958,257.49886045349456,-15.65113954650542,251.2047328372641,-21.945267162735888,244.91060522099417,-28.239394779005806,1.0,1.0,26022.012520719443,26022.012520719443,275.60711825348807,2.4571182534880904,275.60711825348807,275.60711825348807,77230.7995683104,77228.57172850298,2.227839807412238,0.0,8546.071908451686,8546.071908451686,0.8860926242435243,3933.986046948822,275.60711825348807,2.4571182534880904,1.0,0.002,0.18196763315686995,0.004676735315501215,0.0002810357589331724,0.001718964239022157,0.1405178794665862,0.1405178794665862,0.0,-2.044670856238273e-12,0.997746503352947,0.997746503352947,0.0,0.09295875894264305,0.00020995538534836634,0.0,0.0,0.0,1600044.2221104384,266.5703850553966,0.0,1.0,1284652.1530499558,2597.5448246327865,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1562.0874442950683,0.375,6.173730061729009,3.5
325.0,-29.988494164120784,3.3023081719859118,35.045898935996036,24.612676735874288,4.98099989676813,-26.491544758192166,-39.99214971028266,1.4840504883993293,-6.579786920691731,-6.579786920661294,40.099075189732446,41079.37145629761,25446.39486356655,25446.39486356655,66525.76631986417,77240.3462518721,77230.69245534926,25446.39486356655,102677.08731891582,102677.08731891582,102677.08731891582,130350.89848926326,126508.86534345578,3842.0331458074743,0.0,90999.0070651869,54838.03226001152,40178.860894639314,27673.81117034744,67852.67206498675,20982.93481297642,1562.454724539914,0.0,0.87825068891024,2.7206530482600666,0.001494314320929203,1.0,1.0,-6.579786920691731,333339.5118465036,1558809.5015342261,4.676341826083995,1558809.5015342261,4.676341826083995,0.7582235306808658,0.0931698337773289,3.914407295825767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914407295825767,1.2847959019119723,1.2850958304722373,3.046715272052574,6455.624065668366,15243.107769423557,6453.737243029369,0.0003304558215470213,23247.199432268106,2370.5546167415077,19290.652503511086,1967.0991116753517,0.8298054378427552,0.8298054378427552,35409.267199537564,35405.22815468563,1.000142602613294,0.8,4273.523424149709,4273.035954225843,1.000142602613294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.493084968832924,3.3023081719859118,-3.9319192234843237,7.234227395470235,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9988032383847022,0.00023371206306466364,198.91279841870792,0.0,0.0,0.0,0.0,7.892575947322972e-05,0.0001545066059653261,0.0006048017856439495,0.09316983382650251,0.09316983382650251,0.09316983382650251,0.0929800575708052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495373.9350108875,593.160768887294,0.0,0.09316983382650251,0.0931698337773289,0.0931698337773289,0.375,0.375,0.5,8.443426242309082,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,27673.81117034744,20982.93481297642,0.7582235306808658,1.0224125458414488,3.710610746143552,0.9804443111119969,0.6054200992549464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.646041620435,260.646041620435,-12.50395837956495,244.91038212026075,276.38170112055667,123816.26446001681,123808.41595403569,7.848505981128655,0.0,nan,276.38170112055667,3.231701120556693,270.08743732060515,-3.06256267939483,263.7931735204246,-9.356826479575375,257.4989097204363,-15.651090279563675,251.2046459203266,-21.945354079673365,244.91038212026075,-28.239617879739228,1.0,1.0,26022.012520719443,26022.012520719443,275.60719442967945,2.4571944296794754,275.60719442967945,275.60719442967945,77231.16947578515,77230.69245534926,0.4770204358937917,0.0,8546.071908451686,8546.071908451686,0.8860930465966204,3933.979332304896,275.60719442967945,2.4571944296794754,1.0,0.002,0.1824441060874715,0.004674703522398418,0.00028177153711631496,0.0017182284592635083,0.1408857685581575,0.1408857685581575,0.0,-3.62017664110037e-12,0.9979543896375939,0.9979543896375939,0.0,0.09297924459989035,0.00019058917743856125,0.0,0.0,0.0,1600044.020329275,266.57021307930825,0.0,1.0,1284652.7398703492,2597.542450801484,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1562.454724539914,0.375,6.173730061729009,3.5
327.5,-29.988743299207375,3.308307107234961,35.04659979485659,24.612536129448586,4.980881306830184,-26.49178083858069,-39.992369420919545,1.4839188459318862,-6.579868079482537,-6.579868079474528,40.100729860879234,41079.318825028575,25462.05110577693,25462.05110577693,66541.36993080551,77240.33718665311,77231.1839300835,25462.05110577693,102693.23503586043,102693.23503586043,102693.23503586043,130373.69330076249,126537.4528376307,3836.240463131788,0.0,90999.06319023028,54838.044827537284,40178.909291881115,27680.458264902063,67859.36755678318,20987.72655516474,1562.7699672104677,0.0,0.8782439466906206,2.720644814478008,0.001494314320929203,1.0,1.0,-6.579868079482537,333338.44325676735,1558880.995680906,4.676571296278945,1558880.995680906,4.676571296278945,0.7582145625737889,0.09317078074303725,3.9144112320535283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144112320535283,1.2847965177634424,1.2850964464674746,3.046716875344343,6455.627462851235,15243.107769423557,6453.734909892469,0.00033045494446431377,23247.190393557994,2370.5536950495834,19290.64552960876,1967.0984005352245,0.8298054604892973,0.8298054604892973,35409.29568485674,35405.22815468563,1.0001436083310897,0.8,4273.526862025959,4273.035954225843,1.0001436083310897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.496464664432843,3.308307107234961,-3.9303712455090136,7.238678352743975,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9988291354125987,0.00023370600352194272,198.91300221826847,0.0,0.0,0.0,0.0,7.892379725872832e-05,0.0001545085681798275,0.0006048100747316251,0.09317078076174394,0.09317078076174394,0.09317078076174394,0.09299782194509812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495444.7040079276,593.1377052036261,0.0,0.09317078076174394,0.09317078074303725,0.09317078074303725,0.375,0.375,0.5,8.430454332542206,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27680.458264902063,20987.72655516474,0.7582145625737889,1.022410004378327,3.7102849710639867,0.9805775138579828,0.6053595885734468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64605140022843,260.64605140022843,-12.503948599771547,244.91015205270537,276.3819507477061,123813.25393233889,123812.59989913207,0.6540332068273598,0.0,nan,276.3819507477061,3.2319507477061507,270.0875910087486,-3.0624089912514023,263.7932312697153,-9.35676873028467,257.498871530789,-15.65112846921096,251.20451179170615,-21.945488208293824,244.91015205270537,-28.239847947294606,1.0,1.0,26022.012520719443,26022.012520719443,275.60717077971236,2.457170779712385,275.60717077971236,275.60717077971236,77230.81775430478,77231.1839300835,-0.36617577871948015,0.0,8546.071908451686,8546.071908451686,0.8860927977687914,3933.9832882137957,275.60717077971236,2.457170779712385,1.0,0.002,0.18287834163500166,0.004672864927140314,0.00028244213496522773,0.0017175578653958064,0.14122106748261387,0.14122106748261387,0.0,3.6103411926724505e-13,0.9981357436614703,0.9981357436614703,0.0,0.09299708652447128,0.0001736942185659693,0.0,0.0,0.0,1600043.9251047552,266.57013192051744,0.0,1.0,1284653.016801869,2597.5413305471798,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1562.7699672104677,0.375,6.173730061729009,3.5
330.0,-29.988990394645096,3.313987276349551,35.047321270307165,24.61230297284203,4.980674800553141,-26.492023875155482,-39.99259768808258,1.4837082809759188,-6.580129959335125,-6.580129959350969,40.10239433373354,41079.35328184014,25477.351881928837,25477.351881928837,66556.70516376899,77240.39366085533,77231.94206146663,25477.351881928837,102709.29394339546,102709.29394339546,102709.29394339546,130396.43515203874,126565.4313905296,3831.003761509141,0.0,90999.16436323794,54838.1239838781,40178.93375484427,27687.141208643287,67866.07496348755,20992.536125758186,1563.0905560142392,0.0,0.8782361860579718,2.7206182461825454,0.001494314320929203,1.0,1.0,-6.580129959335125,333334.9951936694,1558952.9158341147,4.676835430760442,1558952.9158341147,4.676835430760442,0.7582052609752574,0.09317198324357319,3.9144194058461537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144194058461537,1.2847975028323324,1.2850974317663235,3.0467209013224474,6455.6359934157335,15243.107769423557,6453.729051163974,0.0003304527420380533,23247.167696780634,2370.5513806223976,19290.628017477222,1967.0966147947793,0.8298055173469011,0.8298055173469011,35409.35483616453,35405.22815468563,1.0001456967591995,0.8,4273.53400096216,4273.035954225843,1.0001456967591995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.499767625969916,3.313987276349551,-3.9290409772194144,7.243028253568966,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9988548211390453,0.00023369999373118198,198.9132043497509,0.0,0.0,0.0,0.0,7.892175867448604e-05,0.00015451060676406977,0.0006048193175263387,0.09317198324722487,0.09317198324722487,0.09317198324722487,0.0930151693575868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495509.66570044565,593.1165402862051,0.0,0.09317198324722487,0.09317198324357319,0.09317198324357319,0.375,0.375,0.5,8.418693290753454,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27687.141208643287,20992.536125758186,0.7582052609752574,1.0224102394675247,3.709944077242545,0.9807065636192602,0.6053002667966453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6459766868896,260.6459766868896,-12.504023313110395,244.9099166285506,276.3820367451975,123810.83089399934,123815.82743135303,-4.996537353671814,0.0,nan,276.3820367451975,3.232036745197547,270.0876127219014,-3.0623872780985835,263.7931886985152,-9.356811301484754,257.49876467527685,-15.651235324723132,251.20434065189627,-21.945659348103703,244.9099166285506,-28.240083371449373,1.0,1.0,26022.012520719443,26022.012520719443,275.6069976109293,2.4569976109293066,275.6069976109293,275.6069976109293,77230.72487635196,77231.94206146663,-1.2171851146704284,0.0,8546.071908451686,8546.071908451686,0.8860922810640325,3933.9915028753844,275.6069976109293,2.4569976109293066,1.0,0.002,0.18327207596187783,0.004671165317181181,0.00028305007634761337,0.0017169499236653761,0.14152503817380668,0.14152503817380668,0.0,1.2989609388114332e-14,0.9983096449675645,0.9983096449675645,0.0,0.09301448951281542,0.0001574937307577729,0.0,0.0,0.0,1600043.617837547,266.56987004066485,0.0,1.0,1284653.9103922555,2597.5377157648804,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1563.0905560142392,0.375,6.173730061729009,3.5
332.5,-29.989241079477605,3.319364027754447,35.048057204733155,24.61217165635901,4.980564853597402,-26.492260486122582,-39.99281743364406,1.4835842597433584,-6.580409148752324,-6.58040914880653,40.10402156136347,41079.28961395143,25491.91592964451,25491.91592964451,66571.20554359593,77240.37743063417,77232.85779436048,25491.91592964451,102724.77372400499,102724.77372400499,102724.77372400499,130418.31862658393,126592.03472092672,3826.283905657209,0.0,90999.21558476854,54838.12776612239,40178.98646516239,27693.544902578946,67872.53136774134,20997.146534190382,1563.3976930934614,0.0,0.8782284730467349,2.7205899220187226,0.001494314320929203,1.0,1.0,-6.580409148752324,333331.31925360236,1559023.2290835069,4.677097947395048,1559023.2290835069,4.677097947395048,0.7581964175425961,0.09317327910000069,3.9144228416928573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144228416928573,1.2847980830314745,1.28509801210091,3.0467221996913296,6455.638744503595,15243.107769423557,6453.727161719498,0.0003304520317574706,23247.160377138614,2370.5506342266335,19290.622369801244,1967.0960388921033,0.8298055356804673,0.8298055356804673,35409.379700358535,35405.22815468563,1.0001465746281601,0.8,4273.537001806963,4273.035954225843,1.0001465746281601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.502911550758527,3.319364027754447,-3.9278046800336166,7.247168707788063,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9988808807134659,0.00023369389678559385,198.91340941788587,0.0,0.0,0.0,0.0,7.891979624004947e-05,0.00015451256919850632,0.0006048275301992813,0.09317327910541637,0.09317327910541637,0.09317327910541637,0.09303166061853264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495568.93589340633,593.0972341941143,0.0,0.09317327910541637,0.09317327910000069,0.09317327910000069,0.375,0.375,0.5,8.408071893977123,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,27693.544902578946,20997.146534190382,0.7581964175425961,1.0224073135734686,3.709611525778767,0.9808269148369513,0.6052417492929358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64586425836825,260.64586425836825,-12.504135741631728,244.90967826733734,276.3820502493873,123810.17674209466,123817.69552712256,-7.518785027896955,0.0,nan,276.3820502493873,3.2320502493873278,270.0875758529994,-3.06242414700057,263.7931014565724,-9.356898543427576,257.4986270601711,-15.651372939828889,251.20415266374232,-21.945847336257657,244.90967826733734,-28.240321732662636,1.0,1.0,26022.012520719443,26022.012520719443,275.6068255739648,2.4568255739648066,275.6068255739648,275.6068255739648,77230.91568111762,77232.85779436048,-1.9421132428542478,0.0,8546.071908451686,8546.071908451686,0.8860920638675758,3933.9949559013216,275.6068255739648,2.4568255739648066,1.0,0.002,0.18362766475768685,0.004669623028797207,0.00028359909408887026,0.001716400904060463,0.14179954704443512,0.14179954704443512,0.0,-1.8506667552598e-12,0.9984734301218859,0.9984734301218859,0.0,0.09303104357868151,0.00014223552131917524,0.0,0.0,0.0,1600043.290259718,266.56959085124765,0.0,1.0,1284654.8630451497,2597.53386206891,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1563.3976930934614,0.375,6.173730061729009,3.5
335.0,-29.989487562634874,3.324453163976699,35.048798151437595,24.611892888229363,4.980312056208909,-26.49250760073472,-39.99304632944984,1.4833320941592223,-6.580681383873355,-6.580681383872632,40.105557311503865,41079.34477413459,25505.721460712026,25505.721460712026,66585.06623484661,77240.46641420395,77233.26935405815,25505.721460712026,102738.99081477018,102738.99081477018,102738.99081477018,130438.4420775078,126616.41208118973,3822.029996318079,0.0,90999.33613433072,54838.214493673055,40179.02404517518,27699.451262737628,67878.47530791281,21001.401557284527,1563.6805979238818,0.0,0.8782211459312087,2.7205623036024593,0.001494314320929203,1.0,1.0,-6.580681383873355,333327.73490778124,1559089.5917470506,4.67734733258362,1559089.5917470506,4.67734733258362,0.7581883611368296,0.09317456100770032,3.91443252952029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91443252952029,1.2847992627202491,1.2850991920650763,3.046726942567225,6455.648794088488,15243.107769423557,6453.720259600919,0.0003304494371256934,23247.133638929423,2370.5479076880915,19290.60173890692,1967.0939351263603,0.8298056026401064,0.8298056026401064,35409.44980824193,35405.22815468563,1.0001490498966261,0.8,4273.545463085764,4273.035954225843,1.0001490498966261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5058917354015895,3.324453163976699,-3.92664035719232,7.251093521169019,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989065042239554,0.00023368790217249413,198.91361104932957,0.0,0.0,0.0,0.0,7.891775213746286e-05,0.00015451461330109293,0.0006048370285920466,0.09317456101541764,0.09317456101541764,0.09317456101541764,0.09304677427936155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495622.7456863958,593.0797088805443,0.0,0.09317456101541764,0.09317456100770032,0.09317456100770032,0.375,0.375,0.5,8.398487891002143,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27699.451262737628,21001.401557284527,0.7581883611368296,1.0224077301615673,3.7093221414510156,0.9809452250186972,0.605189562490745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64570282564455,260.64570282564455,-12.504297174355429,244.9094368926868,276.3819687585987,123808.8222079175,123819.6182045469,-10.795996629409121,0.0,nan,276.3819687585987,3.2319687585987253,270.0874623854292,-3.062537614570772,263.7929560122317,-9.357043987768293,257.4984496390513,-15.651550360948704,251.20394326586967,-21.94605673413031,244.9094368926868,-28.240563107313164,1.0,1.0,26022.012520719443,26022.012520719443,275.6066014966608,2.4566014966608236,275.6066014966608,275.6066014966608,77230.86279668163,77233.26935405815,-2.4065573765255976,0.0,8546.071908451686,8546.071908451686,0.8860914514530588,3934.0046921678913,275.6066014966608,2.4566014966608236,1.0,0.002,0.18394852664472847,0.00466822789651033,0.00028409448219608025,0.0017159055182343938,0.14204724109804012,0.14204724109804012,0.0,4.3047379896798965e-13,0.9986225343815623,0.9986225343815623,0.0,0.09304621625339919,0.0001283447543011291,0.0,0.0,0.0,1600042.9708404196,266.5693186161266,0.0,1.0,1284655.791967077,2597.5301043780046,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1563.6805979238818,0.375,6.173730061729009,3.5
337.5,-29.989733603371672,3.3292661770399485,35.04953993905142,24.61156459702181,4.980005918789982,-26.492759651143384,-39.993279695603974,1.4830319665996354,-6.581015521215647,-6.581015521153666,40.10704992225733,41079.43078011337,25518.975372848556,25518.975372848556,66598.40615296192,77240.59096677016,77233.64032981012,25518.975372848556,102752.61570265867,102752.61570265867,102752.61570265867,130457.75297486314,126639.53602839842,3818.2169464647177,0.0,90999.47475996577,54838.31457345827,40179.06687389722,27705.137272204458,67884.20414610168,21005.495942606747,1563.9541381054164,0.0,0.8782136468490775,2.720528405471435,0.001494314320929203,1.0,1.0,-6.581015521215647,333323.335576396,1559154.09232281,4.67760257356917,1559154.09232281,4.67760257356917,0.7581805401729875,0.09317592885712572,3.91444326064902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91444326064902,1.2848006667890333,1.2851005964616327,3.0467319653810385,6455.659436828238,15243.107769423557,6453.712949974132,0.0003304466893296625,23247.10532268079,2370.5450202343095,19290.579889943292,1967.0917071521155,0.829805673531433,0.829805673531433,35409.52746614143,35405.22815468563,1.000151791731649,0.8,4273.554835571524,4273.035954225843,1.000151791731649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50875284267929,3.3292661770399485,-3.925595336207686,7.254861513247635,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989320824491095,0.00023368191846060565,198.91381231926627,0.0,0.0,0.0,0.0,7.891566816382371e-05,0.0001545166972747321,0.0006048468443048199,0.09317592885802488,0.09317592885802488,0.09317592885802488,0.09306109706749278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495671.64736122923,593.0637863037797,0.0,0.09317592885802488,0.09317592885712572,0.09317592885712572,0.375,0.375,0.5,8.389875506757734,-6.195932655828074e-11,-6.195932655828074e-11,-6.195932655828074e-11,-6.195932655828074e-11,-6.195932655828074e-11,-6.195932655828074e-11,27705.137272204458,21005.495942606747,0.7581805401729875,1.0224087808968276,3.709043753510422,0.9810589516469481,0.605139756690694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6455004442471,260.6455004442471,-12.504499555752886,244.9091927784252,276.38180811006345,123807.57961035524,123821.11409895644,-13.534488601199948,0.0,nan,276.38180811006345,3.2318081100634686,270.08728504373556,-3.062714956264415,263.7927619774037,-9.357238022596277,257.498238911097,-15.651761088902958,251.20371584475737,-21.94628415524261,244.9091927784252,-28.240807221574784,1.0,1.0,26022.012520719443,26022.012520719443,275.60631076829975,2.4563107682997725,275.60631076829975,275.60631076829975,77230.88445331597,77233.64032981012,-2.755876494149561,0.0,8546.071908451686,8546.071908451686,0.8860907730861062,3934.015476952265,275.60631076829975,2.4563107682997725,1.0,0.002,0.18423687529290328,0.00466695872105658,0.0002845396193684935,0.001715460380644995,0.14226980968424674,0.14226980968424674,0.0,1.3488342387457664e-14,0.998762132444777,0.998762132444777,0.0,0.09306058939786571,0.00011533945926000592,0.0,0.0,0.0,1600042.5787884765,266.56898447878433,0.0,1.0,1284656.9321101056,2597.5254922626427,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1563.9541381054164,0.375,6.173730061729009,3.5
340.0,-29.989980508153554,3.333817776421429,35.050277808825946,24.611291207280033,4.979754744582006,-26.493006982854748,-39.99350859140975,1.4827812192471543,-6.581336875844556,-6.581336875781544,40.108483565093856,41079.474685814086,25531.523229422655,25531.523229422655,66610.99791523675,77240.67642909514,77233.99617947597,25531.523229422655,102765.51940889863,102765.51940889863,102765.51940889863,130476.0110190681,126661.20015425995,3814.810864808155,0.0,90999.58933816508,54838.387594742206,40179.11304824764,27710.491610169465,67889.6046584171,21009.353880376962,1564.211312487659,0.0,0.8782064415023163,2.7204958044574186,0.001494314320929203,1.0,1.0,-6.581336875844556,333319.1045882927,1559216.0466008713,4.6778478195145015,1559216.0466008713,4.6778478195145015,0.7581732643338145,0.09317731268588333,3.9144520220162677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144520220162677,1.2848018398477055,1.285101769794149,3.0467360028689474,6455.667991780631,15243.107769423557,6453.707074183844,0.0003304444805528302,23247.082561326868,2370.5426992221473,19290.562326812913,1967.0899162112357,0.8298057305007425,0.8298057305007425,35409.59086944741,35405.22815468563,1.0001540302868066,0.8,4273.56248767886,4273.035954225843,1.0001540302868066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511461534527695,3.333817776421429,-3.9246110023767664,7.258428778798196,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989577512100312,0.00023367591387703901,198.91401429643156,0.0,0.0,0.0,0.0,7.89136241600835e-05,0.00015451874127847228,0.0006048561992369243,0.0931773126836804,0.0931773126836804,0.0931773126836804,0.0930745208944639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495715.89577158727,593.0493824806625,0.0,0.0931773126836804,0.09317731268588333,0.09317731268588333,0.375,0.375,0.5,8.382166119912592,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,27710.491610169465,21009.353880376962,0.7581732643338145,1.022408698680961,3.708782980263023,0.981166384019857,0.6050922654875258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6452813992409,260.6452813992409,-12.504718600759077,244.90894759130188,276.38161520717654,123807.28441828057,123821.93330454432,-14.64888626371963,0.0,nan,276.38161520717654,3.23161520717656,270.0870816840155,-3.0629183159844615,263.7925481608226,-9.357451839177372,257.4980146376497,-15.651985362350274,251.2034811144792,-21.94651888552079,244.90894759130188,-28.241052408698096,1.0,1.0,26022.012520719443,26022.012520719443,275.6060310526459,2.456031052645926,275.6060310526459,275.6060310526459,77231.03109107996,77233.99617947597,-2.965088396013016,0.0,8546.071908451686,8546.071908451686,0.8860902192371403,3934.024282126349,275.6060310526459,2.456031052645926,1.0,0.002,0.18449499477866899,0.004665818792088137,0.000284938076839631,0.001715061922682986,0.1424690384198155,0.1424690384198155,0.0,-4.773828901627475e-13,0.9988919213041508,0.9988919213041508,0.0,0.09307406489075963,0.00010324779512370379,0.0,0.0,0.0,1600042.201733322,266.5686631241554,0.0,1.0,1284658.0286339554,2597.5210566070973,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1564.211312487659,0.375,6.173730061729009,3.5
342.5,-29.990225104268685,3.338122098835379,35.051006464205315,24.610968434158735,4.979449564610589,-26.493257637380978,-39.993741748016305,1.4824820977260245,-6.581641988218848,-6.581641988207402,40.10984186859061,41079.554605976795,25543.39252413516,25543.39252413516,66622.94713011195,77240.79826129053,77234.11809512957,25543.39252413516,102777.51061926474,102777.51061926474,102777.51061926474,130492.97195709114,126681.19582517132,3811.776131919824,0.0,90999.72138627262,54838.477730971186,40179.15961700159,27715.4613378264,67894.62095482799,21012.93703859686,1564.449616814739,0.0,0.87819961106636,2.720464851484847,0.001494314320929203,1.0,1.0,-6.581641988218848,333315.0874864597,1559274.7468371082,4.678080307122164,1559274.7468371082,4.678080307122164,0.7581665981478053,0.09317867649616976,3.9144617102157477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144617102157477,1.284803239215609,1.2851031694887274,3.0467402250679125,6455.676938113588,15243.107769423557,6453.700929492622,0.00033044217071117937,23247.058758752584,2370.540272035056,19290.54395991965,1967.0880433093514,0.8298057900617946,0.8298057900617947,35409.66097991866,35405.22815468563,1.0001565056503317,0.8,4273.570949269986,4273.035954225843,1.0001565056503317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514023745981439,3.338122098835379,-3.9236810352471116,7.2618031340824905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989831806584692,0.00023366996557909144,198.91421438542716,0.0,0.0,0.0,0.0,7.891154215837947e-05,0.00015452082328017632,0.0006048658461612643,0.09317867649611561,0.09317867649611561,0.09317867649611561,0.09308691745970586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495755.7766487503,593.0364032708906,0.0,0.09317867649611561,0.09317867649616976,0.09317867649616976,0.375,0.375,0.5,8.375284192175611,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27715.4613378264,21012.93703859686,0.7581665981478053,1.0224095027760165,3.7085506004240516,0.9812698884413521,0.6050487362365284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6450424102875,260.6450424102875,-12.50495758971249,244.9087015334,276.38138328717304,123806.7094653135,123822.69212533,-15.982660016488557,0.0,nan,276.38138328717304,3.2313832871730597,270.08684693642635,-3.0631530635736226,263.7923105856601,-9.357689414339859,257.49777423490843,-15.652225765091544,251.20323788415695,-21.94676211584303,244.9087015334,-28.24129846659997,1.0,1.0,26022.012520719443,26022.012520719443,275.6057402059148,2.4557402059148217,275.6057402059148,275.6057402059148,77231.05756420849,77234.11809512957,-3.060530921080499,0.0,8546.071908451686,8546.071908451686,0.8860896067983174,3934.0340187668266,275.6057402059148,2.4557402059148217,1.0,0.002,0.18472541308130838,0.004664798080787991,0.00028529376102481244,0.0017147062389736188,0.14264688051240623,0.14264688051240623,0.0,-1.569057384021022e-15,0.9990108539364956,0.9990108539364956,0.0,0.09308650917511102,9.216732105873816e-05,0.0,0.0,0.0,1600041.843734342,266.56835801178113,0.0,1.0,1284659.069734261,2597.516845160851,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1564.449616814739,0.375,6.173730061729009,3.5
345.0,-29.990470888139495,3.34219156811774,35.05172310248029,24.610662564542167,4.979167860447716,-26.493507013280258,-39.993974764924474,1.4822039855876192,-6.581950363685962,-6.5819503637081995,40.1111460232969,41079.635699259095,25554.66547445179,25554.66547445179,66634.30117371089,77240.90685420956,77234.23280198348,25554.66547445179,102788.89827643527,102788.89827643527,102788.89827643527,130509.06224099442,126699.97377350481,3809.0884674896124,0.0,90999.85211029864,54838.5809553447,40179.19017217104,27720.163964559146,67899.35413673018,21016.32853699762,1564.6751472957922,0.0,0.8781929689595641,2.7204335677613516,0.001494314320929203,1.0,1.0,-6.581950363685962,333311.0274614934,1559331.1085588722,4.6783063867846915,1559331.1085588722,4.6783063867846915,0.7581603255979101,0.09318005517779392,3.914472027470967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914472027470967,1.2848045402989166,1.2851044708757655,3.0467451699386463,6455.687415701305,15243.107769423557,6453.6937329596,0.00033043946549681083,23247.030882244202,2370.5374294223006,19290.522449000855,1967.0858498060863,0.8298058597984107,0.8298058597984106,35409.73564263151,35405.22815468563,1.0001591417394524,0.8,4273.579960268448,4273.035954225843,1.0001591417394524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.51645722523344,3.34219156811774,-3.9228163848180926,7.265007952935832,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9990087342953653,0.0002336639885368005,198.91441544645798,0.0,0.0,0.0,0.0,7.890946145486615e-05,0.00015452290398368964,0.0006048755852477351,0.09318005517760403,0.09318005517760403,0.09318005517760403,0.09309856209735012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495791.6707898807,593.0247252778398,0.0,0.09318005517760403,0.09318005517779392,0.09318005517779392,0.375,0.375,0.5,8.369172211063836,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,27720.163964559146,21016.32853699762,0.7581603255979101,1.0224107435523109,3.7083320452248336,0.9813687040310894,0.6050077533364496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64479458023953,260.64479458023953,-12.505205419760443,244.90845493193234,276.38113422854553,123806.61299086684,123823.18690915922,-16.5739182923827,0.0,nan,276.38113422854553,3.2311342285455567,270.08659836922783,-3.063401630772148,263.7920625098979,-9.357937490102074,257.497526650577,-15.652473349422962,251.20299079125644,-21.947009208743538,244.90845493193234,-28.241545068067637,1.0,1.0,26022.012520719443,26022.012520719443,275.60544525258683,2.4554452525868555,275.60544525258683,275.60544525258683,77231.16622112111,77234.23280198348,-3.066580862374394,0.0,8546.071908451686,8546.071908451686,0.8860889545934947,3934.044387608322,275.60544525258683,2.4554452525868555,1.0,0.002,0.18493005875284993,0.004663885113058987,0.00028560963908811406,0.0017143903608952008,0.14280481954405702,0.14280481954405702,0.0,-1.668543775368292e-14,0.9991215043983456,0.9991215043983456,0.0,0.09309819690915831,8.185826863560884e-05,0.0,0.0,0.0,1600041.4819053153,266.568049636314,0.0,1.0,1284660.1219670333,2597.512588691721,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1564.6751472957922,0.375,6.173730061729009,3.5
347.5,-29.990717366818462,3.3460401690248487,35.05242352256554,24.610370909236394,4.978898206010275,-26.493755809538403,-39.994207642134256,1.4819366487295893,-6.582218920867717,-6.58221892087225,40.112372601967266,41079.70389231623,25565.267156485024,25565.267156485024,66644.97104880126,77241.00540215422,77234.14640610242,25565.267156485024,102799.41356258743,102799.41356258743,102799.41356258743,130523.89377805206,126717.17956684488,3806.7142112071915,0.0,90999.97451330736,54838.67300346679,40179.22389982285,27724.48021546464,67903.70411528749,21019.444881221083,1564.881280517785,0.0,0.8781868383462018,2.7204063237094447,0.001494314320929203,1.0,1.0,-6.582218920867717,333307.49170974735,1559384.1190780199,4.678515058509309,1559384.1190780199,4.678515058509309,0.7581546964222794,0.09318138305642766,3.9144814086121844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144814086121844,1.2848057909750512,1.2851057218438637,3.0467495057299265,6455.696602722747,15243.107769423557,6453.687422749134,0.0003304370934766319,23247.0064394992,2370.5349369559635,19290.503587359493,1967.0839264539363,0.8298059209285038,0.8298059209285038,35409.80353094923,35405.22815468563,1.0001615386486864,0.8,4273.588153669187,4273.035954225843,1.0001615386486864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5187457985473936,3.3460401690248487,-3.9219817660099845,7.268021935034833,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9990343608781064,0.0002336579947394194,198.9146170762778,0.0,0.0,0.0,0.0,7.890738204945077e-05,0.00015452498338910502,0.0006048851746427583,0.09318138305603292,0.09318138305603292,0.09318138305603292,0.09310924461324378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495823.7950073012,593.0142765057695,0.0,0.09318138305603292,0.09318138305642766,0.09318138305642766,0.375,0.375,0.5,8.36376182773453,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27724.48021546464,21019.444881221083,0.7581546964222794,1.022411582531771,3.70814066700858,0.981462969025237,0.6049700002016203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6445430942955,260.6445430942955,-12.505456905704477,244.90820796046296,276.38087822812656,123806.70541336761,123823.52382394372,-16.818410576108832,0.0,nan,276.38087822812656,3.230878228126585,270.0863441745961,-3.0636558254038846,263.79181012105715,-9.358189878942824,257.49727606753174,-15.652723932468234,251.20274201399852,-21.94725798600146,244.90820796046296,-28.241792039537017,1.0,1.0,26022.012520719443,26022.012520719443,275.6051665859968,2.4551665859968352,275.6051665859968,275.6051665859968,77231.25434187568,77234.14640610242,-2.892064226733055,0.0,8546.071908451686,8546.071908451686,0.8860883615648192,3934.053815655245,275.6051665859968,2.4551665859968352,1.0,0.002,0.1851112122493753,0.0046630777279984235,0.00028588925838338153,0.0017141107415937504,0.14294462919169076,0.14294462919169076,0.0,-2.286799222206426e-14,0.9992223618470654,0.9992223618470654,0.0,0.09310892165781977,7.246139860789503e-05,0.0,0.0,0.0,1600041.1667955432,266.56778107913226,0.0,1.0,1284661.0383311342,2597.508881843792,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1564.881280517785,0.375,6.173730061729009,3.5
