time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
350.0,-29.990965996187374,3.3496817402940984,35.05310451787259,24.6101381368004,4.978690430607932,-26.494000353499935,-39.994436118844874,1.4817247882072777,-6.58243654242699,-6.582436542398177,40.11352586121101,41079.72935159064,25575.204577932607,25575.204577932607,66654.93392952325,77241.06115352875,77233.94536840425,25575.204577932607,102809.14994633687,102809.14994633687,102809.14994633687,130537.58278199613,126732.95697765055,3804.6258043455755,0.0,91000.07377922212,54838.74197841246,40179.25755645518,27728.432835659263,67907.69039211444,21022.302849231284,1565.0688900356151,0.0,0.8781812634208415,2.720384247030717,0.001494314320929203,1.0,1.0,-6.58243654242699,333304.62658434955,1559433.9621057159,4.678704817531446,1559433.9621057159,4.678704817531446,0.7581496932706642,0.09318265357443999,3.914489215799765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914489215799765,1.2848067821191957,1.2851067132193854,3.046753231908613,6455.704498048254,15243.107769423557,6453.681999677763,0.00033043505494934517,23246.985433482667,2370.532794938401,19290.487377436253,1967.0822735017823,0.82980597345117,0.82980597345117,35409.86002904324,35405.22815468563,1.0001635334081265,0.8,4273.594972390591,4273.035954225843,1.0001635334081265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520890978667225,3.3496817402940984,-3.9211653323235582,7.270847072617657,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9990602117882004,0.0002336519487856886,198.9148204658657,0.0,0.0,0.0,0.0,7.890534198617158e-05,0.00015452702345238422,0.0006048943668539953,0.0931826535239347,0.0931826535239347,0.0931826535239347,0.09311906040043495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495852.463397516,593.0049544915455,0.0,0.0931826535239347,0.09318265357443999,0.09318265357443999,0.375,0.375,0.5,8.358992352245638,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,27728.432835659263,21022.302849231284,0.7581496932706642,1.0224113597387963,3.7079724750703464,0.981552067882776,0.6049348625227415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6442999239086,260.6442999239086,-12.505700076091387,244.90796112643798,276.38063872138173,123807.37506084159,123823.63735906828,-16.262298226703674,0.0,nan,276.38063872138173,3.2306387213817516,270.08610320239706,-3.063896797602922,263.7915676834216,-9.358432316578387,257.497032164396,-15.652967835603988,251.20249664541745,-21.947503354582523,244.90796112643798,-28.242038873561995,1.0,1.0,26022.012520719443,26022.012520719443,275.6049254404823,2.4549254404823273,275.6049254404823,275.6049254404823,77231.39454651687,77233.94536840425,-2.5508218873874284,0.0,8546.071908451686,8546.071908451686,0.8860878680334082,3934.0616618787635,275.6049254404823,2.4549254404823273,1.0,0.002,0.18527090345330763,0.0046623693639661215,0.0002861357605623163,0.001713864260914865,0.14306788028115813,0.14306788028115813,0.0,2.1477181144646806e-11,0.99931450231679,0.99931450231679,0.0,0.09311877708129934,6.387649314064083e-05,0.0,0.0,0.0,1600040.911449989,266.567563457573,0.0,1.0,1284661.7808929672,2597.505878061086,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.0688900356151,0.375,6.173730061729009,3.5
352.5,-29.991216502724352,3.3531305778989045,35.053762540574056,24.609946994483494,4.978522428355295,-26.494242609650396,-39.994660509377695,1.4815485349239645,-6.582580409265574,-6.582580409215786,40.114595076451366,41079.71109279842,25584.455791820325,25584.455791820325,66664.16688461874,77241.08698885774,77233.5420213234,25584.455791820325,102817.99781314372,102817.99781314372,102817.99781314372,130549.96929575886,126747.17620925557,3802.793086503281,0.0,91000.15290948008,54838.77701201452,40179.30655273951,27731.971482615136,67911.27803535464,21024.867334885057,1565.2351021841348,0.0,0.878176408989305,2.720369652497576,0.001494314320929203,1.0,1.0,-6.582580409265574,333302.7324971085,1559480.1738889867,4.67887005367565,1559480.1738889867,4.67887005367565,0.7581454260496883,0.09318383180540318,3.9144951422167917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144951422167917,1.2848076066836531,1.2851075379763328,3.0467558892501354,6455.7101286360685,15243.107769423557,6453.678132145918,0.0003304336011566776,23246.97045298832,2370.5312673531043,19290.475817124752,1967.081094678076,0.8298060109008752,0.8298060109008754,35409.90291659337,35405.22815468563,1.0001650476251462,0.8,4273.600148463539,4273.035954225843,1.0001650476251462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522888027924007,3.3531305778989045,-3.9203465484181743,7.273477126317079,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9990862586041197,0.0002336458573303745,198.91502539147893,0.0,0.0,0.0,0.0,7.890333845573952e-05,0.00015452902698281627,0.0006049031254557218,0.09318383096021716,0.09318383096021716,0.09318383096021716,0.09312793533040985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495877.9314951179,592.996675167277,0.0,0.09318383096021716,0.09318383180540318,0.09318383180540318,0.375,0.375,0.5,8.354800183144944,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,27731.971482615136,21024.867334885057,0.7581454260496883,1.022409658535969,3.7078338568586173,0.9816361702089209,0.604902635927604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6440688663469,260.6440688663469,-12.505931133653064,244.90771445405292,276.38042327864827,123808.25966446818,123823.71190060572,-15.45223613753709,0.0,nan,276.38042327864827,3.2304232786482885,270.0858815137161,-3.06411848628386,263.7913397488289,-9.358660251171102,257.4967979838724,-15.65320201612758,251.202256218963,-21.94774378103699,244.90771445405292,-28.242285545947055,1.0,1.0,26022.012520719443,26022.012520719443,275.6047343768841,2.4547343768841188,275.6047343768841,275.6047343768841,77231.47854454008,77233.5420213234,-2.0634767833253136,0.0,8546.071908451686,8546.071908451686,0.8860874933948061,3934.0676179278757,275.6047343768841,2.4547343768841188,1.0,0.002,0.18541125913342638,0.004661754835752963,0.00028635244379128424,0.0017136475568502933,0.1431762218956421,0.1431762218956421,0.0,6.415775029300352e-13,0.9993975105212078,0.9993975105212078,0.0,0.0931276895271469,5.614227825629333e-05,0.0,0.0,0.0,1600040.7426439289,266.5674195907344,0.0,1.0,1284662.2717906267,2597.503892303421,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.2351021841348,0.375,6.173730061729009,3.5
355.0,-29.991467722713658,3.3564006168555296,35.05439467740016,24.609805934038036,4.978405645033378,-26.49448038596538,-39.994880464486755,1.4814183080029482,-6.582643315610312,-6.582643315633786,40.11558121793064,41079.65544838565,25593.038126159983,25593.038126159983,66672.69357454564,77241.07706012219,77232.96036571075,25593.038126159983,102825.99849187073,102825.99849187073,102825.99849187073,130561.10515140051,126759.91613563414,3801.1890157663784,0.0,91000.21111623358,54838.78950338692,40179.357347607394,27735.106659529774,67914.46400713717,21027.146086835583,1565.380297436724,0.0,0.8781723105367907,2.7203632709995933,0.001494314320929203,1.0,1.0,-6.582643315610312,333301.90430262015,1559522.7961176208,4.679009558558232,1559522.7961176208,4.679009558558232,0.758141886561329,0.09318490612221617,3.9144994782514533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144994782514533,1.284808215923993,1.2851081473588966,3.046757819365492,6455.714218318901,15243.107769423557,6453.675323006465,0.0003304325452148762,23246.959572180596,2370.5301578195,19290.46742041894,1967.0802384523706,0.8298060380981455,0.8298060380981455,35409.934295055995,35405.22815468563,1.0001661554947836,0.8,4273.6039355115545,4273.035954225843,1.0001661554947836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5247406868963855,3.3564006168555296,-3.9195164055069394,7.275917022362469,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9991123803380395,0.00023363974867329372,198.9152309011523,0.0,0.0,0.0,0.0,7.890137457381228e-05,0.0001545309908647435,0.0006049114831137185,0.09318490591687081,0.09318490591687081,0.09318490591687081,0.09313592096896423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495900.48936407134,592.989343735885,0.0,0.09318490591687081,0.09318490612221617,0.09318490612221617,0.375,0.375,0.5,8.351126314628027,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,27735.106659529774,21027.146086835583,0.758141886561329,1.0224069811019978,3.707723804658541,0.9817156705755489,0.604873439685375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6438546144769,260.6438546144769,-12.506145385523098,244.9074685581872,276.38024067078226,123809.43475834808,123823.7630957422,-14.32833739413637,0.0,nan,276.38024067078226,3.2302406707822797,270.0856862482495,-3.0643137517504897,263.7911318257658,-9.358868174234203,257.49657740318116,-15.653422596818814,251.20202298069546,-21.947977019304517,244.9074685581872,-28.242531441812787,1.0,1.0,26022.012520719443,26022.012520719443,275.6046034093008,2.45460340930083,275.6046034093008,275.6046034093008,77231.50501897263,77232.96036571075,-1.4553467381192604,0.0,8546.071908451686,8546.071908451686,0.8860872192922035,3934.0719756427106,275.6046034093008,2.45460340930083,1.0,0.002,0.18553424955770867,0.004661227281876228,0.0002865423553538306,0.0017134576490388043,0.1432711776769153,0.1432711776769153,0.0,4.392634693484165e-12,0.9994720585676937,0.9994720585676937,0.0,0.09313570994940867,4.919617280748887e-05,0.0,0.0,0.0,1600040.6688327186,266.56735668438967,0.0,1.0,1284662.4864374467,2597.503024024211,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.380297436724,0.375,6.173730061729009,3.5
357.5,-29.991717799442387,3.359504850718734,35.05499900460482,24.60970968184995,4.978338051321311,-26.494712214380186,-39.995095774624474,1.4813324660702458,-6.582629815695043,-6.582629815732379,40.11649106487985,41079.57791571799,25600.996766111613,25600.996766111613,66680.5746818296,77241.035502038,77232.2618238542,25600.996766111613,102833.25858996582,102833.25858996582,102833.25858996582,130571.1386150756,126771.34786361248,3799.79075146312,0.0,91000.25404180815,54838.79645474506,40179.39731895898,27737.88002510979,67917.27734406877,21029.168608827746,1565.5066027853265,0.0,0.8781689175553575,2.720364640489757,0.001494314320929203,1.0,1.0,-6.582629815695043,333302.0820358356,1559562.1215854427,4.679125050943316,1559562.1215854427,4.679125050943316,0.7581389994401532,0.09318588457761717,3.914503087080858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914503087080858,1.2848086175184485,1.2851085490471021,3.0467596758819604,6455.718152054522,15243.107769423557,6453.672620966705,0.0003304315295349795,23246.949106296222,2370.529090596302,19290.459343841278,1967.0794148706518,0.8298060642554009,0.8298060642554009,35409.96041096707,35405.22815468563,1.0001670775613343,0.8,4273.607087425347,4273.035954225843,1.0001670775613343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526458709654622,3.359504850718734,-3.9186747558517316,7.278179606570466,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9991383839279766,0.0002336336679618375,198.91543547600702,0.0,0.0,0.0,0.0,7.889945220854835e-05,0.00015453291323000743,0.0006049195658944625,0.09318588458864378,0.09318588458864378,0.09318588458864378,0.09314312281111144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495920.4192828746,592.9828682240752,0.0,0.09318588458864378,0.09318588457761717,0.09318588457761717,0.375,0.375,0.5,8.347919180245666,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,27737.88002510979,21029.168608827746,0.7581389994401532,1.0224040343266736,3.7076385136517853,0.9817910447738646,0.604847242441845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6436601542857,260.6436601542857,-12.506339845714251,244.90722442779492,276.3800958807945,123810.85681295773,123823.86156105927,-13.00474810154922,0.0,nan,276.3800958807945,3.230095880794522,270.0855215901445,-3.0644784098554965,263.7909472996178,-9.359052700382165,257.4963730089863,-15.653626991013653,251.20179871837624,-21.94820128162374,244.90722442779492,-28.242775572205062,1.0,1.0,26022.012520719443,26022.012520719443,275.60453517084756,2.4545351708475778,275.60453517084756,275.60453517084756,77231.45868165175,77232.2618238542,-0.8031422024505446,0.0,8546.071908451686,8546.071908451686,0.88608699115987,3934.0756025162623,275.60453517084756,2.4545351708475778,1.0,0.002,0.18564160269771693,0.004660778592660274,0.00028670816138207843,0.0017132918492890105,0.14335408069103922,0.14335408069103922,0.0,1.0671089012426194e-11,0.9995391871037652,0.9995391871037652,0.0,0.09314294332025676,4.294125736041222e-05,0.0,0.0,0.0,1600040.6846728595,266.56737018430493,0.0,1.0,1284662.4403735173,2597.503210359821,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.5066027853265,0.375,6.173730061729009,3.5
360.0,-29.99196372599438,3.3624540965653953,35.055574438888264,24.609615106042497,4.9782636175063955,-26.49494099164077,-39.99531063074244,1.4812408830869375,-6.582569669335101,-6.582569669288186,40.11733149437163,41079.49788545337,25608.436197072973,25608.436197072973,66687.93408252634,77240.99552641244,77231.4227546833,25608.436197072973,102839.85895175627,102839.85895175627,102839.85895175627,130580.20976832607,126781.6315303351,3798.5782379909683,0.0,91000.28852309842,54838.79088188013,40179.441823575886,27740.350816569797,67919.79264014568,21030.975536774826,1565.617571290868,0.0,0.878166042285877,2.7203707420048278,0.001494314320929203,1.0,1.0,-6.582569669335101,333302.8738939973,1559598.4473524117,4.679222921577394,1559598.4473524117,4.679222921577394,0.7581366103060476,0.09318678655513424,3.914505073534362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914505073534362,1.2848090459715473,1.285108977600221,3.046760205968421,6455.719275244123,15243.107769423557,6453.671849456872,0.00033043123952990167,23246.946118001913,2370.528785875086,19290.457037746757,1967.0791797144548,0.829806071723488,0.829806071723488,35409.97478627546,35405.22815468563,1.00016758510606,0.8,4273.608822372778,4273.035954225843,1.00016758510606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528064651345362,3.3624540965653953,-3.9178404868242196,7.280294583389615,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9991639566843621,0.00023362768830571172,198.91563665622675,0.0,0.0,0.0,0.0,7.889753394009673e-05,0.00015453483149845907,0.0006049273819384957,0.09318678656585708,0.09318678656585708,0.09318678656585708,0.09314962905442253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495937.9790529491,592.977164661264,0.0,0.09318678656585708,0.09318678655513424,0.09318678655513424,0.375,0.375,0.5,8.34513237507488,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,27740.350816569797,21030.975536774826,0.7581366103060476,1.0224009100432392,3.707575019637158,0.9818630400692474,0.6048236646289805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6434779369558,260.6434779369558,-12.506522063044201,244.90698271829507,276.3799731556285,123811.93622208372,123824.12221495615,-12.18599287243755,0.0,nan,276.3799731556285,3.2299731556284996,270.0853750681262,-3.064624931873766,263.7907769807151,-9.359223019284855,257.49617889322406,-15.653821106775922,251.2015808057456,-21.94841919425437,244.90698271829507,-28.24301728170491,1.0,1.0,26022.012520719443,26022.012520719443,275.6044971354393,2.4544971354393397,275.6044971354393,275.6044971354393,77231.28983236339,77231.4227546833,-0.13292231991363224,0.0,8546.071908451686,8546.071908451686,0.8860868655860958,3934.0775989020335,275.6044971354393,2.4544971354393397,1.0,0.002,0.18573487778029507,0.004660397047521706,0.00028685225251066254,0.0017131477517193805,0.14342612625533127,0.14342612625533127,0.0,4.23004296520868e-12,0.9995996210116291,0.9995996210116291,0.0,0.09314947652380376,3.731003133047629e-05,0.0,0.0,0.0,1600040.7552456309,266.5674303306649,0.0,1.0,1284662.2351442024,2597.5040405438403,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.617571290868,0.375,6.173730061729009,3.5
362.5,-29.992207220415064,3.3652586439090286,35.056122396564426,24.609629110805713,4.9783034333336635,-26.495156155042366,-39.99550837380809,1.4812523679443914,-6.582462413608198,-6.58246241360677,40.11813218274193,41079.329848598296,25615.38172310318,25615.38172310318,66694.71157170148,77240.87936436961,77230.82935015998,25615.38172310318,102846.21107326317,102846.21107326317,102846.21107326317,130588.85516113961,126791.31251450075,3797.5426466388594,0.0,91000.28124614351,54838.731730306776,40179.49946204082,27742.644087876437,67922.14354991725,21032.656954975148,1565.71911771008,0.0,0.8781635742007755,2.720381622531086,0.001494314320929203,1.0,1.0,-6.582462413608198,333304.28597518505,1559633.0559899625,4.679306932482948,1559633.0559899625,4.679306932482948,0.7581345486880409,0.09318765376918764,3.914504338054841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914504338054841,1.2848089922418695,1.2851089238580002,3.046759760938786,6455.718332279729,15243.107769423557,6453.672497171569,0.00033043148300124583,23246.948626799203,2370.5290417012134,19290.45897380933,1967.0793771378944,0.829806065453734,0.829806065453734,35409.96946385308,35405.22815468563,1.0001673971888745,0.8,4273.608180012782,4273.035954225843,1.0001673971888745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529563974327724,3.3652586439090286,-3.917010502673254,7.282269146582283,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9991892772303472,0.00023362176792529938,198.91583584724245,0.0,0.0,0.0,0.0,7.889576849770926e-05,0.00015453659694084654,0.0006049341791131762,0.09318765379981071,0.09318765379981071,0.09318765379981071,0.09315578154186348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495953.4284095618,592.9721495720435,0.0,0.09318765379981071,0.09318765376918764,0.09318765376918764,0.375,0.375,0.5,8.342741960887134,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27742.644087876437,21032.656954975148,0.7581345486880409,1.022395261230359,3.707514711347253,0.9819288391963998,0.6048002566115765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.643324426054,260.643324426054,-12.506675573945984,244.90674543042942,276.37990342168723,123813.87595457981,123824.1421709094,-10.266216329612583,0.0,nan,276.37990342168723,3.229903421687254,270.08527182340686,-3.064728176593121,263.79064022519526,-9.359359774804716,257.49600862693285,-15.653991373067129,251.20137702867214,-21.948622971327836,244.90674543042942,-28.243254569570553,1.0,1.0,26022.012520719443,26022.012520719443,275.60453495518226,2.4545349551822824,275.60453495518226,275.60453495518226,77231.1963566209,77230.82935015998,0.36700646091776434,0.0,8546.071908451686,8546.071908451686,0.886086912079478,3934.076859745115,275.60453495518226,2.4545349551822824,1.0,0.002,0.1858148758733265,0.004660079413108931,0.0002869758662296986,0.001713024138783151,0.1434879331148493,0.1434879331148493,0.0,5.012849510488415e-12,0.999656615069021,0.999656615069021,0.0,0.09315565453313002,3.199923605762397e-05,0.0,0.0,0.0,1600040.8810940771,266.5675375863918,0.0,1.0,1284661.8691697842,2597.5055209674247,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.71911771008,0.375,6.173730061729009,3.5
365.0,-29.99244770919961,3.367928155803906,35.05664278381019,24.60966483866798,4.978369934267876,-26.49536594485218,-39.99570531360803,1.4812881698728362,-6.582310065966453,-6.582310065928961,40.11887672246379,41079.17295089897,25621.86342096213,25621.86342096213,66701.03637186109,77240.74853721343,77230.21251866991,25621.86342096213,102852.07593963205,102852.07593963205,102852.07593963205,130596.77028546625,126800.1035899253,3796.666695540948,0.0,91000.26945355903,54838.69386705703,40179.52842944666,27744.694345834192,67924.22277528085,21034.165525499917,1565.8081982229291,0.0,0.8781615648701434,2.720397077452684,0.001494314320929203,1.0,1.0,-6.582310065966453,333306.2917245466,1559665.2382007076,4.679375328113091,1559665.2382007076,4.679375328113091,0.7581328978907332,0.09318845788098282,3.9145038393648592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145038393648592,1.2848088247495204,1.2851087563265509,3.04675976998213,6455.718351441489,15243.107769423557,6453.67248400952,0.00033043147805372324,23246.948575818515,2370.52903650263,19290.458934467086,1967.079373126102,0.8298060655811417,0.8298060655811417,35409.96585499827,35405.22815468563,1.0001672697721142,0.8,4273.607744462241,4273.035954225843,1.0001672697721142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530963171238422,3.367928155803906,-3.9161836909514967,7.284111846755403,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9992142859050496,0.000233615920760302,198.91603257988405,0.0,0.0,0.0,0.0,7.889401026314592e-05,0.00015453835517540988,0.0006049409846632722,0.09318845792920528,0.09318845792920528,0.09318845792920528,0.09316139767540244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495966.8593918365,592.9677920466413,0.0,0.09318845792920528,0.09318845788098282,0.09318845788098282,0.375,0.375,0.5,8.340712451282412,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,-3.751665644813329e-11,27744.694345834192,21034.165525499917,0.7581328978907332,1.0223906192187406,3.7074696399969587,0.9819918969486551,0.604779433204624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6431946712267,260.6431946712267,-12.506805328773282,244.90651248133693,276.3798768611213,123815.74148625,123824.41898907727,-8.677502827264629,0.0,nan,276.3798768611213,3.2298768611213404,270.08520398514685,-3.0647960148531297,263.7905311092114,-9.359468890788605,257.495858233254,-15.654141766745965,251.20118535728972,-21.94881464271026,244.90651248133693,-28.243487518663045,1.0,1.0,26022.012520719443,26022.012520719443,275.6046151256661,2.4546151256661233,275.6046151256661,275.6046151256661,77231.03434137575,77230.21251866991,0.8218227058387129,0.0,8546.071908451686,8546.071908451686,0.8860869436041943,3934.0763585616837,275.6046151256661,2.4546151256661233,1.0,0.002,0.1858827851916164,0.004659820334932105,0.0002870808364727039,0.0017129191714489865,0.14354041823635197,0.14354041823635197,0.0,7.921690213519295e-12,0.9997085076264767,0.9997085076264767,0.0,0.0931612941562101,2.7163724772706332e-05,0.0,0.0,0.0,1600041.059850817,266.5676899340335,0.0,1.0,1284661.349333851,2597.5076237868975,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.8081982229291,0.375,6.173730061729009,3.5
367.5,-29.9926840570036,3.3704715176172537,35.05713583863438,24.60973315117883,4.97846613767812,-26.495569037530064,-39.995893731806405,1.481351118229996,-6.5821182411098675,-6.582118241095625,40.11956916006727,41078.980929399,25627.91862868566,25627.91862868566,66706.89955808465,77240.59687220029,77229.58346720108,25627.91862868566,102857.50209588674,102857.50209588674,102857.50209588674,130604.02766807572,126808.09145501342,3795.9362130623113,0.0,91000.24119389824,54838.625251196936,40179.573269668115,27746.525572188977,67926.09884185709,21035.518109597782,1565.8860956629399,0.0,0.8781599684003414,2.720416537242885,0.001494314320929203,1.0,1.0,-6.5821182411098675,333308.8172289462,1559695.168784023,4.679429670510893,1559695.168784023,4.679429670510893,0.7581316102035563,0.09318920393883467,3.9145017230164534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145017230164534,1.2848085302579975,1.2851084617662805,3.0467588211220837,6455.7163409209115,15243.107769423557,6453.673865016671,0.00033043199716515905,23246.953924898233,2370.5295819569615,19290.463062389877,1967.0797940570815,0.8298060522126803,0.8298060522126803,35409.95053968232,35405.22815468563,1.000166729038858,0.8,4273.605896065856,4273.035954225843,1.000166729038858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532270302197745,3.3704715176172537,-3.915361781227283,7.285833298844537,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9992388646128242,0.0002336101744091029,198.91622592536206,0.0,0.0,0.0,0.0,7.889232814144554e-05,0.00015454003729711027,0.0006049472422745651,0.0931892039462437,0.0931892039462437,0.0931892039462437,0.09316652943421429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495978.4463419162,592.9640352606536,0.0,0.0931892039462437,0.09318920393883467,0.09318920393883467,0.375,0.375,0.5,8.339011861229825,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27746.525572188977,21035.518109597782,0.7581316102035563,1.0223846991528367,3.707437719841708,0.982051092222874,0.6047599027442675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6430862316278,260.6430862316278,-12.506913768372158,244.9062842568356,276.37988820642397,123817.56473684667,123824.81675969785,-7.252022851138777,0.0,nan,276.37988820642397,3.2298882064239933,270.08516741649015,-3.0648325835098262,263.7904466265902,-9.359553373409767,257.4957258366753,-15.654274163324658,251.20100504675173,-21.948994953248246,244.9062842568356,-28.243715743164387,1.0,1.0,26022.012520719443,26022.012520719443,275.6047333434112,2.454733343411249,275.6047333434112,275.6047333434112,77230.83028135695,77229.58346720108,1.2468141558638308,0.0,8546.071908451686,8546.071908451686,0.8860870773892746,3934.0742316315354,275.6047333434112,2.454733343411249,1.0,0.002,0.1859396775111333,0.0046596143150006404,0.00028716881521008116,0.001712831187504357,0.14358440760504057,0.14358440760504057,0.0,2.7144380493338005e-12,0.9997557986698974,0.9997557986698974,0.0,0.09316644701128161,2.2756927553066937e-05,0.0,0.0,0.0,1600041.2849275835,266.5678817588901,0.0,1.0,1284660.6947943463,2597.510271507362,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.8860956629399,0.375,6.173730061729009,3.5
370.0,-29.99292000741348,3.372896887572409,35.057602573519056,24.609879275690787,4.978639681193626,-26.49576403856666,-39.996073418855644,1.4814837122514095,-6.5818923312587,-6.581892331310024,40.12021983591027,41078.72500842239,25633.58223862226,25633.58223862226,66712.30724704465,77240.3905266553,77229.04016504512,25633.58223862226,102862.62240366738,102862.62240366738,102862.62240366738,130610.80833882997,126815.46738079881,3795.340958031153,0.0,91000.17841228236,54838.51289367428,40179.62835400898,27748.18593516259,67927.81428917157,21036.749049917285,1565.9552231796695,0.0,0.8781587161225067,2.7204394549473023,0.001494314320929203,1.0,1.0,-6.5818923312587,333311.7915047235,1559723.294613684,4.679472297011673,1559723.294613684,4.679472297011673,0.7581306071349136,0.09318990728262055,3.9144967289043713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144967289043713,1.284807909943358,1.285107841306832,3.0467564050698797,6455.71122159621,15243.107769423557,6453.677381410487,0.0003304333189585164,23246.967545110812,2370.5309708321206,19290.47357312631,1967.0808658539165,0.8298060181695994,0.8298060181695994,35409.91439893249,35405.22815468563,1.0001654530284998,0.8,4273.601534260227,4273.035954225843,1.0001654530284998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533492899378165,3.372896887572409,-3.9145465349214823,7.287443422493891,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9992634026445973,0.0002336044378496862,198.9164189461248,0.0,0.0,0.0,0.0,7.8890723998812e-05,0.00015454164143974378,0.0006049527498953892,0.09318990726080952,0.09318990726080952,0.09318990726080952,0.0931712943945038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495988.35701456846,592.9608248543398,0.0,0.09318990726080952,0.09318990728262055,0.09318990728262055,0.375,0.375,0.5,8.337615880433306,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,27748.18593516259,21036.749049917285,0.7581306071349136,1.0223769280913149,3.7074125496224,0.9821059008765916,0.6047408626096599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6430053763637,260.6430053763637,-12.506994623636274,244.90606058546624,276.37995016726427,123819.77901302178,123825.18630135551,-5.407288333729004,0.0,nan,276.37995016726427,3.229950167264292,270.08517225089196,-3.0648277491080194,263.79039433454,-9.35960566545998,257.4956164181925,-15.654383581807451,251.20083850182698,-21.949161498172998,244.90606058546624,-28.24393941453374,1.0,1.0,26022.012520719443,26022.012520719443,275.60489567987776,2.4548956798777795,275.60489567987776,275.60489567987776,77230.7027531757,77229.04016504512,1.6625881305808434,0.0,8546.071908451686,8546.071908451686,0.8860873930922941,3934.069212548893,275.60489567987776,2.4548956798777795,1.0,0.002,0.18598636745720842,0.004659457027456423,0.00028724105738453694,0.0017127589411980377,0.14362052869226846,0.14362052869226846,0.0,-1.4174252049858893e-12,0.9997995922259927,0.9997995922259927,0.0,0.09317123130074209,1.8675981878458175e-05,0.0,0.0,0.0,1600041.5499971404,266.5681076687413,0.0,1.0,1284659.9239500533,2597.5133897049327,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.9552231796695,0.375,6.173730061729009,3.5
372.5,-29.993147632195328,3.3752133732446272,35.05804165616218,24.609988170582824,4.978778178209148,-26.495955051154223,-39.99625251218674,1.4815855971918432,-6.581605532196193,-6.5816055322105536,40.120800884950526,41078.51982758346,25638.80868154709,25638.80868154709,66717.32850913054,77240.21371891857,77228.25893957318,25638.80868154709,102867.06762112027,102867.06762112027,102867.06762112027,130616.60895899127,126821.74963071356,3794.8593282777165,0.0,91000.13491412926,54838.441022887746,40179.65987915724,27749.54133787101,67929.20121702825,21037.763361740286,1566.0086057854442,0.0,0.878158059756263,2.720468549852729,0.001494314320929203,1.0,1.0,-6.581605532196193,333315.56746353395,1559748.4111095958,4.679494639206249,1559748.4111095958,4.679494639206249,0.7581301292727722,0.09319050625491129,3.9144936726772213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144936726772213,1.284807433295426,1.2851073645476292,3.046755156636092,6455.708576314822,15243.107769423557,6453.679198406208,0.0003304340019597271,23246.974583022373,2370.5316884993726,19290.479004248115,1967.0814196742124,0.8298060005767912,0.8298060005767912,35409.89228201525,35405.22815468563,1.0001646721534543,0.8,4273.598864982624,4273.035954225843,1.0001646721534543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534621125801781,3.3752133732446272,-3.9137158894553266,7.288929262699954,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9992870754556689,0.0002335989038306255,198.91660515640848,0.0,0.0,0.0,0.0,7.888912518655776e-05,0.00015454324025199803,0.0006049585361214819,0.09319050686892903,0.09319050686892903,0.09319050686892903,0.09317539740759602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495996.65860378963,592.9581374635271,0.0,0.09319050686892903,0.09319050625491129,0.09319050625491129,0.375,0.375,0.5,8.336482672807703,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27749.54133787101,21037.763361740286,0.7581301292727722,1.0223710193448525,3.7074134360578483,0.9821597680204441,0.6047254949508525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6429374823064,260.6429374823064,-12.507062517693555,244.90584204006615,276.3800329245483,123821.41204956893,123825.95254228455,-4.54049271564372,0.0,nan,276.3800329245483,3.2300329245483113,270.08519474764034,-3.0648052523596334,263.79035657076224,-9.359643429237735,257.49551839386027,-15.654481606139711,251.20068021696133,-21.949319783038646,244.90584204006615,-28.24415795993383,1.0,1.0,26022.012520719443,26022.012520719443,275.6050910655793,2.4550910655793245,275.6050910655793,275.6050910655793,77230.35779406899,77228.25893957318,2.0988544958090642,0.0,8546.071908451686,8546.071908451686,0.8860875862917963,3934.0661410406074,275.6050910655793,2.4550910655793245,1.0,0.002,0.18602424929545647,0.004659347242731282,0.0002872997321442759,0.0017127002684800836,0.14364986607213795,0.14364986607213795,0.0,6.243595050692274e-13,0.9998374004502876,0.9998374004502876,0.0,0.09317535352055677,1.5152734354521757e-05,0.0,0.0,0.0,1600041.8865095333,266.5683944678038,0.0,1.0,1284658.9453396085,2597.5173483600574,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.0086057854442,0.375,6.173730061729009,3.5
375.0,-29.993371934974558,3.3774270309967127,35.0584568700526,24.610220628697448,4.979039666531633,-26.49613077480767,-39.99641424799336,1.4817985064903132,-6.581308668973975,-6.581308668970245,40.12137486416845,41078.2109723566,25643.744427414913,25643.744427414913,66721.95539977151,77239.95126019133,77227.91409043544,25643.744427414913,102871.65851785036,102871.65851785036,102871.65851785036,130622.55025881725,126828.0531859376,3794.4970728796516,0.0,91000.03719091673,54838.29690357603,40179.71143037855,27750.891740966894,67930.60317134544,21038.773948937374,1566.0616558420554,0.0,0.8781574849781195,2.720498665995856,0.001494314320929203,1.0,1.0,-6.581308668973975,333319.4759611663,1559773.222304479,4.6795142042231035,1559773.222304479,4.6795142042231035,0.7581296538258321,0.09319112337792457,3.9144861618978757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144861618978757,1.2848064372438008,1.2851063682634813,3.0467516728008697,6455.701194486034,15243.107769423557,6453.684268808029,0.000330435907911463,23246.99422281182,2370.5336912005446,19290.49416001847,1967.0829651326874,0.8298059514760444,0.8298059514760443,35409.83792894467,35405.22815468563,1.0001627531271917,0.8,4273.592305142823,4273.035954225843,1.0001627531271917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535686599774888,3.3774270309967127,-3.912905428822737,7.290332459819449,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9993104033726666,0.00023359345069432177,198.91678864944228,0.0,0.0,0.0,0.0,7.8887681355132e-05,0.0001545446840834238,0.0006049630272394414,0.09319112343604204,0.09319112343604204,0.09319112343604204,0.0931795243314202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496003.65215483063,592.9558777115559,0.0,0.09319112343604204,0.09319112337792457,0.09319112337792457,0.375,0.375,0.5,8.335612743189737,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27750.891740966894,21038.773948937374,0.7581296538258321,1.0223620207809339,3.7074014286800567,0.982207610191164,0.6047084679749208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6429004764021,260.6429004764021,-12.507099523597901,244.90563011328155,276.38017083953076,123823.92732570344,123826.4021377839,-2.4748120804495617,0.0,nan,276.38017083953076,3.2301708395307855,270.0852626942631,-3.0647373057368554,263.79035454905016,-9.359645450949813,257.4954464037648,-15.65455359623519,251.20053825852187,-21.949461741478103,244.90563011328155,-28.24436988671843,1.0,1.0,26022.012520719443,26022.012520719443,275.6053475770485,2.455347577048542,275.6053475770485,275.6053475770485,77230.16714567487,77227.91409043544,2.253055239430978,0.0,8546.071908451686,8546.071908451686,0.8860880610858551,3934.0585927073653,275.6053475770485,2.455347577048542,1.0,0.002,0.186053317842362,0.00465927621169924,0.0002873448014759151,0.0017126551991846672,0.14367240073795753,0.14367240073795753,0.0,6.605822659710991e-13,0.9998752304178046,0.9998752304178046,0.0,0.09317949596039637,1.162741752818619e-05,0.0,0.0,0.0,1600042.2348293609,266.568691331026,0.0,1.0,1284657.9323867587,2597.52144594557,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.0616558420554,0.375,6.173730061729009,3.5
377.5,-29.993507831874947,3.379543599324021,35.058847818302404,24.610407545138173,4.979244701760074,-26.496232579160505,-39.99651228133587,1.4819694484331816,-6.58100192318517,-6.581001923187146,40.12189604119432,41078.007713494946,25648.404720466253,25648.404720466253,66726.4124339612,77239.75967634878,77227.33695467349,25648.404720466253,102875.74167513974,102875.74167513974,102875.74167513974,130627.78601893477,126833.55031762141,3794.2357013133515,0.0,90999.95830479555,54838.20633953196,40179.72440584844,27752.044343795023,67931.76874964347,21039.641958490512,1566.105245703696,0.0,0.8781571650376131,2.720529784980934,0.001494314320929203,1.0,1.0,-6.58100192318517,333323.51461039286,1559795.7512946152,4.679525094765041,1559795.7512946152,4.679525094765041,0.7581294443699131,0.0931916833316952,3.9144800614938586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144800614938586,1.284805637528789,1.2851055683617805,3.046748821108084,6455.695152091215,15243.107769423557,6453.688419138354,0.00033043746801994587,23247.010299004512,2370.535330515978,19290.50656563355,1967.0842301533705,0.8298059112770992,0.8298059112770992,35409.793782286884,35405.22815468563,1.0001611944559832,0.8,4273.586977108919,4273.035954225843,1.0001611944559832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536692612054738,3.379543599324021,-3.912113748356506,7.291657347680527,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9993245371953724,0.0002335901468943104,198.91689982136606,0.0,0.0,0.0,0.0,7.888680621374876e-05,0.00015454555922480705,0.0006049655101779255,0.09319168332493298,0.09319168332493298,0.09319168332493298,0.09318314982963734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496009.27718382154,592.9540631155791,0.0,0.09319168332493298,0.0931916833316952,0.0931916833316952,0.375,0.375,0.5,8.334972730204209,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27752.044343795023,21039.641958490512,0.7581294443699131,1.0223566318816202,3.7074084749298626,0.9822563678545675,0.6046951002392462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6428890330032,260.6428890330032,-12.507110966996777,244.90545142810248,276.3803266379079,123825.79623668452,123826.56152496337,-0.7652882788787254,0.0,nan,276.3803266379079,3.230326637907922,270.0853515959382,-3.0646484040617565,263.7903765539994,-9.359623446000569,257.49540151201353,-15.654598487986448,251.20042647005778,-21.9495735299422,244.90545142810248,-28.244548571897496,1.0,1.0,26022.012520719443,26022.012520719443,275.6055867905468,2.4555867905468176,275.6055867905468,275.6055867905468,77229.89809706851,77227.33695467349,2.5611423950176686,0.0,8546.071908451686,8546.071908451686,0.8860884467228953,3934.052461801328,275.6055867905468,2.4555867905468176,1.0,0.002,0.18607468861239038,0.004659239220742651,0.0002873779880761046,0.0017126220118810502,0.1436889940380523,0.1436889940380523,0.0,-4.284506777141317e-14,0.9999082717735631,0.9999082717735631,0.0,0.09318313502386451,8.548307830683975e-06,0.0,0.0,0.0,1600042.594743427,266.5689980768148,0.0,1.0,1284656.8857109668,2597.5256799565723,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.105245703696,0.375,6.173730061729009,3.5
380.0,-29.993726148198324,3.3815215304426935,35.059258641496534,24.61023012818771,4.979086893948972,-26.496444843983376,-39.996709605306364,1.4818055901207896,-6.581608297321168,-6.581608297307514,40.12293123164977,41078.001920149705,25655.05930645678,25655.05930645678,66733.06122660649,77239.78991096347,77231.27374390831,25655.05930645678,102886.3330503651,102886.3330503651,102886.3330503651,130642.36279667323,126848.08996815595,3794.2728285172707,0.0,91000.03149683682,54838.243507544896,40179.76443254658,27756.029746308144,67935.79417885473,21042.493705711287,1566.304711206236,0.0,0.8781499282009589,2.720468269337907,0.001494314320929203,1.0,1.0,-6.581608297321168,333315.5310581005,1559840.5003444857,4.679771432770676,1559840.5003444857,4.679771432770676,0.7581233302471933,0.0931935486348609,3.914485509655579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914485509655579,1.2848064041045435,1.2851063351164878,3.0467512437282815,6455.700285332708,15243.107769423557,6453.684893279424,0.00033043614264961687,23246.996641671965,2370.5339378556355,19290.496026605255,1967.0831554715685,0.8298059454280478,0.8298059454280476,35409.83320887803,35405.22815468563,1.0001625864773624,0.8,4273.591735480784,4273.035954225843,1.0001625864773624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538129130134191,3.3815215304426935,-3.9120276682657016,7.293549198708395,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9993472434200874,0.00023358483947949387,198.9170784176471,0.0,0.0,0.0,0.0,7.888504473444023e-05,0.00015454732070411555,0.0006049732474523539,0.09319354850124727,0.09319354850124727,0.09319354850124727,0.09319214272366293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496014.80972857645,592.9523044100363,0.0,0.09319354850124727,0.0931935486348609,0.0931935486348609,0.375,0.375,0.5,8.334867288597236,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27756.029746308144,21042.493705711287,0.7581233302471933,1.0223554692340489,3.7071169817112044,0.982296034560488,0.6046591847002414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6428145115596,260.6428145115596,-12.50718548844037,244.9052596694716,276.3803693536547,123824.073606281,123829.05731637018,-4.983710089187014,0.0,nan,276.3803693536547,3.230369353654737,270.08534741679534,-3.0646525832046336,263.790325480003,-9.359674519996986,257.4953035431382,-15.654696456861757,251.2002816062951,-21.94971839370487,244.9052596694716,-28.244740330528373,1.0,1.0,26022.012520719443,26022.012520719443,275.60544107124855,2.455441071248572,275.60544107124855,275.60544107124855,77229.86507205227,77231.27374390831,-1.408671856042929,0.0,8546.071908451686,8546.071908451686,0.8860881023173569,3934.057937203857,275.60544107124855,2.455441071248572,1.0,0.002,0.18607832326011084,0.004659119572203417,0.0002873832434708969,0.0017126167570893067,0.14369162173544847,0.14369162173544847,0.0,5.602037930763082e-13,0.9999843995037887,0.9999843995037887,0.0,0.09319209476925851,1.4538656023956357e-06,0.0,0.0,0.0,1600041.8832651118,266.5683917026788,0.0,1.0,1284658.9547747232,2597.517310193277,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.304711206236,0.375,6.173730061729009,3.5
382.5,-29.99394960146153,3.3834084382642606,35.05963886051843,24.610270640719705,4.979155238067443,-26.49663911751099,-39.996889187581814,1.4818447539471216,-6.581415399184323,-6.581418131737031,40.12336284197503,41077.8379596165,25659.428417753323,25659.428417753323,66737.26637736983,77239.66327345278,77229.78321449102,25659.428417753323,102889.21163224435,102889.21163224435,102889.21163224435,130646.05398296352,126851.7406325329,3794.3133504306174,0.0,91000.0165926291,54838.19127812486,40179.8059050047,27756.842350719184,67936.64825572388,21043.110793079693,1566.3347468264642,0.0,0.8781493164394389,2.7204875240210775,0.001494314320929203,1.0,1.0,-6.579158715365736,333318.0347712649,1559859.1582146317,4.679792256920825,1559859.1582146317,4.679792256920825,0.7581233674634631,0.09319411357361954,3.9144846340034363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144846340034363,1.2848062208849502,1.285106151854123,3.0467509966656396,6455.699761836616,15243.107769423557,6453.6852528534755,0.00033043627781321924,23246.998034466982,2370.5340798812013,19290.49710139616,1967.0832650697394,0.8298059419455042,0.8298059419455042,35409.82687206633,35405.22815468563,1.0001623627456588,0.8,4273.590970694744,4273.035954225843,1.0001623627456588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539072285332358,3.3834084382642606,-3.9113828674225406,7.294791305686801,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999370484494098,0.00023357940729730884,198.9172612165954,0.0,0.0,0.0,0.0,7.888344166399087e-05,0.00015454892377456494,0.0006049793873173028,0.09319411388584066,0.09319411388584066,0.09319411388584066,0.093194524461468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496016.75479011366,592.9516894804638,0.0,0.09319411388584066,0.09319411357361954,0.09319411357361954,0.375,0.375,0.5,8.334898080164105,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,2.732552729867166e-06,0.002259416371316547,-2.0975221559638157e-11,27756.842350719184,21043.110793079693,0.7581233674634631,1.022350333317562,3.707161297060866,0.9823455835819366,0.604649169693996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64273890682074,260.64273890682074,-12.507261093179238,244.9050618019848,276.38041601166145,123825.04283816491,123830.09899122395,-5.056153059044656,0.0,nan,276.38041601166145,3.2304160116614753,270.0853451697115,-3.0646548302884753,263.7902743278061,-9.35972567219386,257.4952034858497,-15.654796514150291,251.20013264391093,-21.949867356089044,244.9050618019848,-28.244938198015177,1.0,1.0,26022.012520719443,26022.012520719443,275.60545682576407,2.455456825764088,275.60545682576407,275.60545682576407,77229.93892517661,77229.78321449102,0.15571068559074774,0.0,8546.071908451686,8546.071908451686,0.8860881576717119,3934.0570571734534,275.60545682576407,2.455456825764088,1.0,0.002,0.18607725888416538,0.0046591567765179665,0.0002873817119102892,0.0017126182879733157,0.1436908559551446,0.1436908559551446,0.0,-1.1639517474848482e-13,1.0,1.000004574130871,0.0022594163922917687,0.09319411357361954,0.0,4.25751333874805e-07,0.5469449873079109,0.0,1600042.113709153,266.56858460081565,2.7325737050887255e-06,1.0,1284658.3058944535,2597.5199350353387,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.3347468264642,0.375,6.173730061729009,3.5
