time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
385.0,-29.99416499812843,3.3852174705679694,35.05998585107251,24.610339127853536,4.9792483079567225,-26.496823667558814,-39.99705979423595,1.481906977487325,-6.581050079883084,-6.581060762517965,40.123699809168755,41077.65430205415,25663.16645019628,25663.16645019628,66740.82075225044,77239.52074067952,77227.99642105546,25663.16645019628,102891.16287125174,102891.16287125174,102891.16287125174,130648.36277197415,126853.97636015179,3794.3864118223532,0.0,90999.98726676354,54838.12082853245,40179.85159803454,27757.199900722408,67937.05149875695,21043.408950541627,1566.3395583073639,0.0,0.8781499732610127,2.720523673536028,0.001494314320929203,1.0,1.0,-6.57210699110351,333322.7399220624,1559873.7249204034,4.679769898942789,1559873.7249204034,4.679769898942789,0.7581243434426522,0.09319446326821851,3.914482312792293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914482312792293,1.2848059297855206,1.2851058606867376,3.046749880307416,6455.6973964075,15243.107769423557,6453.686877593187,0.00033043688855238584,23247.004327847146,2370.53472162738,19290.501957851884,1967.0837602904035,0.8298059262089161,0.8298059262089162,35409.810074209694,35405.22815468563,1.0001617696693694,0.8,4273.588943371405,4273.035954225843,1.0001617696693694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539879210240011,3.3852174705679694,-3.9106365309092954,7.295854001477265,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999392888164227,0.00023357417108235077,198.9174374250547,0.0,0.0,0.0,0.0,7.888191874378518e-05,0.00015455044669477063,0.0006049849900208277,0.09319446326017677,0.09319446326017677,0.09319446326017677,0.09319611880582593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496017.7889267938,592.9513678998181,0.0,0.09319446326017677,0.09319446326821851,0.09319446326821851,0.375,0.375,0.5,8.3350222440041,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,1.0682634865588625e-05,0.00895377141443987,-1.0516032489249483e-11,27757.199900722408,21043.408950541627,0.7581243434426522,1.0223445998009493,3.7072430777932204,0.9823920714821073,0.604642877426109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.642668459702,260.642668459702,-12.507331540297969,244.90486318240312,276.38047373700573,123826.23404390326,123830.94527469939,-4.7112307961135995,0.0,nan,276.38047373700573,3.2304737370057524,270.0853516260809,-3.0646483739190558,263.7902295151689,-9.359770484831074,257.49510740423716,-15.654892595762817,251.1999852933161,-21.950014706683874,244.90486318240312,-28.24513681759686,1.0,1.0,26022.012520719443,26022.012520719443,275.60560511723907,2.455605117239088,275.60560511723907,275.60560511723907,77229.62772702478,77227.99642105546,1.6313059693202376,0.0,8546.071908451686,8546.071908451686,0.8860883044070768,3934.0547243562546,275.60560511723907,2.455605117239088,1.0,0.002,0.18607304086423895,0.004659236014521987,0.00028737540851512665,0.0017126245910772673,0.14368770425756333,0.14368770425756333,0.0,-4.076062404267944e-13,1.0,1.0000181259543266,0.008953771424955903,0.09319446326821851,0.0,1.6872079455198047e-06,2.167483643581249,0.0,1600042.5536972962,266.5689499201169,1.0682645381621114e-05,1.0,1284657.086482294,2597.524867795989,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.3395583073639,0.375,6.173730061729009,3.5
387.5,-29.994371723202967,3.386954060523357,35.060304328624376,24.610485461913072,4.979417958846883,-26.496992754944966,-39.997216780297435,1.4820389917160852,-6.580655399994555,-6.580674555925685,40.124030412421966,41077.420136668865,25666.643687356278,25666.643687356278,66744.06382402514,77239.327154771,77226.66829484745,25666.643687356278,102893.31198220373,102893.31198220373,102893.31198220373,130650.8788530661,126856.37335100988,3794.5055020562095,0.0,90999.92363209515,54838.01661842793,40179.896681852464,27757.566870862367,67937.46355271483,21043.714339646966,1566.3443884919004,0.0,0.8781508109221217,2.7205627420834895,0.001494314320929203,1.0,1.0,-6.564374136242009,333327.82480806817,1559888.0166199594,4.679741385280844,1559888.0166199594,4.679741385280844,0.7581253226390294,0.09319480140446378,3.91447715475068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91447715475068,1.2848053121858238,1.2851052429428655,3.046747330216924,6455.691993071749,15243.107769423557,6453.690588952547,0.00033043828365610626,23247.018703802114,2370.536187566816,19290.513051353377,1967.0848915127365,0.8298058902580209,0.8298058902580209,35409.77274711848,35405.22815468563,1.0001604517745328,0.8,4273.584438386939,4273.035954225843,1.0001604517745328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540629837559877,3.386954060523357,-3.909888494517519,7.296842555040875,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999414390400946,0.00023356914577236292,198.91760653988197,0.0,0.0,0.0,0.0,7.888051743180479e-05,0.000154551848006751,0.0006049896782469263,0.09319480137285244,0.09319480137285244,0.09319480137285244,0.09319783346213364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496018.2926692086,592.9512195555478,0.0,0.09319480137285244,0.09319480140446378,0.09319480140446378,0.375,0.375,0.5,8.335249653975087,0.006094876464828758,0.006094876464828758,1.0840039976756088e-10,1.9155931113346014e-05,0.016300419683659584,1.0840039976756088e-10,27757.566870862367,21043.714339646966,0.7581253226390294,1.022337624756058,3.707312363539673,0.9824338492154083,0.6046357633707592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64261655189995,260.64261655189995,-12.507383448100029,244.90466838901807,276.3805647148053,123828.02340866327,123831.49480365629,-3.471394993022044,0.0,nan,276.3805647148053,3.2305647148053254,270.0853854495811,-3.0646145504188667,263.79020618441257,-9.359793815587409,257.49502691938403,-15.654973080615946,251.19984765419866,-21.950152345801314,244.90466838901807,-28.245331610981907,1.0,1.0,26022.012520719443,26022.012520719443,275.6058359160344,2.4558359160344025,275.6058359160344,275.6058359160344,77229.25994510067,77226.66829484745,2.5916502532199956,0.0,8546.071908451686,8546.071908451686,0.886088630472629,3934.0495405244333,275.6058359160344,2.4558359160344025,1.0,0.002,0.18606536187534745,0.004659334763090884,0.0002873637769345533,0.0017126362236064066,0.14368188846727667,0.14368188846727667,0.0,5.409600718764285e-13,1.0,1.0000329978357112,0.016300419575259184,0.09319480140446378,0.0,3.071597493133286e-06,3.9459454385809862,0.0,1600043.0288798383,266.5693446000054,1.9155822712946247e-05,1.0,1284655.768668372,2597.5301986262516,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.3443884919004,0.375,6.173730061729009,3.5
390.0,-29.99458672539427,3.388622943630394,35.060599040159104,24.6108453598805,4.979808871029716,-26.497147165746235,-39.99736028546465,1.482369311550613,-6.5802393664988585,-6.580267770355213,40.12436447744497,41077.032589045,25669.893588512932,25669.893588512932,66746.92617755794,77238.97852328101,77225.86002253609,25669.893588512932,102895.75361104902,102895.75361104902,102895.75361104902,130653.73107508791,126859.05351921002,3794.677555877884,0.0,90999.77302009845,54837.82708652702,40179.939926190484,27757.9774640389,67937.91739022938,21044.05138955218,1566.3509937656563,0.0,0.8781517471350838,2.7206038885706394,0.001494314320929203,1.0,1.0,-6.555674673686269,333333.18070401304,1559902.4580700626,4.679709516992836,1559902.4580700626,4.679709516992836,0.7581262509783082,0.09319514864233999,3.914465666953799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914465666953799,1.2848037668593237,1.2851036972556176,3.0467420534753176,6455.680812289476,15243.107769423557,6453.698268528814,0.00033044117043801814,23247.0484511654,2370.5392209536794,19290.536006120754,1967.0872322475825,0.8298058158498697,0.8298058158498697,35409.68961358514,35405.22815468563,1.0001575166085672,0.8,4273.574405050185,4273.035954225843,1.0001575166085672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541331390109442,3.388622943630394,-3.9091435349802484,7.297766478610642,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9994367541004909,0.00023356391935840768,198.917782426245,0.0,0.0,0.0,0.0,7.887923647509244e-05,0.00015455312896346337,0.0006049929170477602,0.09319514896242491,0.09319514896242491,0.09319514896242491,0.09319973539306477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496018.2491976623,592.9512504415403,0.0,0.09319514896242491,0.09319514864233999,0.09319514864233999,0.375,0.375,0.5,8.335593639729542,0.015252002426109357,0.015252002426109357,-4.013145371573046e-11,2.84038563336253e-05,0.024593096668922954,-4.013145371573046e-11,27757.9774640389,21044.05138955218,0.7581262509783082,1.0223268791467197,3.7073620455638294,0.9824694182803617,0.6046260198572493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64261459508475,260.64261459508475,-12.507385404915226,244.90447719809367,276.38075199208816,123831.47559260388,123831.60645684935,-0.1308642454789557,0.0,nan,276.38075199208816,3.2307519920881873,270.0854970332503,-3.0645029667496715,263.79024207444724,-9.359757925552742,257.49498711572255,-15.655012884277426,251.19973215690652,-21.950267843093457,244.90447719809367,-28.245522801906304,1.0,1.0,26022.012520719443,26022.012520719443,275.6061481233799,2.4561481233799327,275.6061481233799,275.6061481233799,77229.26283959237,77225.86002253609,3.402817056281492,0.0,8546.071908451686,8546.071908451686,0.8860893566733352,3934.0379952885683,275.6061481233799,2.4561481233799327,1.0,0.002,0.1860537761905088,0.004659453470690935,0.00028734612388608407,0.0017126538775165243,0.14367306194304202,0.14367306194304202,0.0,1.4026080644158334e-12,1.0,1.0000497842298024,0.024593096709054407,0.09319514864233999,0.0,4.6342746098602225e-06,5.953441178611862,0.0,1600043.5302209922,266.5697606335011,2.8403896465079015e-05,1.0,1284654.3806327065,2597.535813535088,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.3509937656563,0.375,6.173730061729009,3.5
392.5,-29.994782990392242,3.3902357858510577,35.06086451344359,24.611072719004028,4.980064721705392,-26.497298219261943,-39.997503301687516,1.4825799519558853,-6.57966709736877,-6.579699587591552,40.12458129001993,41076.76571216629,25672.583586614717,25672.583586614717,66749.34929878102,77238.73163073392,77224.32998285624,25672.583586614717,102896.91356947095,102896.91356947095,102896.91356947095,130654.73423387605,126859.8723508953,3794.8618829807556,0.0,90999.68001594451,54837.71410280961,40179.962125705446,27757.820664405088,67937.78279011053,21043.988746498104,1566.3270914441493,0.0,0.8781540064878945,2.7206614779967215,0.001494314320929203,1.0,1.0,-6.551343383575556,333340.6617344293,1559911.830814813,4.6796326097702,1559911.830814813,4.6796326097702,0.7581282767448532,0.09319524398595162,3.9144588418858186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144588418858186,1.2848027814278569,1.2851027115941072,3.0467390781451384,6455.674507921857,15243.107769423557,6453.702598652348,0.00033044279816067283,23247.06522450106,2370.5409313579116,19290.54894914977,1967.0885520692357,0.8298057738840362,0.8298057738840362,35409.64022271518,35405.22815468563,1.00015577278358,0.8,4273.568444095428,4273.035954225843,1.00015577278358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541912077009034,3.3902357858510577,-3.9082954399100562,7.2985312257611135,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9994571693006706,0.00023355914851447867,198.91794298458566,0.0,0.0,0.0,0.0,7.887795990193078e-05,0.000154554405536625,0.0006049968593052483,0.09319524391382857,0.09319524391382857,0.09319524391382857,0.09320052577808313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496017.38451009005,592.9515441950643,0.0,0.09319524391382857,0.09319524398595162,0.09319524398595162,0.375,0.375,0.5,8.335989782844491,0.021675793317285752,0.021675793317285752,1.432454155292362e-11,3.249022279305791e-05,0.02835620401600636,1.432454155292362e-11,27757.820664405088,21043.988746498104,0.7581282767448532,1.0223196722698529,3.7074710029132705,0.9825070315438302,0.6046232895040209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64262397744045,260.64262397744045,-12.507376022559527,244.90429226852805,276.38095568634446,123833.2396190668,123832.61216418036,0.6274548864578096,0.0,nan,276.38095568634446,3.230955686344487,270.0856230027754,-3.064376997224599,263.790290319131,-9.359709680869003,257.4949576357334,-15.655042364266592,251.19962495213042,-21.950375047869557,244.90429226852805,-28.245707731471924,1.0,1.0,26022.012520719443,26022.012520719443,275.6065372718812,2.4565372718812455,275.6065372718812,275.6065372718812,77228.60180779206,77224.32998285624,4.271824935814948,0.0,8546.071908451686,8546.071908451686,0.8860897881196117,3934.031136095248,275.6065372718812,2.4565372718812455,1.0,0.002,0.186040417676835,0.004659607420669681,0.0002873258280846842,0.0017126741765161792,0.1436629140423421,0.1436629140423421,0.0,4.600863526965648e-12,1.0,1.0000574016616197,0.028356204001681817,0.09319524398595162,0.0,5.343416785681686e-06,6.864433421658065,0.0,1600044.2075050392,266.5703329026312,3.249020846851636e-05,1.0,1284652.4418705504,2597.5436562828077,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.3270914441493,0.375,6.173730061729009,3.5
395.0,-29.99499037157713,3.391791874222997,35.06111117924888,24.611606262065493,4.980629392826137,-26.497428395132722,-39.99762438526375,1.483067416053508,-6.579160584747797,-6.5792014283779485,40.1248725474378,41076.254470786545,25675.307754197434,25675.307754197434,66751.56222498398,77238.26377815846,77223.95567673353,25675.307754197434,102899.26343093097,102899.26343093097,102899.26343093097,130657.33824250643,126862.234531275,3795.1037112314425,0.0,90999.45439197413,54837.445083310966,40180.01034295907,27758.074811575465,67938.08515453454,21044.216656881843,1566.3245238910645,0.0,0.8781556019360441,2.7207119077638366,0.001494314320929203,1.0,1.0,-6.542945420668673,333347.2209012545,1559924.4218539898,4.679578301677449,1559924.4218539898,4.679578301677449,0.7581295460773865,0.0931955009796552,3.914441335232593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914441335232593,1.284800500947817,1.2851004305817015,3.0467308600400216,6455.65709474326,15243.107769423557,6453.714558571692,0.000330447294022853,23247.11155405961,2370.5456556581107,19290.584698149047,1967.0921974526518,0.8298056579326027,0.8298056579326027,35409.51353249423,35405.22815468563,1.000151299782076,0.8,4273.55315392792,4273.035954225843,1.000151299782076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542500140036484,3.391791874222997,-3.907513812826735,7.299305687049732,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9994787412792646,0.00023355410755388184,198.91811263701754,0.0,0.0,0.0,0.0,7.887687911609208e-05,0.0001545554863224637,0.0006049983842476276,0.09319550103054478,0.09319550103054478,0.09319550103054478,0.09320226988142491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496016.3413808638,592.9519000503371,0.0,0.09319550103054478,0.0931955009796552,0.0931955009796552,0.375,0.375,0.5,8.336497461726799,0.028853354430282252,0.028853354430282252,9.777068044058979e-12,4.084363013134862e-05,0.0362560077092553,9.777068044058979e-12,27758.074811575465,21044.216656881843,0.7581295460773865,1.0223057216804459,3.7075183430747023,0.9825352315000982,0.6046130734675984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64269381071705,260.64269381071705,-12.507306189282929,244.9041131071413,276.38127451427954,123837.4407011903,123832.77052047488,4.6701807154153006,0.0,nan,276.38127451427954,3.231274514279562,270.08584223286294,-3.064157767137033,263.79040995136614,-9.359590048633834,257.4949776700545,-15.655022329945496,251.19954538859778,-21.950454611402193,244.9041131071413,-28.245886892858664,1.0,1.0,26022.012520719443,26022.012520719443,275.60699163247875,2.4569916324787755,275.60699163247875,275.60699163247875,77228.62889378416,77223.95567673353,4.673217050629319,0.0,8546.071908451686,8546.071908451686,0.8860908948010869,3934.013541908756,275.60699163247875,2.4569916324787755,1.0,0.002,0.18602333745184496,0.004659764945189447,0.00028729974298431825,0.0017127002599994657,0.14364987149215913,0.14364987149215913,0.0,2.9837837929591604e-12,1.0,1.0000733921220744,0.03625600769947823,0.0931955009796552,0.0,6.832094434524596e-06,8.776855184992014,0.0,1600044.8137231844,266.5708394152522,4.0843620354280574e-05,1.0,1284650.7420389224,2597.5505325286526,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.3245238910645,0.375,6.173730061729009,3.5
397.5,-29.995190738610965,3.393303003597152,35.061331388101195,24.61204418158161,4.981095642057922,-26.497562100548304,-39.99774595778433,1.4834670040191464,-6.578485028376463,-6.578528369501908,40.125028706184736,41075.80474857325,25677.465785730077,25677.465785730077,66753.27053430333,77237.86668791344,77222.59562317184,25677.465785730077,102900.06140890192,102900.06140890192,102900.06140890192,130657.7296276184,126862.3820417641,3795.347585854305,0.0,90999.2687013216,54837.206762075344,40180.06882138473,27757.668218716484,67937.73704010122,21043.978666839754,1566.2866705323295,0.0,0.8781586617730985,2.720780160346402,0.001494314320929203,1.0,1.0,-6.539853392938994,333356.08309966413,1559931.1726174934,4.679474147022293,1559931.1726174934,4.679474147022293,0.7581320772704598,0.09319546920298293,3.914426862491287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914426862491287,1.2847986315805326,1.2850985607780236,3.0467240283995634,6455.642619316904,15243.107769423557,6453.724500486824,0.0003304510313489879,23247.15006768738,2370.5495829551764,19290.61441519869,1967.0952277483839,0.8298055615002838,0.8298055615002838,35409.40879766753,35405.22815468563,1.000147601954011,0.8,4273.540513543901,4273.035954225843,1.000147601954011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542965991904217,3.393303003597152,-3.9066161963261106,7.299919199923263,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999499584116559,0.0002335492371864094,198.91827655165423,0.0,0.0,0.0,0.0,7.88757939797343e-05,0.00015455657145882148,0.0006050003950929649,0.09319546923073554,0.09319546923073554,0.09319546923073554,0.09320268025909925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496014.48244584055,592.9525161117239,0.0,0.09319546923073554,0.09319546920298293,0.09319546920298293,0.375,0.375,0.5,8.337038283850307,0.03361220688935873,0.03361220688935873,1.4779288903810084e-11,4.334112543347146e-05,0.038674976562901975,1.4779288903810084e-11,27757.668218716484,21043.978666839754,0.7581320772704598,1.0222930411386402,3.7076360904209382,0.9825654112515002,0.6046095518949605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64278618250694,260.64278618250694,-12.507213817493039,244.90393827616953,276.38163408883736,123840.09671465297,123833.91924559655,6.177469056420706,0.0,nan,276.38163408883736,3.2316340888373816,270.0860949263096,-3.063905073690364,263.7905557637279,-9.359444236272054,257.4950166012728,-15.654983398727154,251.1994774387244,-21.95052256127559,244.90393827616953,-28.24606172383045,1.0,1.0,26022.012520719443,26022.012520719443,275.60750554764803,2.4575055476480543,275.60750554764803,275.60750554764803,77228.15818531183,77222.59562317184,5.56256213998131,0.0,8546.071908451686,8546.071908451686,0.8860918096934549,3933.9989968037435,275.60750554764803,2.4575055476480543,1.0,0.002,0.18600511755141733,0.004659957368551966,0.000287272000914213,0.0017127279985763649,0.1436360004571065,0.1436360004571065,0.0,-5.094223654023011e-13,1.0,1.0000782887281183,0.038674976548122686,0.09319546920298293,0.0,7.287962358341408e-06,9.362469513795782,0.0,1600045.6099171627,266.5715149716235,4.334111065418256e-05,1.0,1284648.4454025761,2597.559823041267,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.2866705323295,0.375,6.173730061729009,3.5
400.0,-29.995385278310465,3.3947728382329436,35.061528541941314,24.612554045766615,4.981639035395033,-26.49768284694691,-39.99785810066385,1.4839366040357442,-6.577782085666058,-6.5778282983051195,40.12517530163074,41075.32463237592,25679.447926585508,25679.447926585508,66754.77255896143,77237.42070049423,77221.5067034561,25679.447926585508,102900.95463004161,102900.95463004161,102900.95463004161,130658.20641900222,126862.59820574621,3795.608213256012,0.0,90999.05708392165,54836.96101582033,40180.10674233481,27757.251788960606,67937.35853129541,21043.734083226303,1566.247936152509,0.0,0.8781619046427951,2.7208511499689965,0.001494314320929203,1.0,1.0,-6.536337282568411,333365.3011668608,1559937.509979632,4.6793637625735665,1559937.509979632,4.6793637625735665,0.7581346396690342,0.09319541383564381,3.91441094234078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91441094234078,1.28479643468722,1.2850963633718584,3.0467168468549897,6455.627402485713,15243.107769423557,6453.734951350767,0.0003304549600494697,23247.190554169334,2370.553711427382,19290.645653530388,1967.098413171714,0.8298054600869029,0.8298054600869029,35409.293588291235,35405.22815468563,1.0001435343086285,0.8,4273.5266089927145,4273.035954225843,1.0001435343086285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543393874447008,3.3947728382329436,-3.9057098701069313,7.3004827083398744,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9995198212239922,0.000233544508554817,198.91843569937095,0.0,0.0,0.0,0.0,7.887479302304189e-05,0.0001545575724155139,0.0006050018526849151,0.09319541427139234,0.09319541427139234,0.09319541427139234,0.0932031512809933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496012.38617713284,592.9532093543937,0.0,0.09319541427139234,0.09319541383564381,0.09319541383564381,0.375,0.375,0.5,8.337618571141677,0.03739356747104239,0.03739356747104239,2.7284841053187847e-12,4.621263906301465e-05,0.041491015736710324,2.7284841053187847e-12,27757.251788960606,21043.734083226303,0.7581346396690342,1.0222801272227058,3.707747056861408,0.9825929945187784,0.6046058533973548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64290785965176,260.64290785965176,-12.50709214034822,244.90376958373378,276.38204613556445,123843.1856936163,123835.04839407922,8.137299537090126,0.0,nan,276.38204613556445,3.232046135564474,270.0863908252075,-3.063609174792475,263.79073551479974,-9.359264485200242,257.4950802044907,-15.654919795509272,251.19942489411463,-21.95057510588535,244.90376958373378,-28.2462304162662,1.0,1.0,26022.012520719443,26022.012520719443,275.6080782012748,2.458078201274816,275.6080782012748,275.6080782012748,77227.71293128027,77221.5067034561,6.206227824164671,0.0,8546.071908451686,8546.071908451686,0.8860928160829247,3933.982997052484,275.6080782012748,2.458078201274816,1.0,0.002,0.18598557091793874,0.004660160042356119,0.00028724222566033704,0.0017127577770661923,0.1436211128301685,0.1436211128301685,0.0,2.726529071961359e-12,1.0,1.000083989042739,0.04149101573398184,0.09319541383564381,0.0,7.81865938770574e-06,10.044209950194436,0.0,1600046.4387706034,266.5722179143339,4.6212636334530544e-05,1.0,1284646.056584612,2597.5694865043247,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.247936152509,0.375,6.173730061729009,3.5
402.5,-29.995575568069977,3.3962056009531363,35.061705336009005,24.613159847818338,4.9822786082477135,-26.497790150428614,-39.997960709128506,1.48449318992468,-6.577037292962871,-6.577086586610454,40.125310146722185,41074.788337829195,25681.227382976245,25681.227382976245,66756.01572080544,77236.90885188991,77220.67387032027,25681.227382976245,102901.90125329651,102901.90125329651,102901.90125329651,130658.69680021916,126862.81002473609,3795.8867754830753,0.0,90998.80422227515,54836.683705532465,40180.13390749187,27756.795546922647,67936.92945441452,21043.462453441378,1566.2065079063586,0.0,0.8781654182917052,2.7209263631706504,0.001494314320929203,1.0,1.0,-6.532531131088035,333375.06774740806,1559943.3393884054,4.679244161625022,1559943.3393884054,4.679244161625022,0.7581373151618878,0.09319532584910983,3.9143917361616323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143917361616323,1.2847938308643811,1.2850937589411713,3.0467080726314784,6455.608810958971,15243.107769423557,6453.747719584527,0.00033045975997094215,23247.24001985213,2370.5587555232555,19290.683818635545,1967.102304929364,0.8298053361242943,0.8298053361242943,35409.154598782,35405.22815468563,1.0001386270732422,0.8,4273.509834431408,4273.035954225843,1.0001386270732422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5437780037197415,3.3962056009531363,-3.9047829940649854,7.300988595018122,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9995396166565166,0.00023353988331087117,198.918591370572,0.0,0.0,0.0,0.0,7.887387717821888e-05,0.0001545584882603369,0.0006050024691998975,0.09319532593867005,0.09319532593867005,0.09319532593867005,0.09320363528915268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496010.02513408754,592.953988647858,0.0,0.09319532593867005,0.09319532584910983,0.09319532584910983,0.375,0.375,0.5,8.338241802323866,0.040807067839750744,0.040807067839750744,3.956301952712238e-11,4.9293647577997035e-05,0.04455545552241347,3.956301952712238e-11,27756.795546922647,21043.462453441378,0.7581373151618878,1.0222660888188455,3.7078536699556635,0.9826174991555738,0.6046017779680528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64306630979445,260.64306630979445,-12.506933690205528,244.90360799696225,276.382524622616,123846.74587590368,123836.1493397246,10.596536179077997,0.0,nan,276.382524622616,3.2325246226160402,270.08674129750773,-3.0632587024922486,263.79095797232657,-9.35904202767341,257.4951746472531,-15.654825352746855,251.19939132210095,-21.950608677899027,244.90360799696225,-28.246392003037727,1.0,1.0,26022.012520719443,26022.012520719443,275.6087224608131,2.458722460813135,275.6087224608131,275.6087224608131,77227.30576963133,77220.67387032027,6.631899311061716,0.0,8546.071908451686,8546.071908451686,0.8860940301971688,3933.9636948424404,275.6087224608131,2.458722460813135,1.0,0.002,0.18596458051402118,0.004660375959830828,0.000287210245084754,0.0017127897609071623,0.143605122542377,0.143605122542377,0.0,5.991916164627131e-12,1.0,1.0000901921465992,0.04455545548285045,0.09319532584910983,0.0,8.396170945258919e-06,10.786086645232084,0.0,1600047.3170175846,266.5729627070371,4.929360801497751e-05,1.0,1284643.52566841,2597.57972485276,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.2065079063586,0.375,6.173730061729009,3.5
405.0,-29.995758955794823,3.3976048700843,35.06186284513159,24.61377092348414,4.98291932970986,-26.497891127258242,-39.9980548309162,1.4850515005731841,-6.57625995919409,-6.576311662148115,40.125417961007116,41074.23616671003,25682.835070498466,25682.835070498466,66757.0712372085,77236.39670562754,77219.83009144106,25682.835070498466,102902.66516193953,102902.66516193953,102902.66516193953,130658.90455616827,126862.72632820741,3796.178227960861,0.0,90998.54583956036,54836.38529828182,40180.17837919838,27756.239394228738,67936.41777342712,21043.12001804144,1566.1597321048855,0.0,0.8781692151504794,2.721004956754659,0.001494314320929203,1.0,1.0,-6.529327688162027,333385.27190018963,1559948.000254844,4.679114921195044,1559948.000254844,4.679114921195044,0.7581401687440723,0.09319518371366503,3.9143716899524077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143716899524077,1.2847912189833666,1.2850911464504275,3.0466986636550826,6455.588874467035,15243.107769423557,6453.761411071144,0.0003304649070568008,23247.29306446286,2370.5641645682126,19290.724743405277,1967.1064780944846,0.8298052031225166,0.8298052031225166,35409.009530074945,35405.22815468563,1.000133505207695,0.8,4273.492326175329,4273.035954225843,1.000133505207695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544125053437797,3.3976048700843,-3.903840778955775,7.301445649040075,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9995586944854599,0.0002335354259098503,198.918741395625,0.0,0.0,0.0,0.0,7.887303709094883e-05,0.00015455932834760697,0.0006050026593019314,0.09319518408306517,0.09319518408306517,0.09319518408306517,0.09320394677150008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496007.3685136934,592.9548633086902,0.0,0.09319518408306517,0.09319518371366503,0.09319518371366503,0.375,0.375,0.5,8.338899021062131,0.043720581541890624,0.043720581541890624,-1.5916157281026244e-11,5.170295401057956e-05,0.046983973986073124,-1.5916157281026244e-11,27756.239394228738,21043.12001804144,0.7581401687440723,1.022251214991482,3.707967434432982,0.982640436825035,0.6045982039220199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64324983734235,260.64324983734235,-12.506750162657625,244.90345334037514,276.38304633430886,123849.86800363385,123837.59438757948,12.273616054370995,0.0,nan,276.38304633430886,3.233046334308881,270.0871277355321,-3.0628722644678987,263.791209136734,-9.358790863265995,257.49529053794737,-15.654709462052608,251.19937193915686,-21.950628060843115,244.90345334037514,-28.24654665962484,1.0,1.0,26022.012520719443,26022.012520719443,275.6093986523268,2.459398652326797,275.6093986523268,275.6093986523268,77226.79373585942,77219.83009144106,6.963644418356125,0.0,8546.071908451686,8546.071908451686,0.8860952974126279,3933.9435484021697,275.6093986523268,2.459398652326797,1.0,0.002,0.1859424459108443,0.004660602397675225,0.0002871765168655269,0.0017128234870316572,0.14358825843276343,0.14358825843276343,0.0,3.8971842246382504e-12,1.0,1.0000951081338725,0.04698397400198928,0.09319518371366503,0.0,8.85384983695376e-06,11.374017458420486,0.0,1600048.2324772927,266.5737400408059,5.170296992673684e-05,1.0,1284640.8814104996,2597.5904217662105,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.1597321048855,0.375,6.173730061729009,3.5
407.5,-29.995914187394735,3.39897085605381,35.062002653547836,24.614162637759023,4.983336494394041,-26.497989119306265,-39.998144761752314,1.4854114291367306,-6.575512551671807,-6.575566109999021,40.125507407578965,41073.85789319018,25684.43268758604,25684.43268758604,66758.29058077621,77236.05168768643,77218.87291558852,25684.43268758604,102903.30560317457,102903.30560317457,102903.30560317457,130658.97233355086,126862.4911055612,3796.4812279896555,0.0,90998.38237966924,54836.18859631193,40180.215314841465,27755.666730376288,67935.88204521776,21042.76295358379,1566.1130520758552,0.0,0.8781729223938735,2.7210805791834067,0.001494314320929203,1.0,1.0,-6.526692163862549,333395.08951276675,1559951.8670849865,4.678988731851886,1559951.8670849865,4.678988731851886,0.7581429463754954,0.09319503240415307,3.91435927932531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91435927932531,1.2847895351762588,1.2850894622502442,3.046692996910427,6455.5768673151,15243.107769423557,6453.76965682455,0.0003304680069545368,23247.32501186094,2370.567422296191,19290.749390514015,1967.108991400123,0.8298051229839023,0.8298051229839023,35408.919717826684,35405.22815468563,1.0001303342558885,0.8,4273.481486788437,4273.035954225843,1.0001303342558885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544469929262318,3.39897085605381,-3.9029289840559374,7.301899840109748,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999574843539089,0.00023353165292962607,198.91886838701143,0.0,0.0,0.0,0.0,7.887223441788998e-05,0.00015456013102066582,0.000605003883074479,0.09319503229725203,0.09319503229725203,0.09319503229725203,0.09320415251083304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496004.493190395,592.9558086140532,0.0,0.09319503229725203,0.09319503240415307,0.09319503240415307,0.375,0.375,0.5,8.339583025556173,0.04612895592788391,0.04612895592788391,-1.5973000699887052e-11,5.355832723807907e-05,0.04887394613649576,-1.5973000699887052e-11,27755.666730376288,21042.76295358379,0.7581429463754954,1.022240860865139,3.7080890679031855,0.982666134169602,0.6045974035613704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6434145931298,260.6434145931298,-12.506585406870158,244.9033086997242,276.38352048657225,123850.87425141632,123839.85602118557,11.018230230740137,0.0,nan,276.38352048657225,3.2335204865722744,270.08747812921985,-3.062521870780131,263.79143577173215,-9.358564228267824,257.49539341442335,-15.65460658557663,251.1993510571072,-21.95064894289277,244.9033086997242,-28.246691300275785,1.0,1.0,26022.012520719443,26022.012520719443,275.61003220262717,2.4600322026271897,275.61003220262717,275.61003220262717,77225.77425927008,77218.87291558852,6.901343681558501,0.0,8546.071908451686,8546.071908451686,0.8860960819463568,3933.931075721937,275.61003220262717,2.4600322026271897,1.0,0.002,0.18591942085651464,0.004660827530993479,0.00028714139596259136,0.001712858606674371,0.14357069798129568,0.14357069798129568,0.0,2.6369622631305933e-12,1.0,1.000098934070155,0.04887394615246876,0.09319503240415307,0.0,9.210043598566277e-06,11.83157509554914,0.0,1600049.1120266865,266.57448744832817,5.355834321107977e-05,1.0,1284638.337368018,2597.6007133346066,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.1130520758552,0.375,6.173730061729009,3.5
410.0,-29.996088425946894,3.400296227782009,35.06213957749632,24.615059850644343,4.98427231365568,-26.498052352330784,-39.998203120753146,1.4862362368198667,-6.574935537721444,-6.574997809556224,40.125750260307385,41073.110486803394,25686.38214614595,25686.38214614595,66759.49263294935,77235.34059230941,77219.66017211537,25686.38214614595,102906.04231826132,102906.04231826132,102906.04231826132,130661.92893292537,126865.0713242983,3796.8576086270696,0.0,90998.00841246366,54835.778294290176,40180.25568685943,27755.886614664058,67936.14230152349,21042.96535248876,1566.1081933056553,0.0,0.8781750827936676,2.7211381273432074,0.001494314320929203,1.0,1.0,-6.5169952621806715,333402.57318428345,1559962.3657906891,4.678915195199896,1559962.3657906891,4.678915195199896,0.7581442324155947,0.09319521860046805,3.9143309404052005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143309404052005,1.2847856766021157,1.2850856027753381,3.0466800896764874,6455.549518435208,15243.107769423557,6453.788437693313,0.00033047506753427244,23247.397779566334,2370.574842537088,19290.805527787565,1967.114715808922,0.8298049403509378,0.8298049403509378,35408.71463674916,35405.22815468563,1.0001230935782657,0.8,4273.456735675016,4273.035954225843,1.0001230935782657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5448907567143095,3.400296227782009,-3.90215782940234,7.302454057184349,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999592970259191,0.00023352741804299362,198.91901092773966,0.0,0.0,0.0,0.0,7.887171354166568e-05,0.00015456065189689013,0.0006050015418891947,0.09319521868602773,0.09319521868602773,0.09319521868602773,0.09320606381642692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496001.73616618855,592.9567228594317,0.0,0.09319521868602773,0.09319521860046805,0.09319521860046805,0.375,0.375,0.5,8.340396415119397,0.05193737878050797,0.05193737878050797,-1.4722445484949276e-11,6.227183479268206e-05,0.05800254737556543,-1.4722445484949276e-11,27755.886614664058,21042.96535248876,0.7581442324155947,1.0222212324108222,3.708104308369652,0.9826800635315474,0.6045840858096871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6436565040366,260.6436565040366,-12.506343495963392,244.90317331091396,276.38413969715396,123856.48774011504,123840.30966424166,16.1780758733807,0.0,nan,276.38413969715396,3.234139697153978,270.0879464199489,-3.0620535800510993,263.7917531425821,-9.358246857417896,257.4955598654302,-15.654440134569768,251.1993665881904,-21.950633411809577,244.90317331091396,-28.24682668908602,1.0,1.0,26022.012520719443,26022.012520719443,275.61069262217865,2.4606926221786694,275.61069262217865,275.61069262217865,77226.19671218151,77219.66017211537,6.536540066139423,0.0,8546.071908451686,8546.071908451686,0.8860978733803063,3933.9025951072263,275.61069262217865,2.4606926221786694,1.0,0.002,0.18589209497967238,0.004661040225311412,0.0002870995280207577,0.0017129004733849396,0.14354976401037883,0.14354976401037883,0.0,1.4056971732456791e-12,1.0,1.0001174107147779,0.05800254739028787,0.09319521860046805,0.0,1.093035286461747e-05,14.041529134544994,0.0,1600049.8014454735,266.57506446227853,6.227184951512754e-05,1.0,1284636.3981531356,2597.6085581970397,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1566.1081933056553,0.375,6.173730061729009,3.5
412.5,-29.996238116559283,3.4015918280725534,35.06225899863503,24.61536502176898,4.984600568626201,-26.498154248117018,-39.99829738223923,1.486516701020256,-6.574194638586619,-6.5742571775726875,40.12580105408227,41072.80049539973,25687.811189536493,25687.811189536493,66760.61168493622,77235.05923961767,77218.51510060827,25687.811189536493,102906.32629014476,102906.32629014476,102906.32629014476,130661.51016776792,126864.29177222334,3797.2183955445744,0.0,90997.8811456577,54835.622404730115,40180.28748991953,27755.183877623163,67935.47136754269,21042.51361217097,1566.0556042698202,0.0,0.8781789103944331,2.721213274446119,0.001494314320929203,1.0,1.0,-6.51596883594766,333412.32640440384,1559964.5616506096,4.678784910185027,1559964.5616506096,4.678784910185027,0.7581471520761894,0.09319502704844887,3.914321286855904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914321286855904,1.28478436455377,1.2850842904207018,3.046675687258556,6455.540190239886,15243.107769423557,6453.794843303842,0.0003304774757331608,23247.42259947441,2370.577373463355,19290.824674586096,1967.116668239011,0.8298048780264456,0.8298048780264455,35408.64477656375,35405.22815468563,1.0001206270679646,0.8,4273.448304290737,4273.035954225843,1.0001206270679646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54519924272227,3.4015918280725534,-3.901268495889491,7.302860323962045,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996085434439886,0.00023352377985316386,198.9191333865013,0.0,0.0,0.0,0.0,7.887087222885588e-05,0.00015456149320969991,0.0006050033429989627,0.09319502702163623,0.09319502702163623,0.09319502702163623,0.09320591415059185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495998.0321471172,592.957937391547,0.0,0.09319502702163623,0.09319502704844887,0.09319502704844887,0.375,0.375,0.5,8.341212945753297,0.05494563493664373,0.05494563493664373,1.4097167877480388e-11,6.253898607155861e-05,0.058288341625029716,1.4097167877480388e-11,27755.183877623163,21042.51361217097,0.7581471520761894,1.0222127083014056,3.7082395448344636,0.9827062408053331,0.6045854936839806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64384390472225,260.64384390472225,-12.506156095277731,244.9030413490172,276.3846464604161,123856.05175366615,123843.51911530072,12.532638365438073,0.0,nan,276.3846464604161,3.2346464604161156,270.0883254381568,-3.0616745618431764,263.7920044157825,-9.357995584217463,257.49568339364043,-15.654316606359544,251.19936237132052,-21.95063762867946,244.9030413490172,-28.246958650982776,1.0,1.0,26022.012520719443,26022.012520719443,275.61129926611255,2.461299266112576,275.61129926611255,275.61129926611255,77225.00856213215,77218.51510060827,6.49346152387443,0.0,8546.071908451686,8546.071908451686,0.8860984836252065,3933.8928932901836,275.61129926611255,2.461299266112576,1.0,0.002,0.18586463439569972,0.0046612831732715295,0.00028705755357701557,0.0017129424481640068,0.14352877678850778,0.14352877678850778,0.0,1.7410222569180789e-12,1.0,1.0001179898444115,0.05828834161093255,0.09319502704844887,0.0,1.0984251930917166e-05,14.110742076745456,0.0,1600050.6710779255,266.57580536141336,6.253897197439073e-05,1.0,1284633.8708809307,2597.61878202663,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.0556042698202,0.375,6.173730061729009,3.5
415.0,-29.996394785760394,3.4028501004454967,35.062372950514465,24.61597581803801,4.9852393142470195,-26.49823137575998,-39.99836911736054,1.4870759042439656,-6.573626866859968,-6.573694724197577,40.125970194998565,41072.265802304406,25689.60292345591,25689.60292345591,66761.86872576032,77234.55881760464,77218.61625080777,25689.60292345591,102908.21917426368,102908.21917426368,102908.21917426368,130663.35698597571,126865.72820063581,3797.6287853398917,0.0,90997.62407327861,54835.33105796809,40180.32557256724,27755.137811712037,67935.46338427928,21042.523168741704,1566.038474222616,0.0,0.8781813197295232,2.721270276402007,0.001494314320929203,1.0,1.0,-6.509605747069827,333419.7333799184,1559971.8737791756,4.678702900891743,1559971.8737791756,4.678702900891743,0.75814875470956,0.09319511479532505,3.914301491875087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914301491875087,1.2847817485356812,1.285081673791918,3.0466664834991453,6455.520688578116,15243.107769423557,6453.808234646238,0.000330482510293468,23247.474488657124,2370.5826646874443,19290.864702204668,1967.1207499201735,0.8298047476777334,0.8298047476777334,35408.50152541042,35405.22815468563,1.000115569392016,0.8,4273.431015394138,4273.035954225843,1.000115569392016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545586022331471,3.4028501004454967,-3.9005196006080673,7.303369701053564,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996248429322586,0.00023351997210655035,198.91926155446197,0.0,0.0,0.0,0.0,7.887023197635151e-05,0.0001545621334622043,0.0006050027895985026,0.09319511483230428,0.09319511483230428,0.09319511483230428,0.0932071027380763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495994.5028742208,592.9591006438492,0.0,0.09319511483230428,0.09319511479532505,0.09319511479532505,0.375,0.375,0.5,8.3421120374415,0.0593902731078515,0.0593902731078515,8.003553375601768e-11,6.785733762626478e-05,0.06408897712776707,8.003553375601768e-11,27755.137811712037,21042.523168741704,0.75814875470956,1.0221984321188808,3.7082922246427796,0.9827248597410679,0.6045776941268174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6440504616999,260.6440504616999,-12.505949538300058,244.90291476694966,276.3851861564422,123858.88213968753,123845.0684058228,13.813733864678465,0.0,nan,276.3851861564422,3.2351861564422393,270.0887318785686,-3.0612681214313966,263.792277600598,-9.35772239940195,257.4958233227783,-15.654176677221699,251.19936904486252,-21.950630955137456,244.90291476694966,-28.247085233050313,1.0,1.0,26022.012520719443,26022.012520719443,275.61187355535804,2.4618735553580677,275.61187355535804,275.61187355535804,77224.85434152892,77218.61625080777,6.238090721148183,0.0,8546.071908451686,8546.071908451686,0.8860997349554567,3933.8729993344623,275.61187355535804,2.4618735553580677,1.0,0.002,0.18583444082267725,0.004661506926256208,0.00028701125297620085,0.00171298874691372,0.14350562648810042,0.14350562648810042,0.0,-1.1007904657245327e-13,1.0,1.000129730480174,0.06408897704773153,0.09319511479532505,0.0,1.2077428679029382e-05,15.515050774295895,0.0,1600051.3447962697,266.57637313314,6.785725759073102e-05,1.0,1284631.9516036904,2597.6265463116097,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1566.038474222616,0.375,6.173730061729009,3.5
