time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
417.5,-29.99653305958411,3.40408060431845,35.06247623674978,24.616544879414164,4.985837075727237,-26.49829604608937,-39.998431492689974,1.4876000623632801,-6.572911534356479,-6.572981844114695,40.12606216388443,41071.78705080374,25690.935804715347,25690.935804715347,66762.72285551908,77234.09555623477,77218.2934530704,25690.935804715347,102909.22925778574,102909.22925778574,102909.22925778574,130663.88933358768,126865.84152625108,3798.0478073366025,0.0,90997.38796419527,54835.07945927884,40180.34278324048,27754.660075801938,67935.00285904242,21042.23101939697,1565.997341933146,0.0,0.8781848396404734,2.7213425814120553,0.001494314320929203,1.0,1.0,-6.506156603384795,333429.12151584274,1559975.8496958904,4.67858309017489,1559975.8496958904,4.67858309017489,0.7581512784493716,0.09319501362634133,3.9142837366295167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142837366295167,1.2847792964723626,1.2850792211561786,3.0466584785239172,6455.503726996179,15243.107769423557,6453.819881421387,0.00033048688904417406,23247.519619656046,2370.5872667685753,19290.899515194993,1967.124299857239,0.829804634249424,0.829804634249424,35408.373035169934,35405.22815468563,1.0001110328744356,0.8,4273.415507983341,4273.035954225843,1.0001110328744356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545873749927096,3.40408060431845,-3.8996680253092246,7.303748629627675,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996392288477204,0.00023351661149556148,198.9193746736671,0.0,0.0,0.0,0.0,7.886967526605438e-05,0.0001545626901725014,0.0006050022244319291,0.09319501464191679,0.09319501464191679,0.09319501464191679,0.09320750470460042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495990.41697742406,592.960442176648,0.0,0.09319501464191679,0.09319501362634133,0.09319501362634133,0.375,0.375,0.5,8.343048792795866,0.06294677080205702,0.06294677080205702,1.1539214028744027e-11,7.03097582004375e-05,0.06682524072988372,1.1539214028744027e-11,27754.660075801938,21042.23101939697,0.7581512784493716,1.0221860792072457,3.708387387193616,0.9827440942932514,0.6045747453050547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6442652996653,260.6442652996653,-12.505734700334699,244.9027971527408,276.38573344657885,123861.20316044542,123846.83562288547,14.367537559939292,0.0,nan,276.38573344657885,3.2357334465788767,270.08914618782217,-3.060853812177811,263.79255892898726,-9.357441071012715,257.4959716703295,-15.654028329670496,251.19938441153323,-21.950615588466746,244.9027971527408,-28.24720284725919,1.0,1.0,26022.012520719443,26022.012520719443,275.61254866396644,2.4625486639664587,275.61254866396644,275.61254866396644,77224.2322087709,77218.2934530704,5.938755700510228,0.0,8546.071908451686,8546.071908451686,0.8861008573438901,3933.8551553126645,275.61254866396644,2.4625486639664587,1.0,0.002,0.18580295802649097,0.004661762019255462,0.00028696304982560593,0.0017130369509523859,0.14348152491280297,0.14348152491280297,0.0,7.779918202721614e-13,1.0,1.0001352691536551,0.0668252407183445,0.09319501362634133,0.0,1.2593129514971074e-05,16.17750591167905,0.0,1600052.1875397025,266.5770884656435,7.030974666122347e-05,1.0,1284629.5190124714,2597.636387216109,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.997341933146,0.375,6.173730061729009,3.5
420.0,-29.996687430802456,3.4052761572489447,35.062575994824606,24.61720610680061,4.986525583782192,-26.49836612938806,-39.99849463636053,1.4882042813140914,-6.572362601440034,-6.5724378054881845,40.12622378457107,41071.2070676834,25692.613454048103,25692.613454048103,66763.8205217315,77233.5606521724,77218.52623426462,25692.613454048103,102911.13968831272,102911.13968831272,102911.13968831272,130665.75802709926,126867.2464747684,3798.5115523308573,0.0,90997.10847914466,54834.75489051026,40180.39287626045,27754.618338786542,67935.011215047,21042.242025140924,1565.9809574493177,0.0,0.8781871775347275,2.7213977224683292,0.001494314320929203,1.0,1.0,-6.500024297637651,333436.2862671159,1559982.8367548785,4.678503513277423,1559982.8367548785,4.678503513277423,0.7581528150842844,0.09319511476366897,3.914262064740409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914262064740409,1.2847764698882003,1.2850763939121659,3.046648313134987,6455.482187756849,15243.107769423557,6453.834671000173,0.00033049244946712015,23247.576931254735,2370.5931109252124,19290.9437222357,1967.1288077208528,0.8298044901316309,0.8298044901316309,35408.21620100861,35405.22815468563,1.000105495642886,0.8,4273.396579761574,4273.035954225843,1.000105495642886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54623590222341,3.4052761572489447,-3.898949416041206,7.30422557329015,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996552897891186,0.00023351285970566848,198.91950096199895,0.0,0.0,0.0,0.0,7.88691117018844e-05,0.0001545632537366714,0.0006050010807042991,0.093195114800903,0.093195114800903,0.093195114800903,0.09320866623769063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495986.28389220964,592.9618026193916,0.0,0.093195114800903,0.09319511476366897,0.09319511476366897,0.375,0.375,0.5,8.344065150218153,0.06755724633370619,0.06755724633370619,-1.2732925824820995e-11,7.520404813021742e-05,0.07241350785051281,-1.2732925824820995e-11,27754.618338786542,21042.242025140924,0.7581528150842844,1.0221703703636325,3.708434136973275,0.982760131008029,0.6045661336195746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6444987913764,260.6444987913764,-12.50550120862357,244.9026814623914,276.386316120345,123864.12534480816,123848.51031794211,15.615026866039818,0.0,nan,276.386316120345,3.236316120345009,270.08958918881444,-3.060410811185534,263.7928622571426,-9.35713774285739,257.49613532558095,-15.653864674419026,251.1994083939842,-21.950591606015763,244.9026814623914,-28.247318537608578,1.0,1.0,26022.012520719443,26022.012520719443,275.61311994097764,2.4631199409776627,275.61311994097764,275.61311994097764,77224.2375884423,77218.52623426462,5.711354177678004,0.0,8546.071908451686,8546.071908451686,0.8861022273196779,3933.833375064111,275.61311994097764,2.4631199409776627,1.0,0.002,0.1857688422643388,0.004661999104994517,0.00028691068051478317,0.0017130893196830497,0.1434553402573916,0.1434553402573916,0.0,1.9783263568995402e-13,1.0,1.000146579676653,0.07241350786324574,0.09319511476366897,0.0,1.364630515827006e-05,17.530421098042318,0.0,1600052.8385409147,266.57763739855994,7.520406086314324e-05,1.0,1284627.6625595149,2597.6438974234347,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1565.9809574493177,0.375,6.173730061729009,3.5
422.5,-29.996813389408896,3.4064469894737224,35.06266023722018,24.61752154575663,4.986856119990736,-26.498446438494195,-39.99857063228262,1.4884891702697312,-6.571653934341953,-6.571727789042097,40.126225565761345,41070.90200242205,25693.80005467823,25693.80005467823,66764.70205710028,77233.28306939549,77217.23386704279,25693.80005467823,102911.03392172101,102911.03392172101,102911.03392172101,130664.82887854129,126865.87866491126,3798.950213630026,0.0,90996.97160388404,54834.59054160695,40180.4234025301,27753.79495682027,67934.21835935037,21041.699997805987,1565.9236736566493,0.0,0.8781910252673628,2.721469789826743,0.001494314320929203,1.0,1.0,-6.50087379929505,333445.63705614134,1559982.9137584297,4.6783725453147245,1559982.9137584297,4.6783725453147245,0.7581557776348404,0.09319488586144936,3.914251006587153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914251006587153,1.2847751371593905,1.2850750608722379,3.0466428664252296,6455.47064683246,15243.107769423557,6453.842595175984,0.00033049542875562783,23247.607639558242,2370.5962423007086,19290.967408127482,1967.1312230096398,0.8298044128765266,0.8298044128765266,35408.136175791,35405.22815468563,1.000102670252133,0.8,4273.386921565599,4273.035954225843,1.000102670252133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5464920523822165,3.4064469894737224,-3.8981159258576867,7.30456291533141,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996683948591643,0.00023350979848817,198.91960400660005,0.0,0.0,0.0,0.0,7.886843343489879e-05,0.000154563932003657,0.0006050020264273827,0.09319488586658163,0.09319488586658163,0.09319488586658163,0.09320813327491738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495981.48566036107,592.9633727267591,0.0,0.09319488586658163,0.09319488586144936,0.09319488586144936,0.375,0.375,0.5,8.345058704162412,0.06904528881932492,0.06904528881932492,-2.4272139853565022e-11,7.385470013332451e-05,0.07085398974703594,-2.4272139853565022e-11,27753.79495682027,21041.699997805987,0.7581557776348404,1.0221620014047905,3.7085769093635323,0.9827845770438731,0.6045686988723424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64468542488447,260.64468542488447,-12.505314575115506,244.90257025657496,276.386800593167,123863.82478483231,123851.34345179303,12.481333039274023,0.0,nan,276.386800593167,3.236800593167004,270.0899545259433,-3.0600454740566647,263.79310845855605,-9.356891541443929,257.4962623911728,-15.653737608827157,251.19941632389273,-21.950583676107243,244.90257025657496,-28.247429743425016,1.0,1.0,26022.012520719443,26022.012520719443,275.6136787338867,2.4636787338866952,275.6136787338867,275.6136787338867,77223.23206755231,77217.23386704279,5.998200509522576,0.0,8546.071908451686,8546.071908451686,0.8861029263538609,3933.8222616200887,275.6136787338867,2.4636787338866952,1.0,0.002,0.1857354611616951,0.0046622617317471846,0.00028685954356268817,0.0017131404682909327,0.14342977178134408,0.14342977178134408,0.0,1.185362094938136e-11,1.0,1.0001434242570502,0.07085398977130808,0.09319488586144936,0.0,1.3352457182271441e-05,17.152903508662263,0.0,1600053.6680243402,266.578346065658,7.385472440546437e-05,1.0,1284625.2397226794,2597.6536989616748,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.9236736566493,0.375,6.173730061729009,3.5
425.0,-29.996958224498922,3.4075846821039977,35.06274407666449,24.61825021253901,4.987616749534351,-26.498500727100847,-39.99862015536053,1.4891592504232638,-6.57112882665507,-6.5712078410377375,40.126388918014,41070.290917486454,25695.390747089965,25695.390747089965,66765.68166457642,77232.70411457583,77217.71032708597,25695.390747089965,102913.10107417594,102913.10107417594,102913.10107417594,130666.91186508012,126867.46856247862,3799.4433026015067,0.0,90996.66814266167,54834.25493883263,40180.4591153656,27753.810790904183,67934.26990626978,21041.750213550804,1565.9107365121858,0.0,0.8781932256734393,2.7215224847354142,0.001494314320929203,1.0,1.0,-6.4943200740046905,333452.4848092163,1559989.975698171,4.678297648886059,1559989.975698171,4.678297648886059,0.758157154420281,0.09319500851642887,3.9142280408632737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142280408632737,1.284772002492348,1.2850719254734244,3.04663242448466,6455.448521613392,15243.107769423557,6453.857786266037,0.0003305011403051696,23247.666511170508,2370.6022455344596,19291.012815312242,1967.1358532538882,0.8298042647008425,0.8298042647008425,35407.96997818043,35405.22815468563,1.0000968024419856,0.8,4273.366863274705,4273.035954225843,1.0000968024419856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546835433384663,3.4075846821039977,-3.897430455661451,7.305015137765449,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996834641180811,0.00023350627855437162,198.91972249386447,0.0,0.0,0.0,0.0,7.886799144212785e-05,0.00015456437399642795,0.0006050002068152965,0.09319500855281486,0.09319500855281486,0.09319500855281486,0.09320940150908796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495977.0556834723,592.9648303910952,0.0,0.09319500855281486,0.09319500851642887,0.09319500851642887,0.375,0.375,0.5,8.346138167503453,0.07284908255024902,0.07284908255024902,8.185452315956354e-12,7.901438266344485e-05,0.07688776703304256,8.185452315956354e-12,27753.810790904183,21041.750213550804,0.758157154420281,1.022145884385392,3.708611247555188,0.982798251261025,0.6045592449017547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.644915366822,260.644915366822,-12.505084633178,244.90246320926968,276.38736752436176,123867.75196365814,123852.37432547148,15.377638186677189,0.0,nan,276.38736752436176,3.2373675243617868,270.0903866613907,-3.0596133386092674,263.7934057983669,-9.356594201633072,257.49642493526346,-15.653575064736515,251.1994440722791,-21.95055592772087,244.90246320926968,-28.247536790730294,1.0,1.0,26022.012520719443,26022.012520719443,275.61425443382575,2.464254433825772,275.61425443382575,275.61425443382575,77223.43870732967,77217.71032708597,5.728380243701395,0.0,8546.071908451686,8546.071908451686,0.8861043781165219,3933.79918106759,275.61425443382575,2.464254433825772,1.0,0.002,0.1856992371495907,0.004662503511904686,0.00028680390371108147,0.0017131960950300563,0.14340195185554072,0.14340195185554072,0.0,-1.2588623719833603e-12,1.0,1.0001556363101816,0.07688776702485711,0.09319500851642887,0.0,1.4489603567419556e-05,18.613684747961734,0.0,1600054.2914432527,266.5788711733449,7.901437447799253e-05,1.0,1284623.4654628742,2597.6608767283337,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1565.9107365121858,0.375,6.173730061729009,3.5
427.5,-29.997073677988176,3.4087002034193663,35.062813730742356,24.618551053013675,4.987935748923163,-26.498572735274795,-39.998687350284285,1.4894348071602808,-6.570428262934797,-6.570505613945216,40.12637581670478,41070.0059028246,25696.454979713795,25696.454979713795,66766.4608825384,77232.44092685023,77216.45938883166,25696.454979713795,102912.91436854546,102912.91436854546,102912.91436854546,130665.87229649474,126865.96515248889,3799.9071440058433,0.0,90996.54171191677,54834.106691630695,40180.48335587342,27752.957927949275,67933.4412838227,21041.185815131957,1565.8523678786241,0.0,0.8781970876323297,2.721593768390558,0.001494314320929203,1.0,1.0,-6.495587349898244,333461.73336631706,1559989.4093116445,4.678166197852611,1559989.4093116445,4.678166197852611,0.7581601164732762,0.09319476758766913,3.9142183267030126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142183267030126,1.2847707134291766,1.2850706361093283,3.046627920289051,6455.438977763385,15243.107769423557,6453.864338864217,0.00033050360398750205,23247.691905976055,2370.6048350839537,19291.032401466702,1967.1378504858135,0.8298042007562801,0.8298042007562801,35407.89967899976,35405.22815468563,1.0000943204454043,0.8,4273.35837890835,4273.035954225843,1.0000943204454043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547065168097997,3.4087002034193663,-3.8966174880415565,7.305317691460923,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996954765657811,0.00023350347271796992,198.91981694461361,0.0,0.0,0.0,0.0,7.886739173204362e-05,0.00015456497370651217,0.0006050010527483992,0.09319476797161817,0.09319476797161817,0.09319476797161817,0.09320877836685003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495971.9084202243,592.96651394969,0.0,0.09319476797161817,0.09319476758766913,0.09319476758766913,0.375,0.375,0.5,8.347188944573546,0.07372509680976691,0.07372509680976691,2.97859514830634e-11,7.735101041816961e-05,0.07491826404697122,2.97859514830634e-11,27752.957927949275,21041.185815131957,0.7581601164732762,1.0221381743736828,3.708754078530384,0.9828217093197339,0.6045624235527252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64509953419775,260.64509953419775,-12.504900465802223,244.90236091791454,276.3878381504817,123867.45209756678,123855.13569361085,12.316403955914978,0.0,nan,276.3878381504817,3.237838150481707,270.0907427039944,-3.059257296005569,263.7936472575113,-9.356352742488696,257.4965518108799,-15.65344818912007,251.1994563644044,-21.95054363559558,244.90236091791454,-28.247639082085442,1.0,1.0,26022.012520719443,26022.012520719443,275.61481028510167,2.4648102851016915,275.61481028510167,275.61481028510167,77222.41166955366,77216.45938883166,5.952280722005526,0.0,8546.071908451686,8546.071908451686,0.886104992190133,3933.789418336528,275.61481028510167,2.4648102851016915,1.0,0.002,0.1856639409606276,0.004662772837481945,0.00028674980411952264,0.0017132501957814114,0.1433749020597613,0.1433749020597613,0.0,-9.90661545852145e-14,1.0,1.0001516512228705,0.07491826401718527,0.09319476758766913,0.0,1.4118490589958364e-05,18.13691047701435,0.0,1600055.110959191,266.5795717370652,7.735098063221812e-05,1.0,1284621.06918951,2597.670570895865,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.8523678786241,0.375,6.173730061729009,3.5
430.0,-29.997201935748304,3.409781537805835,35.06288345728188,24.619074433017545,4.988486293730636,-26.498633112784443,-39.998745325114555,1.4899174705510363,-6.56998013819225,-6.570061548808876,40.126516051627945,41069.564985749916,25698.09594803288,25698.09594803288,66767.6609337828,77232.0142931799,77216.62671596666,25698.09594803288,102914.72266399954,102914.72266399954,102914.72266399954,130667.68615056503,126867.26736092735,3800.418789637686,0.0,90996.32513351638,54833.87582523769,40180.49923142077,27752.963486565495,67933.46271798626,21041.223214198868,1565.8408925854603,0.0,0.87819896406223,2.7216387789823,0.001494314320929203,1.0,1.0,-6.490300367903956,333467.5819502748,1559995.4718766701,4.6781023293271415,1559995.4718766701,4.6781023293271415,0.7581613121922778,0.09319489851208408,3.91420211469958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91420211469958,1.284768455520732,1.2850683776737872,3.0466206559477733,6455.423585495914,15243.107769423557,6453.874906638673,0.0003305075773625478,23247.73286279328,2370.6090115170095,19291.063989251747,1967.1410715434677,0.8298040975912122,0.8298040975912122,35407.78235632003,35405.22815468563,1.000090178230739,0.8,4273.344219303826,4273.035954225843,1.000090178230739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547419402104667,3.409781537805835,-3.896002669168686,7.305784206974521,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997088214263217,0.00023350035573909328,198.9199218704478,0.0,0.0,0.0,0.0,7.886687431404853e-05,0.00015456549112450728,0.0006050005722191256,0.09319489852216796,0.09319489852216796,0.09319489852216796,0.09320983595462287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495967.1687029172,592.9680717983548,0.0,0.09319489852216796,0.09319489851208408,0.09319489851208408,0.375,0.375,0.5,8.348309251873745,0.07664283827040208,0.07664283827040208,-3.7402969610411674e-11,8.14106166444617e-05,0.07976118090493856,-3.7402969610411674e-11,27752.963486565495,21041.223214198868,0.7581613121922778,1.0221267971114183,3.708797090841799,0.9828390643202882,0.6045557423775517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64529333589195,260.64529333589195,-12.504706664108028,244.9022614742935,276.38832519749576,123869.66446973932,123856.70375761324,12.960712126073897,0.0,nan,276.38832519749576,3.238325197495783,270.09111245290114,-3.058887547098834,263.7938997082758,-9.356100291724204,257.496686963479,-15.653313036520956,251.19947421890654,-21.950525781093432,244.9022614742935,-28.247738525706467,1.0,1.0,26022.012520719443,26022.012520719443,275.61527392965843,2.4652739296584514,275.61527392965843,275.61527392965843,77222.38936177891,77216.62671596666,5.76264581225405,0.0,8546.071908451686,8546.071908451686,0.8861060170196127,3933.7731252730778,275.61527392965843,2.4652739296584514,1.0,0.002,0.18562636290586632,0.004663007289904859,0.0002866920280499757,0.0017133079719883078,0.14334601402498787,0.14334601402498787,0.0,3.8283612391332156e-14,1.0,1.0001614530202387,0.07976118094234153,0.09319489851208408,0.0,1.5031221895628917e-05,19.309401565549223,0.0,1600055.642484474,266.5800198618077,8.141065404743131e-05,1.0,1284619.5538610471,2597.6767012117616,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1565.8408925854603,0.375,6.173730061729009,3.5
432.5,-29.997302652440954,3.4108389804460058,35.06294419931088,24.619398184027546,4.988826341753077,-26.49868975296394,-39.998795197438426,1.490213444455494,-6.569368199657333,-6.569449471353956,40.126541008294964,41069.25882785869,25699.2427633849,25699.2427633849,66768.50159124359,77231.74141456836,77215.85551374427,25699.2427633849,102915.09827712917,102915.09827712917,102915.09827712917,130667.45676156868,126866.53937235494,3800.917389213747,0.0,90996.18844969166,54833.70587155655,40180.5361979279,27752.358484439505,67932.8946823674,21040.831261533207,1565.7965029203986,0.0,0.8782021915489543,2.721700896156816,0.001494314320929203,1.0,1.0,-6.489857530799895,333475.64348344464,1559996.5507920636,4.677992474942205,1559996.5507920636,4.677992474942205,0.7581637169082625,0.09319476925234661,3.9141915348251146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141915348251146,1.2847670709531505,1.285066992782986,3.0466157043714013,6455.413093699755,15243.107769423557,6453.882109771759,0.00033051028569827944,23247.76078024944,2370.6118583052767,19291.085519898574,1967.1432670584322,0.829804027245827,0.829804027245827,35407.70579205837,35405.22815468563,1.0000874750416269,0.8,4273.334978808568,4273.035954225843,1.0000874750416269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547666963859722,3.4108389804460058,-3.895271257900803,7.306110238346809,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997193008506522,0.00023349790810273474,198.92000426540721,0.0,0.0,0.0,0.0,7.886642921240498e-05,0.0001545659362261508,0.000605000679148718,0.09319476918804577,0.09319476918804577,0.09319476918804577,0.09320966343508161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495961.8854012391,592.9698017541097,0.0,0.09319476918804577,0.09319476925234661,0.09319476925234661,0.375,0.375,0.5,8.349426316932519,0.07797916101429792,0.07797916101429792,5.684341886080802e-14,8.127169661520384e-05,0.07959194055405305,5.684341886080802e-14,27752.358484439505,21040.831261533207,0.7581637169082625,1.0221182371871043,3.708909433252879,0.9828596573638125,0.6045562907319859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64546066048496,260.64546066048496,-12.50453933951502,244.90216944679483,276.3887518742024,123870.00480570753,123858.81478547341,11.190020234105925,0.0,nan,276.3887518742024,3.2387518742024213,270.09143538873053,-3.0585646112694462,263.79411890333824,-9.355881096661733,257.4968024176223,-15.653197582377686,251.19948593222128,-21.9505140677787,244.90216944679483,-28.247830553205148,1.0,1.0,26022.012520719443,26022.012520719443,275.6157957665642,2.465795766564213,275.6157957665642,275.6157957665642,77221.54844358345,77215.85551374427,5.692929839176941,0.0,8546.071908451686,8546.071908451686,0.8861066858179439,3933.76249249924,275.6157957665642,2.465795766564213,1.0,0.002,0.18558886448698883,0.0046632703626603295,0.00028663447382156675,0.0017133655278884202,0.14331723691078338,0.14331723691078338,0.0,1.7099867528902468e-12,1.0,1.0001611112976776,0.07959194055399621,0.09319476925234661,0.0,1.499938043581494e-05,19.268466075034095,0.0,1600056.3601934845,266.58063180034264,8.127169655836042e-05,1.0,1284617.465200469,2597.685150997638,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.7965029203986,0.375,6.173730061729009,3.5
435.0,-29.997427913779497,3.4118635576255993,35.06301014556951,24.62012245031076,4.989579636362749,-26.498727158726084,-39.9988308903761,1.4908788798772352,-6.568950424448815,-6.569037525019447,40.12672881143496,41068.66921161738,25700.820287810988,25700.820287810988,66769.48949942837,77231.1742296669,77216.78735489467,25700.820287810988,102917.60764270565,102917.60764270565,102917.60764270565,130670.19944372521,126868.72123318457,3801.4782105406425,0.0,90995.88621057295,54833.38118688927,40180.5611374263,27752.591801019556,67933.15293844586,21041.030623817685,1565.7965935029918,0.0,0.8782037123818747,2.7217426251840524,0.001494314320929203,1.0,1.0,-6.482247232856139,333481.0692208617,1560004.6698337647,4.677940710333355,1560004.6698337647,4.677940710333355,0.7581645265666572,0.09319500045439609,3.914168582512847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914168582512847,1.2847639580534205,1.2850638791565667,3.0466052211203887,6455.390880948815,15243.107769423557,6453.897359501316,0.0003305160195910313,23247.81988622338,2370.617885437268,19291.13110236073,1967.147915176001,0.8298038782463478,0.8298038782463478,35407.53969099983,35405.22815468563,1.0000816106581856,0.8,4273.314932170481,4273.035954225843,1.0000816106581856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54800750230375,3.4118635576255993,-3.8946951595914556,7.3065587172170545,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997323342747819,0.0002334948640106659,198.92010674010356,0.0,0.0,0.0,0.0,7.886611066069334e-05,0.00015456625477786246,0.0006049983783681855,0.09319500051063093,0.09319500051063093,0.09319500051063093,0.09321125933385015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495956.89701455523,592.9714433277082,0.0,0.09319500051063093,0.09319500045439609,0.09319500045439609,0.375,0.375,0.5,8.350645729391408,0.08229164842765613,0.08229164842765613,-9.72022462519817e-12,8.710057062444321e-05,0.08679029216330036,-9.72022462519817e-12,27752.591801019556,21041.030623817685,0.7581645265666572,1.0221029286065357,3.7089146576103365,0.9828704632615554,0.6045453130790154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6456803750518,260.6456803750518,-12.504319624948153,244.9020812385334,276.3892795115662,123874.14071190807,123859.44704786382,14.693664044254405,0.0,nan,276.3892795115662,3.239279511566224,270.09183985700577,-3.058160142994211,263.79440020248967,-9.355599797510308,257.49696054764746,-15.653039452352516,251.19952089306838,-21.950479106931596,244.9020812385334,-28.247918761466565,1.0,1.0,26022.012520719443,26022.012520719443,275.61631675026234,2.466316750262365,275.61631675026234,275.61631675026234,77221.93065411277,77216.78735489467,5.143299218107131,0.0,8546.071908451686,8546.071908451686,0.8861081367289969,3933.7394254254114,275.61631675026234,2.466316750262365,1.0,0.002,0.1855479744163422,0.004663513214600609,0.0002865715633310416,0.001713428437110641,0.1432857816655208,0.1432857816655208,0.0,4.416827147080138e-13,1.0,1.0001756797997234,0.08679029217302059,0.09319500045439609,0.0,1.6356029335051133e-05,21.011217952900957,0.0,1600056.858633248,266.58104957555116,8.710058034466783e-05,1.0,1284616.059465833,2597.6908379931865,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1565.7965935029918,0.375,6.173730061729009,3.5
437.5,-29.997525099001734,3.412868225472153,35.06306409018059,24.62037781896072,4.989849779875422,-26.498787611167867,-39.99888886520637,1.4911122926128488,-6.568318822900949,-6.568403986628229,40.12670775715038,41068.433042142075,25701.77594615848,25701.77594615848,66770.20898830055,77230.95124589914,77215.63328981948,25701.77594615848,102917.40923597796,102917.40923597796,102917.40923597796,130669.19120984027,126867.18752790822,3802.003681932056,0.0,90995.77835674536,54833.26015523581,40180.57577945505,27751.781973862307,67932.35775331737,21040.492349908323,1565.7420175436102,0.0,0.8782072314813383,2.721806946001636,0.001494314320929203,1.0,1.0,-6.484041980577388,333489.4136788543,1560003.7596208164,4.677820931140796,1560003.7596208164,4.677820931140796,0.758167254619003,0.09319479869914751,3.914160228717244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914160228717244,1.284762866154733,1.2850627870029816,3.0466013081715535,6455.382589879774,15243.107769423557,6453.903051428301,0.0003305181597827485,23247.841948096913,2370.6201351222808,19291.148115911394,1967.1496500753462,0.8298038226077402,0.8298038226077402,35407.47923628894,35405.22815468563,1.0000794762387846,0.8,4273.307635927336,4273.035954225843,1.0000794762387846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548213799208755,3.412868225472153,-3.8939621785530014,7.306830404025154,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997424465093415,0.00023349250224755224,198.92018624616162,0.0,0.0,0.0,0.0,7.886559325046894e-05,0.00015456677218808685,0.0006049991123798082,0.0931947987509534,0.0931947987509534,0.0931947987509534,0.09321058666830882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495951.0662347134,592.9733501095699,0.0,0.0931947987509534,0.09319479869914751,0.09319479869914751,0.375,0.375,0.5,8.351829821916374,0.08318374450095689,0.08318374450095689,2.1600499167107046e-12,8.516372730582589e-05,0.08436200605086697,2.1600499167107046e-12,27751.781973862307,21040.492349908323,0.758167254619003,1.0220966784438414,3.70904928876292,0.982892559548177,0.6045489130713495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64585250555155,260.64585250555155,-12.504147494448432,244.90199638368605,276.38970862742866,123873.58570487199,123862.07428107038,11.511423801634752,0.0,nan,276.38970862742866,3.2397086274286835,270.09216617869373,-3.0578338213062466,263.7946237300037,-9.35537626999627,257.4970812811122,-15.652918718887804,251.19953883238486,-21.950461167615117,244.90199638368605,-28.248003616313923,1.0,1.0,26022.012520719443,26022.012520719443,275.6168152482411,2.4668152482411188,275.6168152482411,275.6168152482411,77220.96438493089,77215.63328981948,5.331095111410832,0.0,8546.071908451686,8546.071908451686,0.8861086648067729,3933.7310298608304,275.6168152482411,2.4668152482411188,1.0,0.002,0.1855082283089778,0.004663789445219825,0.0002865105499943794,0.0017134894499837648,0.14325527499718968,0.14325527499718968,0.0,-2.1855781073831793e-14,1.0,1.0001707663734418,0.08436200604870692,0.09319479869914751,0.0,1.5898453523801358e-05,20.423374346373972,0.0,1600057.5968341816,266.58168117709903,8.516372514577597e-05,1.0,1284613.8975591818,2597.699584169411,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.7420175436102,0.375,6.173730061729009,3.5
440.0,-29.99760705184483,3.4138410823256136,35.063119648315386,24.620651627797656,4.990135933693731,-26.498832753243896,-39.99892944758756,1.491361638466343,-6.567935651717846,-6.568024120257193,40.126836215284,41068.17834066924,25703.302896650726,25703.302896650726,66771.48123731997,77230.72200087304,77215.8362288737,25703.302896650726,102919.13912552442,102919.13912552442,102919.13912552442,130670.9476243545,126868.37542318582,3802.5722011686867,0.0,90995.6617110314,54833.118064099755,40180.604052146264,27751.808498830087,67932.41255097635,21040.54033654044,1565.7331694749998,0.0,0.8782088041446731,2.721845453963285,0.001494314320929203,1.0,1.0,-6.479499959693953,333494.4170525695,1560009.3130956609,4.6777674027741005,1560009.3130956609,4.6777674027741005,0.7581682591038141,0.0931949590464262,3.9141510691448045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141510691448045,1.284761699723386,1.2850616202993375,3.0465969447778027,6455.373344372009,15243.107769423557,6453.909398497442,0.0003305205463297924,23247.86654974788,2370.6226437925166,19291.167087725804,1967.1515846620207,0.8298037605491595,0.8298037605491595,35407.41295030618,35405.22815468563,1.0000771359410265,0.8,4273.299635911452,4273.035954225843,1.0000771359410265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548543420313909,3.4138410823256136,-3.893423422763434,7.307264505089048,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997509738830166,0.00023349051067378135,198.92025329084342,0.0,0.0,0.0,0.0,7.886523106517879e-05,0.000154567134373377,0.0006049991142622022,0.09319495887746208,0.09319495887746208,0.09319495887746208,0.09321154558176298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495945.6709654227,592.9751218409215,0.0,0.09319495887746208,0.0931949590464262,0.0931949590464262,0.375,0.375,0.5,8.35307382988954,0.08576814380512587,0.08576814380512587,6.832578947069123e-11,8.846853933164311e-05,0.08852416056322454,6.832578947069123e-11,27751.808498830087,21040.54033654044,0.7581682591038141,1.0220896203394823,3.7090925047952488,0.9829104948571461,0.6045446760756767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64599962531435,260.64599962531435,-12.504000374685631,244.9019191385659,276.39008011206965,123873.76275670483,123863.92395267643,9.838804028410335,0.0,nan,276.39008011206965,3.240080112069677,270.0924479173268,-3.057552082673169,263.79481572270373,-9.355184277296246,257.49718352796276,-15.652816472037216,251.19955133325703,-21.950448666742943,244.9019191385659,-28.24808086143409,1.0,1.0,26022.012520719443,26022.012520719443,275.6172188610838,2.467218861083836,275.6172188610838,275.6172188610838,77220.38167920444,77215.8362288737,4.545450330741005,0.0,8546.071908451686,8546.071908451686,0.8861092438207929,3933.7218244905284,275.6172188610838,2.467218861083836,1.0,0.002,0.18546652103556144,0.00466403022746858,0.00028644635824295916,0.0017135536432988522,0.14322317912147958,0.14322317912147958,0.0,1.5418113834264613e-12,1.0,1.0001791901644803,0.08852416049489875,0.0931949590464262,0.0,1.6682912133167422e-05,21.43107915243294,0.0,1600058.0510686452,266.58206434828213,8.846847100585364e-05,1.0,1284612.6012871368,2597.704828368034,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.7331694749998,0.375,6.173730061729009,3.5
442.5,-29.997717626046036,3.414778230539003,35.06318344475545,24.621294729318493,4.9908007021489,-26.498865793345068,-39.998960740026064,1.491948868048441,-6.567658139338107,-6.567752596597368,40.1270523126232,41067.64742620766,25705.016879876155,25705.016879876155,66772.66430608381,77230.21913229507,77216.96143613281,25705.016879876155,102921.97831600897,102921.97831600897,102921.97831600897,130674.24168116717,126871.04207385595,3803.1996073112205,0.0,90995.38945717437,54832.81774558121,40180.63523510351,27752.263365158196,67932.8986002617,21040.89062758814,1565.7470882283606,0.0,0.8782094549299145,2.7218729312617556,0.001494314320929203,1.0,1.0,-6.4713971227729985,333497.9934349681,1560018.6554046297,4.677745252187949,1560018.6554046297,4.677745252187949,0.7581684546134748,0.09319532032193244,3.9141299020866156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141299020866156,1.2847589526919176,1.2850588726265897,3.046586983406852,6455.352237422296,15243.107769423557,6453.923888117116,0.0003305259946128366,23247.92271423207,2370.6283709760287,19291.210398168652,1967.156001098097,0.8298036188135995,0.8298036188135995,35407.25976844634,35405.22815468563,1.0000717276952649,0.8,4273.281148483784,4273.035954225843,1.0000717276952649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548913415967239,3.414778230539003,-3.8929735476773875,7.3077517782163905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997624794963283,0.00023348782358401468,198.9203437504019,0.0,0.0,0.0,0.0,7.886495179082383e-05,0.00015456741364773197,0.0006049969356467785,0.09319532035241758,0.09319532035241758,0.09319532035241758,0.09321338425845413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495940.164960869,592.9769341675681,0.0,0.09319532035241758,0.09319532032193244,0.09319532032193244,0.375,0.375,0.5,8.35442861425165,0.09100041487891986,0.09100041487891986,-1.9952040020143613e-11,9.445725925161241e-05,0.09635547382436016,-1.9952040020143613e-11,27752.263365158196,21040.89062758814,0.7581684546134748,1.0220756139347746,3.709075352081088,0.9829208775411591,0.6045325353752747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64619316557724,260.64619316557724,-12.503806834422733,244.90184383558937,276.3905424955825,123877.39007586562,123864.4468490651,12.943226800499506,0.0,nan,276.3905424955825,3.240542495582531,270.09280276355616,-3.0571972364438125,263.7950630316687,-9.354936968331288,257.4973232995179,-15.652676700482061,251.1995835675486,-21.95041643245139,244.90184383558937,-28.248156164410602,1.0,1.0,26022.012520719443,26022.012520719443,275.61762204842154,2.4676220484215605,275.61762204842154,275.61762204842154,77220.91695676484,77216.96143613281,3.955520632021944,0.0,8546.071908451686,8546.071908451686,0.8861105818761821,3933.7005515970486,275.61762204842154,2.4676220484215605,1.0,0.002,0.18542112383197792,0.004664267846584057,0.00028637640367067276,0.001713623594943322,0.14318820183533637,0.14318820183533637,0.0,-1.3860050260272594e-12,1.0,1.0001950389571979,0.0963554738443122,0.09319532032193244,0.0,1.8158880076447602e-05,23.327109346173856,0.0,1600058.3851806324,266.58234186066187,9.445727920365243e-05,1.0,1284611.6747270962,2597.7085768690354,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1565.7470882283606,0.375,6.173730061729009,3.5
445.0,-29.997807032728765,3.415695912608884,35.06323675540531,24.621567769814305,4.991090623406179,-26.49891726713553,-39.99900607215238,1.4922008577848713,-6.567105025601052,-6.567197780703964,40.12704627561354,41067.39022279746,25705.95126028058,25705.95126028058,66773.34148307804,77229.98673116065,77216.00167578638,25705.95126028058,102921.95293606695,102921.95293606695,102921.95293606695,130673.52025017294,126869.7299038021,3803.7903463708303,0.0,90995.27670183899,54832.68019336531,40180.662787192974,27751.56731410598,67932.23010129895,21040.42960438904,1565.6997408775958,0.0,0.8782124893906924,2.7219292618176785,0.001494314320929203,1.0,1.0,-6.47310978022017,333505.3013061297,1560018.3944117853,4.6776419694145135,1560018.3944117853,4.6776419694145135,0.7581708581084101,0.09319519783613495,3.914121489887142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914121489887142,1.2847577738997698,1.2850576935592593,3.0465832310211822,6455.344286567336,15243.107769423557,6453.929346133791,0.0003305280469239014,23247.943871170617,2370.630528383354,19291.226712545744,1967.1576647015795,0.8298035654012598,0.8298035654012598,35407.19889095818,35405.22815468563,1.0000695783535027,0.8,4273.2738012159,4273.035954225843,1.0000695783535027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549115119626332,3.415695912608884,-3.8923215032491347,7.308017415858019,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997717826634048,0.00023348565091194012,198.92041689310253,0.0,0.0,0.0,0.0,7.886454721865951e-05,0.00015456781821989628,0.0006049972189394654,0.09319519790019234,0.09319519790019234,0.09319519790019234,0.0932128166516356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495933.74276160746,592.9790351830229,0.0,0.09319519790019234,0.09319519783613495,0.09319519783613495,0.375,0.375,0.5,8.355750021000269,0.09241888485286154,0.09241888485286154,-9.094947017729282e-12,9.27551029121787e-05,0.09408800048379362,-9.094947017729282e-12,27751.56731410598,21040.42960438904,0.7581708581084101,1.022068511918303,3.709193676391726,0.9829405185654467,0.6045346982067088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6463533904677,260.6463533904677,-12.503646609532268,244.90177026932437,276.39093651162085,123877.35279681404,123866.63757120752,10.71522560650492,0.0,nan,276.39093651162085,3.2409365116208733,270.09310326314113,-3.056896736858846,263.79527001476674,-9.354729985233234,257.4974367661961,-15.652563233803903,251.19960351775688,-21.950396482243093,244.90177026932437,-28.248229730675604,1.0,1.0,26022.012520719443,26022.012520719443,275.61806456004734,2.4680645600473667,275.61806456004734,275.61806456004734,77220.20661237481,77216.00167578638,4.204936588430428,0.0,8546.071908451686,8546.071908451686,0.8861111136449995,3933.6920973365777,275.61806456004734,2.4680645600473667,1.0,0.002,0.18537679480939986,0.004664549809609066,0.00028630826544801506,0.0017136917348818882,0.14315413272400754,0.14315413272400754,0.0,3.2990320544823426e-13,1.0,1.000190451127088,0.09408800049288857,0.09319519783613495,0.0,1.773161357314721e-05,22.778204236820432,0.0,1600059.0316285046,266.5828949743989,9.275511200712572e-05,1.0,1284609.781442327,2597.7162363859848,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.6997408775958,0.375,6.173730061729009,3.5
447.5,-29.99788447979784,3.4165847873913338,35.06328919501569,24.62177735231819,4.991312932625286,-26.49896473854345,-39.99905081056056,1.492393192809101,-6.566751537173616,-6.5668458990573395,40.127141798915645,41067.195760556424,25707.334017605328,25707.334017605328,66774.52977816176,77229.80463371561,77215.89391229082,25707.334017605328,102923.22792989615,102923.22792989615,102923.22792989615,130674.69931130459,126870.29270892033,3804.4066023842574,0.0,90995.18899458356,54832.5801270825,40180.67651944562,27751.47138140844,67932.14790085406,21040.387762678372,1565.6857417518947,0.0,0.8782140355238393,2.721964953378328,0.001494314320929203,1.0,1.0,-6.470620521933142,333509.9362524488,1560022.524083038,4.677589344451153,1560022.524083038,4.677589344451153,0.758171971262539,0.09319533547075204,3.9141147981385505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141147981385505,1.2847568741700715,1.285056793619524,3.046580156005777,6455.337770978684,15243.107769423557,6453.933818830667,0.0003305297287481462,23247.96120897079,2370.6322963469474,19291.24008173602,1967.1590279795876,0.8298035216220176,0.8298035216220176,35407.15046402725,35405.22815468563,1.0000678685920124,0.8,4273.267956598373,4273.035954225843,1.0000678685920124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549413613912728,3.4165847873913338,-3.891825736448135,7.308410523839468,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997798414544143,0.00023348376888553148,198.92048025180802,0.0,0.0,0.0,0.0,7.886414794708747e-05,0.00015456821749146833,0.0006049977474052541,0.0931953354086478,0.0931953354086478,0.0931953354086478,0.09321336958092152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495927.66261072556,592.9810293367888,0.0,0.0931953354086478,0.09319533547075204,0.09319533547075204,0.375,0.375,0.5,8.357102575289918,0.09424264073720678,0.09424264073720678,-9.492850949754938e-12,9.436188372546894e-05,0.09622537712419899,-9.492850949754938e-12,27751.47138140844,21040.387762678372,0.758171971262539,1.0220633229179645,3.709249763249731,0.98295920034235,0.6045325671211423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.646482260474,260.646482260474,-12.50351773952599,244.9017006698615,276.3912638510954,123877.15380272121,123868.53547610325,8.61832661796516,0.0,nan,276.3912638510954,3.2412638510954253,270.0933512148235,-3.056648785176492,263.79543857859477,-9.354561421405208,257.4975259423599,-15.652474057640063,251.19961330610897,-21.950386693891005,244.9017006698615,-28.24829933013848,1.0,1.0,26022.012520719443,26022.012520719443,275.61840383198313,2.468403831983153,275.61840383198313,275.61840383198313,77219.65940039935,77215.89391229082,3.765488108532736,0.0,8546.071908451686,8546.071908451686,0.8861115366570859,3933.685372129243,275.61840383198313,2.468403831983153,1.0,0.002,0.18533145856479133,0.004664801034706336,0.00028623845209211273,0.0017137615463011968,0.14311922604605637,0.14311922604605637,0.0,-1.6066904751088629e-12,1.0,1.0001947770935613,0.09622537713369184,0.09319533547075204,0.0,1.8134496427311018e-05,23.295729716447948,0.0,1600059.4486106087,266.58324846282636,9.436189321831989e-05,1.0,1284608.5806586822,2597.7210943211912,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.6857417518947,0.375,6.173730061729009,3.5
