time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
450.0,-29.997954255068983,3.417440407434749,35.06334502345524,24.621991614718013,4.991538554912659,-26.499004974023723,-39.99909069444982,1.4925892761214539,-6.566512754482289,-6.566610174149773,40.12728986596642,41067.00915729507,25708.93024758014,25708.93024758014,66775.93940487521,77229.62264725717,77216.21164759461,25708.93024758014,102925.14189517475,102925.14189517475,102925.14189517475,130676.81776054876,126871.76189605353,3805.055864495225,0.0,90995.0987434308,54832.485262336464,40180.68164566038,27751.675865374003,67932.35751103438,21040.555282389025,1565.6887022734595,0.0,0.8782147510633109,2.7219888371001795,0.001494314320929203,1.0,1.0,-6.4662316836501645,333513.04122341034,1560028.9253453382,4.677564990030845,1560028.9253453382,4.677564990030845,0.7581724211704814,0.09319561839274898,3.914107838468437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914107838468437,1.2847559569074427,1.2850558761427653,3.04657691402354,6455.330901607351,15243.107769423557,6453.938534333088,0.00033053150188280426,23247.97948822906,2370.6341603125493,19291.254176688315,1967.1604652647252,0.8298034754571202,0.8298034754571202,35407.100098180876,35405.22815468563,1.0000660903757832,0.8,4273.261877974293,4273.035954225843,1.0000660903757832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54975819030276,3.417440407434749,-3.8914239131281905,7.3088643205629396,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999787102012904,0.0002334820733019848,198.9205373343236,0.0,0.0,0.0,0.0,7.886379200164079e-05,0.000154568573436915,0.0006049980648703133,0.09319561834339819,0.09319561834339819,0.09319561834339819,0.09321443968082381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495921.55164912785,592.9830361823986,0.0,0.09319561834339819,0.09319561839274898,0.09319561839274898,0.375,0.375,0.5,8.358514192657957,0.09725729656815929,0.09725729656815929,-1.3642420526593924e-12,9.741966749743369e-05,0.10037849049962233,-1.3642420526593924e-12,27751.675865374003,21040.555282389025,0.7581724211704814,1.0220585484201317,3.7092733928647026,0.9829769177969229,0.604527954894315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6465929352839,260.6465929352839,-12.5034070647161,244.90163628260538,276.3915495880058,123877.37093271912,123869.96942877656,7.401503942563741,0.0,nan,276.3915495880058,3.241549588005796,270.09356692684145,-3.05643307315853,263.79558426588227,-9.354415734117708,257.49760160471055,-15.652398395289424,251.19961894365787,-21.95038105634211,244.90163628260538,-28.248363717394597,1.0,1.0,26022.012520719443,26022.012520719443,275.61867673599556,2.4686767359955866,275.61867673599556,275.61867673599556,77219.35602956492,77216.21164759461,3.144381970312679,0.0,8546.071908451686,8546.071908451686,0.8861119766054266,3933.678377660779,275.61867673599556,2.4686767359955866,1.0,0.002,0.18528416538237674,0.004665040491661051,0.000286165547905737,0.0017138344549549372,0.1430827739528685,0.1430827739528685,0.0,2.8606743709969074e-12,1.0,1.0002031820456219,0.10037849050098657,0.09319561839274898,0.0,1.8917279183358135e-05,24.301283944518,0.0,1600059.733098615,266.5834872455177,9.741966886167575e-05,1.0,1284607.7762544346,2597.7243486564353,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.6887022734595,0.375,6.173730061729009,3.5
452.5,-29.99802335962462,3.418260432954296,35.06340587621936,24.62219662209975,4.991755455483276,-26.499045478029185,-39.99912684140725,1.4927775760344155,-6.566352725888578,-6.56645365758982,40.12746555230579,41066.81487921202,25710.638783151095,25710.638783151095,66777.45366236311,77229.44741919632,77216.71234070696,25710.638783151095,102927.35112385805,102927.35112385805,102927.35112385805,130679.39302391623,126873.652575513,3805.7404484032336,0.0,90995.01315768319,54832.38062614399,40180.702812821335,27752.04190005817,67932.7447128795,21040.834580568768,1565.7011377558736,0.0,0.878214931492465,2.7220046759033285,0.001494314320929203,1.0,1.0,-6.461157392877908,333515.10287351126,1560036.520677033,4.677558848867758,1560036.520677033,4.677558848867758,0.7581724853379046,0.09319599166264769,3.91410133343481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91410133343481,1.2847550760561892,1.2850549950858818,3.046573939563579,6455.3245990836185,15243.107769423557,6453.942860673781,0.0003305331286935241,23247.996259164483,2370.635870472025,19291.267108410168,1967.1617839333685,0.8298034330939574,0.8298034330939574,35407.05302243856,35405.22815468563,1.0000644283205167,0.8,4273.256196430917,4273.035954225843,1.0000644283205167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5501270099769755,3.418260432954296,-3.891089612006925,7.309350044961221,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9997942928352715,0.00023348039402843108,198.9205938681652,0.0,0.0,0.0,0.0,7.886346940788263e-05,0.00015456889603067316,0.0006049983220612043,0.09319599160480234,0.09319599160480234,0.09319599160480234,0.0932157415913938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495915.237810418,592.98511077516,0.0,0.09319599160480234,0.09319599166264769,0.09319599166264769,0.375,0.375,0.5,8.359995445100738,0.10124138512890113,0.10124138512890113,-1.3358203432289883e-11,0.00010093170124036988,0.10529626471191023,-1.3358203432289883e-11,27752.04190005817,21040.834580568768,0.7581724853379046,1.0220531748914041,3.709279719779165,0.982993605581531,0.6045216493575016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64669047552275,260.64669047552275,-12.503309524477231,244.90157531774906,276.3918056333451,123877.73841191191,123871.21529758435,6.523114327556219,0.0,nan,276.3918056333451,3.241805633345109,270.093759570113,-3.056240429886998,263.7957135071839,-9.354286492816072,257.49766744391485,-15.652332556085128,251.19962138083076,-21.950378619169214,244.90157531774906,-28.248424682250914,1.0,1.0,26022.012520719443,26022.012520719443,275.6188918400701,2.468891840070114,275.6188918400701,275.6188918400701,77219.22833574629,77216.71234070696,2.515995039328118,0.0,8546.071908451686,8546.071908451686,0.8861123878142706,3933.671840101984,275.6188918400701,2.468891840070114,1.0,0.002,0.18523455492761637,0.004665276023683207,0.0002860890181308625,0.0017139109820925207,0.14304450906543123,0.14304450906543123,0.0,2.2338294408674741e-13,1.0,1.0002131341088794,0.10529626472526843,0.09319599166264769,0.0,1.9844184645819212e-05,25.491983310497606,0.0,1600059.9258462866,266.5836472741114,0.00010093171459857331,1.0,1284607.242145788,2597.726509474475,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.7011377558736,0.375,6.173730061729009,3.5
455.0,-29.998092207490515,3.419046193411091,35.06346961135051,24.6223691146821,4.991941993597762,-26.49908878743533,-39.999167214240856,1.4929385746653931,-6.566203111710934,-6.566306625103572,40.127623991981935,41066.65502944619,25712.283507675256,25712.283507675256,66778.93853712144,77229.294938911,77217.00179005988,25712.283507675256,102929.28529773513,102929.28529773513,102929.28529773513,130681.61424310162,126875.16629254287,3806.447950558748,0.0,90994.9438137652,54832.303908717644,40180.7110056084,27752.32894536649,67933.0399509749,21041.056713019367,1565.7099988350035,0.0,0.8782151261278812,2.7220195645152145,0.001494314320929203,1.0,1.0,-6.457285802498063,333517.039607885,1560043.3704185,4.677552224176127,1560043.3704185,4.677552224176127,0.7581726475799923,0.09319635008886708,3.9140964029454173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140964029454173,1.2847543229190088,1.2850542417728859,3.046571887808439,6455.320251660681,15243.107769423557,6453.945844917421,0.0003305342508480298,23248.007827627884,2370.637050126994,19291.276028514112,1967.16269353083,0.8298034038679392,0.8298034038679392,35407.017341375344,35405.22815468563,1.0000631685659431,0.8,4273.251890104594,4273.035954225843,1.0000631685659431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550482054831462,3.419046193411091,-3.8907714349258686,7.30981762833696,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998014570027095,0.0002334787210036274,198.92065019204315,0.0,0.0,0.0,0.0,7.886310910170672e-05,0.00015456925633684906,0.0006049989702340091,0.09319634989714284,0.09319634989714284,0.09319634989714284,0.09321679967195873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495908.58637495374,592.9872949554199,0.0,0.09319634989714284,0.09319635008886708,0.09319635008886708,0.375,0.375,0.5,8.361529187975048,0.10509785116300918,0.10509785116300918,-7.844391802791506e-12,0.00010351339261660542,0.10902082260548696,-7.844391802791506e-12,27752.32894536649,21041.056713019367,0.7581726475799923,1.0220489882250747,3.70929512435652,0.9830111913924898,0.6045166690476782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64677419602555,260.64677419602555,-12.50322580397443,244.90151609797735,276.3920322940884,123878.02441094398,123872.42550185499,5.598909088983872,0.0,nan,276.3920322940884,3.2420322940884034,270.093929054778,-3.056070945221961,263.795825815623,-9.354174184376973,257.4977225764665,-15.652277423533462,251.19961933722018,-21.950380662779793,244.90151609797735,-28.248483902022627,1.0,1.0,26022.012520719443,26022.012520719443,275.6190727418423,2.4690727418422966,275.6190727418423,275.6190727418423,77219.12891363095,77217.00179005988,2.127123571073753,0.0,8546.071908451686,8546.071908451686,0.8861126994898819,3933.666884960144,275.6190727418423,2.4690727418422966,1.0,0.002,0.18518318939229408,0.004665517312891539,0.00028600977206489974,0.0017139902294358756,0.14300488603244987,0.14300488603244987,0.0,1.500775198559623e-12,1.0,1.0002206713773518,0.10902082261333135,0.09319635008886708,0.0,2.0546219714205837e-05,26.39381233462479,0.0,1600060.1050479254,266.58379688828904,0.00010351340046099722,1.0,1284606.7404008084,2597.7285393627135,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.7099988350035,0.375,6.173730061729009,3.5
457.5,-29.99816025978589,3.4197995952878006,35.063534288865284,24.622524564061337,4.992105559245613,-26.499133677944158,-39.999207796622045,1.4930789782486362,-6.566051130785695,-6.566156410553983,40.127763469880854,41066.49386533051,25713.83671504259,25713.83671504259,66780.33058037309,77229.1555451647,77217.10830622299,25713.83671504259,102930.94502126558,102930.94502126558,102930.94502126558,130683.47180581652,126876.30105090403,3807.1707549124794,0.0,90994.87640040423,54832.21472389366,40180.735196122856,27752.52678455093,67933.2619806738,21041.214954464685,1565.7145289712714,0.0,0.8782154102489155,2.7220347869322943,0.001494314320929203,1.0,1.0,-6.45452955141991,333519.0182661028,1560049.4004140503,4.67754255371831,1560049.4004140503,4.67754255371831,0.758172944676798,0.0931966823295759,3.9140909599153892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140909599153892,1.2847536661243382,1.28505358482489,3.0465692086506055,6455.314574846722,15243.107769423557,6453.9497416753675,0.00033053571613861924,23248.02293362423,2370.638590509933,19291.287676184387,1967.1638812626522,0.8298033656996651,0.8298033656996651,35406.977951137495,35405.22815468563,1.0000617778557266,0.8,4273.247136120187,4273.035954225843,1.0000617778557266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55081734397905,3.4197995952878006,-3.890459598754158,7.310259194041959,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998085384391342,0.0002334770673222917,198.92070586510266,0.0,0.0,0.0,0.0,7.886274692696355e-05,0.00015456961851159225,0.0006049995464937936,0.09319668230235892,0.09319668230235892,0.09319668230235892,0.0932176208381075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495901.66561431723,592.9895662984037,0.0,0.09319668230235892,0.0931966823295759,0.0931966823295759,0.375,0.375,0.5,8.363099590095944,0.10832839248979553,0.10832839248979553,4.092726157978177e-12,0.00010527976826324448,0.11162685913404857,4.092726157978177e-12,27752.52678455093,21041.214954464685,0.758172944676798,1.0220443619282784,3.709319625538127,0.9830284699028776,0.6045123208865406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64684507231004,260.64684507231004,-12.503154927689934,244.90145785979485,276.39223228483877,123878.24265700523,123873.50272029433,4.739936710894995,0.0,nan,276.39223228483877,3.242232284838792,270.094077399796,-3.055922600203985,263.79592251476623,-9.354077485233745,257.4977676298295,-15.652232370170452,251.19961274483478,-21.950387255165197,244.90145785979485,-28.24854214020513,1.0,1.0,26022.012520719443,26022.012520719443,275.6192354201488,2.4692354201488342,275.6192354201488,275.6192354201488,77219.02631728098,77217.10830622299,1.9180110579909524,0.0,8546.071908451686,8546.071908451686,0.8861130435651223,3933.661414714966,275.6192354201488,2.4692354201488342,1.0,0.002,0.18513059576808685,0.0046657643144530124,0.0002859286310743185,0.001714071371060342,0.14296431553715927,0.14296431553715927,0.0,2.134660503916308e-12,1.0,1.0002259451447002,0.11162685912995585,0.0931966823295759,0.0,2.1037457259384784e-05,27.02484861241178,0.0,1600060.2858616463,266.5839488692143,0.00010527976417051832,1.0,1284606.2277966614,2597.7306131858095,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.7145289712714,0.375,6.173730061729009,3.5
460.0,-29.998227361937154,3.420522497307513,35.06359862309662,24.622665729280584,4.992257205176626,-26.499178905172286,-39.99925218578426,1.4932087494763129,-6.56589556707678,-6.5660020491025355,40.12788844982237,41066.36212978433,25715.30070700587,25715.30070700587,66781.6628367902,77229.02631364504,77217.1047344166,25715.30070700587,102932.40544142247,102932.40544142247,102932.40544142247,130685.06338497945,126877.15936561259,3807.9040193668693,0.0,90994.81751996043,54832.15334028788,40180.73797741395,27752.65794355699,67933.39592097094,21041.3254852226,1565.7157917904308,0.0,0.8782157720914214,2.722050437758453,0.001494314320929203,1.0,1.0,-6.452573051986974,333521.0515574205,1560054.8036383772,4.67753023790701,1560054.8036383772,4.67753023790701,0.7581733442618788,0.09319699375520499,3.914086493749478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914086493749478,1.2847530590674179,1.2850529776262556,3.0465671718973386,6455.3102592109535,15243.107769423557,6453.952704049774,0.00033053683007970265,23248.03441755127,2370.6397615445917,19291.29653091973,1967.1647841943714,0.8298033366793207,0.8298033366793207,35406.94563028289,35405.22815468563,1.0000606367371712,0.8,4273.243235335444,4273.035954225843,1.0000606367371712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551133374296551,3.420522497307513,-3.890152899140496,7.3106753964480085,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999815521057734,0.00023347543674017072,198.92076076088708,0.0,0.0,0.0,0.0,7.886235078061815e-05,0.00015457001465793766,0.0006050004067112926,0.09319699372300735,0.09319699372300735,0.09319699372300735,0.09321827040193206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495894.5518948043,592.991900039402,0.0,0.09319699372300735,0.09319699375520499,0.09319699375520499,0.375,0.375,0.5,8.364695343187657,0.11084380370414237,0.11084380370414237,-1.3869794202037156e-11,0.00010648202572838272,0.113428997115534,-1.3869794202037156e-11,27752.65794355699,21041.3254852226,0.7581733442618788,1.022041012608285,3.7093501901698134,0.9830461429379949,0.6045091898181878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64690573279637,260.64690573279637,-12.503094267203608,244.90140036219236,276.39241110342533,123878.53414102773,123874.47740345843,4.056737569329499,0.0,nan,276.39241110342533,3.242411103425354,270.09420895516433,-3.055791044835644,263.7960068069145,-9.3539931930855,257.49780465863273,-15.652195341367246,251.19960251044904,-21.950397489550937,244.90140036219236,-28.248599637807615,1.0,1.0,26022.012520719443,26022.012520719443,275.6193893636531,2.4693893636531357,275.6193893636531,275.6193893636531,77218.91826849352,77217.1047344166,1.813534076922224,0.0,8546.071908451686,8546.071908451686,0.8861133258888954,3933.656926218225,275.6193893636531,2.4693893636531357,1.0,0.002,0.18507715281030737,0.004666015597862226,0.00028584618069881027,0.0017141538197137333,0.14292309034940515,0.14292309034940515,0.0,4.125432634394244e-13,1.0,1.0002295921447142,0.1134289971294038,0.09319699375520499,0.0,2.1377190110761496e-05,27.461260288520304,0.0,1600060.4700726832,266.5841044329232,0.00010648203959817693,1.0,1284605.7010409439,2597.7327442638725,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.7157917904308,0.375,6.173730061729009,3.5
462.5,-29.998293526951485,3.4212167977809487,35.063661673325676,24.622807034198217,4.992408422016907,-26.499223332007276,-39.99929269831625,1.493338227907258,-6.565733652653819,-6.565840903862568,40.12800075538919,41066.21749770088,25716.67358173205,25716.67358173205,66782.89107943294,77228.89747880097,77217.02908817797,25716.67358173205,102933.70266991001,102933.70266991001,102933.70266991001,130686.43365728359,126877.78993670564,3808.643720577955,0.0,90994.75820854228,54832.078230725514,40180.75553090751,27752.730987373576,67933.48651828109,21041.39457080953,1565.714142834371,0.0,0.878216219021728,2.722066782904687,0.001494314320929203,1.0,1.0,-6.4512465831158465,333523.17421765893,1560059.658930123,4.67751502602341,1560059.658930123,4.67751502602341,0.7581738381128169,0.0931972845592174,3.9140819447709148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140819447709148,1.2847524533807435,1.285052371798187,3.0465650674347886,6455.305800107339,15243.107769423557,6453.9557648822565,0.00033053798104848106,23248.04628326913,2370.64097151108,19291.30567995285,1967.1657171361119,0.8298033066906005,0.8298033066906005,35406.91271012017,35405.22815468563,1.0000594744597393,0.8,4273.239262220561,4273.035954225843,1.0000594744597393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551429735237379,3.4212167977809487,-3.889848897096678,7.311065694877627,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998224062098005,0.00023347382894074977,198.92081489003627,0.0,0.0,0.0,0.0,7.886198923245191e-05,0.0001545703762061039,0.0006050011187047591,0.09319728449792707,0.09319728449792707,0.09319728449792707,0.09321877941632405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495887.2974798648,592.9942791686152,0.0,0.09319728449792707,0.0931972845592174,0.0931972845592174,0.375,0.375,0.5,8.366307473287977,0.11268264442526288,0.11268264442526288,1.460875864722766e-11,0.00010725120876031724,0.11459432074673259,1.460875864722766e-11,27752.730987373576,21041.39457080953,0.7581738381128169,1.0220369665799904,3.709385253197939,0.9830629120067536,0.6045062546090557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6469599166127,260.6469599166127,-12.503040083387305,244.90134365088085,276.39257618236957,123878.94319961582,123875.31959295608,3.6236066597355334,0.0,nan,276.39257618236957,3.2425761823695893,270.094329676038,-3.0556703239619765,263.79608316978,-9.353916830219987,257.49783666344325,-15.652163336556725,251.19959015716452,-21.950409842835455,244.90134365088085,-28.24865634911913,1.0,1.0,26022.012520719443,26022.012520719443,275.6195416573131,2.4695416573131297,275.6195416573131,275.6195416573131,77218.81527988192,77217.02908817797,1.78619170395541,0.0,8546.071908451686,8546.071908451686,0.886113613447522,3933.6523544947695,275.6195416573131,2.4695416573131297,1.0,0.002,0.18502316056385926,0.0046662703719514455,0.00028576288589400443,0.001714237116136153,0.14288144294700222,0.14288144294700222,0.0,2.0301572922765132e-12,1.0,1.0002319505201294,0.11459432073212383,0.0931972845592174,0.0,2.1596905838731394e-05,27.743496489012287,0.0,1600060.6611150976,266.58426634734616,0.00010725119415155859,1.0,1284605.1511350176,2597.7349690026235,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.714142834371,0.375,6.173730061729009,3.5
465.0,-29.998358215643204,3.42188442129596,35.063722666456016,24.622943170275562,4.992557037531054,-26.499266690246913,-39.999333036225266,1.4934655131350103,-6.565562914906252,-6.565670559569893,40.12810064025583,41066.08546774586,25717.95407572957,25717.95407572957,66784.03954347543,77228.77259358854,77216.89442803017,25717.95407572957,102934.84850375974,102934.84850375974,102934.84850375974,130687.59625930393,126878.21006976081,3809.386189543124,0.0,90994.7037297231,54832.01660781542,40180.76346878631,27752.747755544184,67933.51122433049,21041.42362550315,1565.7096232592178,0.0,0.8782167631817303,2.722084066744632,0.001494314320929203,1.0,1.0,-6.450476414579498,333525.4180613463,1560063.9772464521,4.677496504807634,1560063.9772464521,4.677496504807634,0.7581744269375883,0.09319755289964035,3.9140781034292713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140781034292713,1.2847518579542025,1.285051776232647,3.0465634894367253,6455.302456518797,15243.107769423557,6453.958059984359,0.00033053884408169545,23248.055180605417,2370.6418787868865,19291.312540166626,1967.166416683233,0.8298032842016099,0.8298032842016099,35406.884910996174,35405.22815468563,1.0000584929856262,0.8,4273.2359071608,4273.035954225843,1.0000584929856262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551706154053018,3.42188442129596,-3.889545308833271,7.31142973012923,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998291377847335,0.00023347225702559447,198.92086781144437,0.0,0.0,0.0,0.0,7.88616292442054e-05,0.00015457073619435041,0.0006050019339692492,0.09319755281204356,0.09319755281204356,0.09319755281204356,0.09321915998585581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495879.94217886176,592.9966906730499,0.0,0.09319755281204356,0.09319755289964035,0.09319755289964035,0.375,0.375,0.5,8.367928006300188,0.11389990221289281,0.11389990221289281,-4.547473508864641e-11,0.00010764466361479208,0.11519414499036884,-4.547473508864641e-11,27752.747755544184,21041.42362550315,0.7581744269375883,1.0220334787726792,3.70942465142942,0.9830794601936699,0.6045040912449993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64700973603163,260.64700973603163,-12.502990263968343,244.90128789953536,276.3927315725656,123879.43084328575,123876.0991141346,3.331729151166715,0.0,nan,276.3927315725656,3.242731572565617,270.0944428379142,-3.0555571620857904,263.79615410337925,-9.353845896620726,257.4978653686841,-15.652134631315903,251.19957663411137,-21.95042336588861,244.90128789953536,-28.248712100464616,1.0,1.0,26022.012520719443,26022.012520719443,275.6196962446418,2.4696962446417956,275.6196962446418,275.6196962446418,77218.69634195762,77216.89442803017,1.8019139274547342,0.0,8546.071908451686,8546.071908451686,0.8861138562736222,3933.6484939464176,275.6196962446418,2.4696962446417956,1.0,0.002,0.18496888546069237,0.004666527911365702,0.00028567915956981147,0.0017143208393978829,0.14283957978490572,0.14283957978490572,0.0,-1.0323057512973133e-12,1.0,1.000233164601171,0.11519414503584358,0.09319755289964035,0.0,2.1710043122699985e-05,27.888820606783437,0.0,1600060.8619715536,266.5844370850937,0.00010764470908952717,1.0,1284604.5698372165,2597.7373207456317,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.7096232592178,0.375,6.173730061729009,3.5
467.5,-29.998421141081415,3.4225269719115583,35.0637812541324,24.623085208609723,4.992705034210552,-26.499308523496577,-39.9993731645867,1.4935924177284667,-6.565387582883204,-6.565495388121301,40.128191971763115,41065.94441370096,25719.157577084607,25719.157577084607,66785.10199078557,77228.64507353866,77216.74013200864,25719.157577084607,102935.89770909325,102935.89770909325,102935.89770909325,130688.62708632697,126878.49756790396,3810.1295184230075,0.0,90994.64063001455,54831.93997451528,40180.7785061103,27752.729377233725,67933.50788334402,21041.42756016883,1565.7033448322227,0.0,0.8782173661138221,2.7221018436984172,0.001494314320929203,1.0,1.0,-6.450056134927138,333527.72550416295,1560067.9257844042,4.677475983222067,1560067.9257844042,4.677475983222067,0.7581750707888808,0.09319780617534927,3.91407282657457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91407282657457,1.2847512643087773,1.2850511824486384,3.046560789866529,6455.296736453491,15243.107769423557,6453.9619863152775,0.0003305403205161184,23248.070401809357,2370.6434309177303,19291.324276232488,1967.1676134288966,0.8298032457236141,0.8298032457236141,35406.846723303985,35405.22815468563,1.0000571447336954,0.8,4273.231298310914,4273.035954225843,1.0000571447336954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551965952552521,3.4225269719115583,-3.8892449050137037,7.3117718769252615,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998356859205072,0.0002334707279663101,198.92091929037304,0.0,0.0,0.0,0.0,7.886127112753514e-05,0.00015457109431102066,0.0006050025200166611,0.09319780611927593,0.09319780611927593,0.09319780611927593,0.09321945895850037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495872.52881594334,592.9991207338329,0.0,0.09319780611927593,0.09319780617534927,0.09319780617534927,0.375,0.375,0.5,8.369551968657229,0.11462999636836457,0.11462999636836457,8.29913915367797e-12,0.00010780523808762155,0.11543925319415393,8.29913915367797e-12,27752.729377233725,21041.42756016883,0.7581750707888808,1.02202958579949,3.70946587815878,0.9830951480596217,0.6045020446201562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64705695410834,260.64705695410834,-12.50294304589164,244.90123335243442,276.3928805557917,123879.92357312108,123876.76581319883,3.1577599222277666,0.0,nan,276.3928805557917,3.2428805557917144,270.09455111506253,-3.055448884937448,263.79622167448025,-9.353778325519727,257.4978922337894,-15.652107766210577,251.19956279309176,-21.95043720690822,244.90123335243442,-28.24876664756556,1.0,1.0,26022.012520719443,26022.012520719443,275.6198533614773,2.4698533614773055,275.6198533614773,275.6198533614773,77218.5687476192,77216.74013200864,1.8286156105605187,0.0,8546.071908451686,8546.071908451686,0.8861141898440016,3933.643190707443,275.6198533614773,2.4698533614773055,1.0,0.002,0.18491449464937093,0.004666786783329724,0.00028559525731186266,0.0017144047424984031,0.14279762865593132,0.14279762865593132,0.0,-1.897340791423563e-13,1.0,1.0002336609120344,0.1154392531858548,0.09319780617534927,0.0,2.1756326888088138e-05,27.948263938000643,0.0,1600061.0678845195,266.5846124171168,0.00010780522978848239,1.0,1284603.9720658301,2597.7397391386316,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.7033448322227,0.375,6.173730061729009,3.5
470.0,-29.998486852514574,3.423147768634211,35.063838288791665,24.623362824227684,4.992996847597317,-26.499338482542974,-39.999400231149025,1.4938484776761967,-6.565171764464708,-6.56528009860933,40.12828935405928,41065.70491056751,25720.201758152118,25720.201758152118,66785.90666871963,77228.41979804794,77216.87870773698,25720.201758152118,102937.0804658891,102937.0804658891,102937.0804658891,130689.78833610799,126878.91076313033,3810.877572977653,0.0,90994.52580383437,54831.81091655241,40180.794319202185,27752.707870218885,67933.50218942107,21041.431691794576,1565.695967503312,0.0,0.8782181637414861,2.7221236876991797,0.001494314320929203,1.0,1.0,-6.449028955272922,333530.5614183806,1560072.1359248473,4.677448834944674,1560072.1359248473,4.677448834944674,0.7581758072110109,0.09319804996505435,3.9140642371690206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140642371690206,1.2847500664907907,1.285049984351028,3.0465569446203857,6455.28858883833,15243.107769423557,6453.967578885133,0.0003305424235263097,23248.0920828344,2370.645641767005,19291.34099279804,1967.1693180441885,0.829803190905378,0.829803190905378,35406.78456322758,35405.22815468563,1.0000549501152585,0.8,4273.223796248217,4273.035954225843,1.0000549501152585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552191358758681,3.423147768634211,-3.8889209614730005,7.312068730107212,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998425240213737,0.00023346913121847343,198.92097304853607,0.0,0.0,0.0,0.0,7.886102957884635e-05,0.00015457133585970945,0.0006050021377799301,0.09319804995071669,0.09319804995071669,0.09319804995071669,0.09321985244260769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495865.0905322586,593.0015592358376,0.0,0.09319804995071669,0.09319804996505435,0.09319804996505435,0.375,0.375,0.5,8.371187155134606,0.11539192327029468,0.11539192327029468,5.3717030823463574e-11,0.00010833414461330904,0.11625114333639885,5.3717030823463574e-11,27752.707870218885,21041.431691794576,0.7581758072110109,1.0220232229441624,3.7094982600480964,0.983107075541291,0.6044985697346024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6471276839206,260.6471276839206,-12.50287231607939,244.90118120246973,276.3930741653906,123881.70364562175,123876.97350994647,4.730135675298589,0.0,nan,276.3930741653906,3.243074165390624,270.09469557274195,-3.0553044272580223,263.79631698025946,-9.353683019740515,257.4979383876267,-15.652061612373302,251.1995597950351,-21.950440204964877,244.90118120246973,-28.248818797530248,1.0,1.0,26022.012520719443,26022.012520719443,275.62008486612643,2.470084866126456,275.62008486612643,275.62008486612643,77218.60733460283,77216.87870773698,1.7286268658499466,0.0,8546.071908451686,8546.071908451686,0.8861147328133565,3933.634558354866,275.62008486612643,2.470084866126456,1.0,0.002,0.18485972107047544,0.004667054183033926,0.0002855107873552237,0.0017144892126175972,0.14275539367761186,0.14275539367761186,0.0,-2.717921374073562e-14,1.0,1.0002353041993475,0.11625114328268182,0.09319804996505435,0.0,2.1909435143144034e-05,28.14493131429276,0.0,1600061.3218178023,266.58482823553527,0.00010833409089627821,1.0,1284603.2373910814,2597.7427114035595,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.695967503312,0.375,6.173730061729009,3.5
472.5,-29.998552178962186,3.4237496473877953,35.0638907850834,24.623568111006193,4.993212312209133,-26.499375729843955,-39.9994359240867,1.4940358631310915,-6.564923209561755,-6.565030865297398,40.1283455864241,41065.520861508194,25721.10982016437,25721.10982016437,66786.63068167257,77228.24618799427,77216.62993453379,25721.10982016437,102937.73975469815,102937.73975469815,102937.73975469815,130690.2353922613,126878.6201319886,3811.6152602726957,0.0,90994.43887161554,54831.713545287574,40180.80591814218,27752.49563756315,67933.30155570533,21041.300367964122,1565.6787867563355,0.0,0.8782193023064403,2.7221489929817713,0.001494314320929203,1.0,1.0,-6.449821901826795,333533.8444816712,1560074.5670286496,4.67741008248529,1560074.5670286496,4.67741008248529,0.7581768732713396,0.09319821233469883,3.9140574733225355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140574733225355,1.2847491899253307,1.2850491075809385,3.046553758519995,6455.281837873924,15243.107769423557,6453.972212728538,0.0003305441660320245,23248.11004739102,2370.6474736419696,19291.354843666075,1967.1707304396584,0.8298031454746583,0.8298031454746583,35406.735614394405,35405.22815468563,1.0000532219325438,0.8,4273.217888642618,4273.035954225843,1.0000532219325438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552387381095717,3.4237496473877953,-3.8885772382310733,7.312326885618869,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998493221096646,0.0002334675438355227,198.92102649177335,0.0,0.0,0.0,0.0,7.886071104729773e-05,0.00015457165439125808,0.0006050023390339318,0.09319821232794244,0.09319821232794244,0.09319821232794244,0.09321981695064738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495857.5244293983,593.004037491169,0.0,0.09319821232794244,0.09319821233469883,0.09319821233469883,0.375,0.375,0.5,8.372807502374501,0.11524412845255938,0.11524412845255938,2.5579538487363607e-12,0.00010765573563276121,0.11520896347059306,2.5579538487363607e-12,27752.49563756315,21041.300367964122,0.7581768732713396,1.0220183473962268,3.7095530921844793,0.9831206367455513,0.604497645795037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6471999634447,260.6471999634447,-12.5028000365553,244.90112936071407,276.39327056618686,123882.5354668113,123877.70168953187,4.833777279438677,0.0,nan,276.39327056618686,3.2432705661868795,270.0948423250551,-3.055157674944894,263.7964140840113,-9.353585915988674,257.4979858429013,-15.652014157098677,251.19955760179937,-21.950442398200607,244.90112936071407,-28.24887063928591,1.0,1.0,26022.012520719443,26022.012520719443,275.62030498978356,2.4703049897835854,275.62030498978356,275.62030498978356,77218.45943745198,77216.62993453379,1.8295029181899736,0.0,8546.071908451686,8546.071908451686,0.8861151603819581,3933.627760689148,275.62030498978356,2.4703049897835854,1.0,0.002,0.18480543832233554,0.004667325376118803,0.0002854270953065685,0.0017145729048352219,0.14271354765328426,0.14271354765328426,0.0,1.417902253941783e-13,1.0,1.0002331957785133,0.11520896346803511,0.09319821233469883,0.0,2.1713100224019988e-05,27.892700374394483,0.0,1600061.612430013,266.5850767904382,0.00010765573307480736,1.0,1284602.386882475,2597.7461523023067,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.6787867563355,0.375,6.173730061729009,3.5
475.0,-29.998612252446616,3.424333378341504,35.063937553161296,24.62368622599172,4.993341060860654,-26.499416921066526,-39.999472175817914,1.4941457299578655,-6.564679150561233,-6.56478542405222,40.12837757931923,41065.39451501271,25721.980916163837,25721.980916163837,66787.37543117655,77228.13618544726,77216.11686538185,25721.980916163837,102938.09778154569,102938.09778154569,102938.09778154569,130690.29665653835,126877.95879835698,3812.3378581813718,0.0,90994.39099856948,54831.64933001273,40180.82407617416,27752.198874992664,67933.02295116683,21041.10758270818,1565.657761134431,0.0,0.878220512591759,2.7221739228787323,0.001494314320929203,1.0,1.0,-6.451674598991133,333537.0776189784,1560075.950184803,4.677368889005442,1560075.950184803,4.677368889005442,0.7581780340176285,0.09319833606576795,3.914054017688108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914054017688108,1.2847486759827655,1.2850485935183962,3.0465522875079527,6455.278720975923,15243.107769423557,6453.974352141217,0.0003305449705381271,23248.11834158503,2370.64831941438,19291.361238513746,1967.1713825326433,0.8298031244965903,0.8298031244965903,35406.710606535686,35405.22815468563,1.0000523390077611,0.8,4273.214870459005,4273.035954225843,1.0000523390077611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552575423620669,3.424333378341504,-3.8882411536169426,7.312574531958447,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998555736010603,0.00023346608410435756,198.9210756376133,0.0,0.0,0.0,0.0,7.886038753017122e-05,0.00015457197790838458,0.0006050030711543101,0.09319833604391001,0.09319833604391001,0.09319833604391001,0.09321954727262431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495849.9835055056,593.0065062854143,0.0,0.09319833604391001,0.09319833606576795,0.09319833606576795,0.375,0.375,0.5,8.374398342764104,0.11412201657213927,0.11412201657213927,9.549694368615746e-12,0.0001062734909851315,0.11311082506108505,9.549694368615746e-12,27752.198874992664,21041.10758270818,0.7581780340176285,1.0220147410904663,3.709620184164175,0.9831356316821964,0.604498265071058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6472586923117,260.6472586923117,-12.502741307688268,244.90107795088923,276.3934394337182,123882.64146588238,123878.71390806085,3.9275578215293367,0.0,nan,276.3934394337182,3.2434394337182084,270.09496713716277,-3.0550328628372085,263.79649484061446,-9.35350515938552,257.49802254404005,-15.651977455959923,251.19955024744573,-21.95044975255425,244.90107795088923,-28.248922049110746,1.0,1.0,26022.012520719443,26022.012520719443,275.62049039535884,2.4704903953588655,275.62049039535884,275.62049039535884,77218.17574764801,77216.11686538185,2.05888226616662,0.0,8546.071908451686,8546.071908451686,0.8861153788257756,3933.6242877765485,275.62049039535884,2.4704903953588655,1.0,0.002,0.18475214397074732,0.004667591762596195,0.000285344927502006,0.0017146550720875944,0.142672463751003,0.142672463751003,0.0,-4.1039957890398604e-13,1.0,1.0002289505344197,0.11311082505153536,0.09319833606576795,0.0,2.1317740151508394e-05,27.38480202647811,0.0,1600061.89676217,266.58532084943874,0.00010627348143543713,1.0,1284601.5493129287,2597.7495408599925,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.657761134431,0.375,6.173730061729009,3.5
477.5,-29.99866775718352,3.424898540903101,35.06398085428001,24.623832280654483,4.993494970136116,-26.499451484497673,-39.999503677804,1.4942786982164638,-6.5644608717996675,-6.564566392147533,40.128426933616495,41065.25193931259,25722.872202605384,25722.872202605384,66788.12414191797,77228.00876416091,77215.84190684627,25722.872202605384,102938.71410945166,102938.71410945166,102938.71410945166,130690.7206861424,126877.66564906933,3813.055037073073,0.0,90994.32876255995,54831.57194072591,40180.84091314893,27752.006576690754,67932.84748983968,21040.98813278665,1565.6423637613552,0.0,0.8782215134143374,2.722196164130647,0.001494314320929203,1.0,1.0,-6.452585556194379,333539.96289311314,1560078.0839325965,4.67733482489036,1560078.0839325965,4.67733482489036,0.758178983369773,0.0931984974641626,3.9140491276004648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140491276004648,1.2847480539752911,1.2850479713657175,3.0465499562264693,6455.273781270205,15243.107769423557,6453.977742691157,0.00033054624552727953,23248.131486368096,2370.6496598092212,19291.371373094407,1967.1724159722646,0.8298030912465462,0.8298030912465462,35406.67521776714,35405.22815468563,1.0000510895759538,0.8,4273.210599409551,4273.035954225843,1.0000510895759538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552767824633905,3.424898540903101,-3.887929377392672,7.312827918295773,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998613496874615,0.0002334647353970853,198.92112104580363,0.0,0.0,0.0,0.0,7.886010640164233e-05,0.00015457225903691346,0.0006050034156346642,0.09319849743259796,0.09319849743259796,0.09319849743259796,0.09321949837688992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495842.60308567196,593.0089234185217,0.0,0.09319849743259796,0.0931984974641626,0.0931984974641626,0.375,0.375,0.5,8.375973421127386,0.11300193436187556,0.11300193436187556,-1.7053025658242404e-13,0.00010552034785860087,0.11198083595314756,-1.7053025658242404e-13,27752.006576690754,21040.98813278665,0.758178983369773,1.0220107644853755,3.709673413425752,0.9831491923241857,0.604497727633962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64731401877685,260.64731401877685,-12.502685981223124,244.90102881812834,276.39359921942014,123883.11430564632,123879.41428260916,3.7000230371860185,0.0,nan,276.39359921942014,3.2435992194201617,270.09508513917024,-3.05491486082974,263.7965710588566,-9.353428941143363,257.49805697867566,-15.651943021324314,251.1995428984102,-21.95045710158979,244.90102881812834,-28.24897118187164,1.0,1.0,26022.012520719443,26022.012520719443,275.62067725358907,2.4706772535890877,275.62067725358907,275.62067725358907,77217.96398472838,77215.84190684627,2.1220778821152635,0.0,8546.071908451686,8546.071908451686,0.8861156879467891,3933.6193732384672,275.62067725358907,2.4706772535890877,1.0,0.002,0.18469938185915707,0.004667851368256573,0.00028526356616610245,0.0017147364352638778,0.14263178308305122,0.14263178308305122,0.0,1.4299802661432715e-12,1.0,1.0002266643164657,0.11198083595331809,0.0931984974641626,0.0,2.1104847070130415e-05,27.111303469516628,0.0,1600062.1517490451,266.5855391282003,0.00010552034802913113,1.0,1284600.801864474,2597.752564819897,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.6423637613552,0.375,6.173730061729009,3.5
480.0,-29.99872024526162,3.4254446900769437,35.064022299118285,24.623982316721253,4.993655310292344,-26.499482689639283,-39.999534690845735,1.4944177555760518,-6.564269447179242,-6.564374666561506,40.12848987905139,41065.1233842539,25723.78484334401,25723.78484334401,66788.90822759792,77227.87951397445,77215.7356467109,25723.78484334401,102939.52049005491,102939.52049005491,102939.52049005491,130691.4189733544,126877.64805428784,3813.7709190665623,0.0,90994.26742800942,54831.51130185319,40180.84014017359,27751.898483299494,67932.73862347308,21040.927489037185,1565.631634007699,0.0,0.8782223142690122,2.7222156279889145,0.001494314320929203,1.0,1.0,-6.452843161232352,333542.4884818069,1560080.805272659,4.677307566942116,1560080.805272659,4.677307566942116,0.7581797512591497,0.09319869242671844,3.9140446315690434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140446315690434,1.2847474034844728,1.2850473207230457,3.0465479992046918,6455.269634575895,15243.107769423557,6453.980588906867,0.00033054731582826,23248.1425209329,2370.6507850216844,19291.379880623634,1967.1732834988131,0.829803063330907,0.8298030633309069,35406.64268071154,35405.22815468563,1.0000499408266728,0.8,4273.20667253164,4273.035954225843,1.0000499408266728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552964835375512,3.4254446900769437,-3.887642685429526,7.31308737550647,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998668118791464,0.0002334634599980809,198.92116398609718,0.0,0.0,0.0,0.0,7.88598296374317e-05,0.0001545725358011241,0.0006050038039404035,0.09319869239826109,0.09319869239826109,0.09319869239826109,0.09321961104700013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495835.31851453386,593.0113098566557,0.0,0.09319869239826109,0.09319869242671844,0.09319869242671844,0.375,0.375,0.5,8.37754232109402,0.11222340003604359,0.11222340003604359,2.6489033189136535e-11,0.00010521938224883343,0.11153150532913969,2.6489033189136535e-11,27751.898483299494,21040.927489037185,0.7581797512591497,1.022007584734302,3.7097160909287914,0.9831623099693506,0.6044968039911245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64736884511734,260.64736884511734,-12.502631154882636,244.90098228758535,276.39375540264496,123883.70874564131,123880.04217187512,3.66657376621205,0.0,nan,276.39375540264496,3.243755402644979,270.0952007796782,-3.0547992203217973,263.79664615661414,-9.353353843385833,257.49809153357415,-15.651908466425823,251.19953691060732,-21.950463089392656,244.90098228758535,-28.249017712414627,1.0,1.0,26022.012520719443,26022.012520719443,275.6208565453767,2.470856545376705,275.6208565453767,275.6208565453767,77217.79807702276,77215.7356467109,2.0624303118529497,0.0,8546.071908451686,8546.071908451686,0.8861159721579531,3933.6148547268886,275.6208565453767,2.470856545376705,1.0,0.002,0.1846468312655659,0.004668105370921775,0.0002851825154402841,0.001714817484674122,0.14259125772014203,0.14259125772014203,0.0,1.1440588060240842e-13,1.0,1.0002257554041438,0.11153150530265066,0.09319869242671844,0.0,2.1020238545646258e-05,27.00260153828683,0.0,1600062.375878414,266.58573055282073,0.00010521935575980024,1.0,1284600.147598213,2597.7552117958057,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.631634007699,0.375,6.173730061729009,3.5
