time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
482.5,-29.998770846646483,3.4259719556472183,35.064062497627496,24.624138080421858,4.993815579729473,-26.49951220397749,-39.99956168755887,1.494556937990711,-6.564094359363423,-6.5641994060798385,40.12855688563016,41064.972450460366,25724.69125644717,25724.69125644717,66789.66370690754,77227.74770350265,77215.6923568141,25724.69125644717,102940.38361326128,102940.38361326128,102940.38361326128,130692.20707501678,126877.7212583939,3814.485816622878,0.0,90994.1982165144,54831.422967131766,40180.861388202924,27751.82346175549,67932.68484995842,21040.88956107217,1565.622879339182,0.0,0.878223010290605,2.7222334190566744,0.001494314320929203,1.0,1.0,-6.452925171429229,333544.79718932905,1560083.7021929505,4.67728387712612,1560083.7021929505,4.67728387712612,0.7581804341638454,0.09319890137062213,3.914038842954762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914038842954762,1.2847467524093237,1.2850466694959066,3.0465450374672276,6455.263359009607,15243.107769423557,6453.984896304375,0.00033054893560475134,23248.159220571662,2370.6524879109243,19291.392755723038,1967.1745963935737,0.8298030210775832,0.8298030210775832,35406.600789430864,35405.22815468563,1.0000484618186607,0.8,4273.201616697859,4273.035954225843,1.0000484618186607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553160501764377,3.4259719556472183,-3.88737310659789,7.313345062245109,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998720777618577,0.0002334622304495966,198.92120538291192,0.0,0.0,0.0,0.0,7.885958871616417e-05,0.00015457277672239163,0.0006050038521548145,0.0931989013428397,0.0931989013428397,0.0931989013428397,0.09321977289753537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495828.0707487956,593.0136844422349,0.0,0.0931989013428397,0.09319890137062213,0.09319890137062213,0.375,0.375,0.5,8.379107690511807,0.11170921900372832,0.11170921900372832,7.275957614183426e-12,0.00010504671644184782,0.11127423465063657,7.275957614183426e-12,27751.82346175549,21040.88956107217,0.7581804341638454,1.022003287926451,3.709754031183844,0.9831742092105523,0.6044950606789613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6474236742074,260.6474236742074,-12.502576325792575,244.900938068693,276.3939092797137,123884.27215923464,123880.60540207678,3.6667571578640263,0.0,nan,276.3939092797137,3.243909279713705,270.0953150375736,-3.0546849624263928,263.7967207953796,-9.353279204620378,257.49812655301344,-15.651873446986542,251.19953231087104,-21.950467689128942,244.900938068693,-28.249061931306983,1.0,1.0,26022.012520719443,26022.012520719443,275.6210267403853,2.471026740385298,275.6210267403853,275.6210267403853,77217.665461624,77215.6923568141,1.9731048098910833,0.0,8546.071908451686,8546.071908451686,0.8861163380780894,3933.609037169536,275.6210267403853,2.471026740385298,1.0,0.002,0.1845944017020616,0.004668356032964543,0.0002851016419330994,0.0017148983584860352,0.1425508209665497,0.1425508209665497,0.0,4.1913434528639826e-13,1.0,1.0002252351091514,0.11127423464336061,0.09319890137062213,0.0,2.0971827299983446e-05,26.940399902146563,0.0,1600062.581025965,266.58590564063655,0.0001050467091658902,1.0,1284599.5495188837,2597.7576314587286,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.622879339182,0.375,6.173730061729009,3.5
485.0,-29.99882423484751,3.426482932752373,35.06410240772385,24.624419852066808,4.994112299475104,-26.49953058140937,-39.99957946417851,1.4948186461562243,-6.563886720588414,-6.563992057550775,40.128633606835464,41064.746936197414,25725.473100030602,25725.473100030602,66790.22003622801,77227.52465435053,77215.94168645435,25725.473100030602,102941.41478648495,102941.41478648495,102941.41478648495,130693.17932870894,126877.97588544678,3815.203443262163,0.0,90994.0836424495,54831.305924765555,40180.86413075995,27751.76454222398,67932.62867298393,21040.865234678065,1565.6141178833677,0.0,0.8782238434641917,2.7222544610326405,0.001494314320929203,1.0,1.0,-6.452286565634893,333547.52860947617,1560087.0191146908,4.677255519231475,1560087.0191146908,4.677255519231475,0.7581811672790982,0.09319910981834303,3.914030522738979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914030522738979,1.28474552817827,1.285045444979063,3.0465414643543887,6455.255788012263,15243.107769423557,6453.990092794779,0.0003305508897325456,23248.179367485674,2370.65454232441,19291.408288380604,1967.1761802838487,0.8298029700924059,0.8298029700924059,35406.540577331165,35405.22815468563,1.0000463359790026,0.8,4273.194349735314,4273.035954225843,1.0000463359790026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553329277469507,3.426482932752373,-3.887084402011124,7.313567334763498,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998776336897627,0.000233460933191535,198.92124905962976,0.0,0.0,0.0,0.0,7.885943007627089e-05,0.00015457293536228492,0.0006050031869973425,0.09319910974435892,0.09319910974435892,0.09319910974435892,0.09322006021852192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495820.8415282675,593.016053431458,0.0,0.09319910974435892,0.09319910981834303,0.09319910981834303,0.375,0.375,0.5,8.380678973213866,0.11166050825892171,0.11166050825892171,1.0118128557223827e-11,0.00010533696234915624,0.11170549191587043,1.0118128557223827e-11,27751.76454222398,21040.865234678065,0.7581811672790982,1.021997605690138,3.709782042786482,0.9831832116749776,0.6044922408917236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64750237356077,260.64750237356077,-12.502497626439208,244.9008968269714,276.3941079201448,123886.04645874274,123880.7833524297,5.263106313037274,0.0,nan,276.3941079201448,3.2441079201448133,270.0954657015317,-3.0545342984682975,263.7968234828861,-9.353176517113866,257.4981812642223,-15.651818735777681,251.1995390456084,-21.950460954391588,244.9008968269714,-28.249103173028573,1.0,1.0,26022.012520719443,26022.012520719443,275.62126326367945,2.471263263679475,275.62126326367945,275.62126326367945,77217.70486845469,77215.94168645435,1.7631820003443863,0.0,8546.071908451686,8546.071908451686,0.8861168640301391,3933.600675352674,275.62126326367945,2.471263263679475,1.0,0.002,0.1845417687365939,0.004668613084496868,0.0002850204730107297,0.0017149795264917805,0.14251023650536485,0.14251023650536485,0.0,-4.974900699727947e-13,1.0,1.0002261081725239,0.1117054919057523,0.09319910981834303,0.0,2.1053188132697256e-05,27.044901094359517,0.0,1600062.825019138,266.58611327941156,0.00010533695223102768,1.0,1284598.8419377045,2597.7604941399372,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.6141178833677,0.375,6.173730061729009,3.5
487.5,-29.998876367020284,3.426979773231895,35.06413904186639,24.62462541824209,4.994325064676263,-26.499556223834958,-39.99960213024167,1.4950049215049859,-6.563654317481962,-6.563758734489723,40.12867167803205,41064.55892631585,25726.151657383165,25726.151657383165,66790.71058369901,77227.35676908724,77215.78862779253,25726.151657383165,102941.94028517569,102941.94028517569,102941.94028517569,130693.46952507846,126877.56054709856,3815.908977979894,0.0,90993.99507575392,54831.19723303763,40180.88649190699,27751.529239902775,67932.41573180977,21040.715337893686,1565.5964126240312,0.0,0.8782249647901346,2.722278155574734,0.001494314320929203,1.0,1.0,-6.4534182468806875,333550.6022154833,1560088.6650653933,4.677217353838057,1560088.6650653933,4.677217353838057,0.7581821944298519,0.09319924394876489,3.9140234447668716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140234447668716,1.2847446568118988,1.285044573409276,3.046538021399165,6455.248492803287,15243.107769423557,6453.9950999310395,0.0003305527726667032,23248.198780570598,2370.656521908154,19291.423255045964,1967.177706458981,0.8298029209543983,0.8298029209543983,35406.48935513441,35405.22815468563,1.0000445275362653,0.8,4273.188167758814,4273.035954225843,1.0000445275362653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553475756890809,3.426979773231895,-3.8867804705159843,7.313760243747879,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998830589392168,0.00023345966645960166,198.9212917088134,0.0,0.0,0.0,0.0,7.885922780304238e-05,0.00015457313763551342,0.000605002884636576,0.09319924392138211,0.09319924392138211,0.09319924392138211,0.09321993641264983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495813.5184207678,593.0184511967823,0.0,0.09319924392138211,0.09319924394876489,0.09319924394876489,0.375,0.375,0.5,8.38223090965705,0.11094778154830465,0.11094778154830465,1.8985701899509877e-11,0.0001044170077761919,0.1103404876090508,1.8985701899509877e-11,27751.529239902775,21040.715337893686,0.7581821944298519,1.021992357848721,3.709831899225136,0.9831935146746716,0.6044913681332124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6475816504349,260.6475816504349,-12.502418349565062,244.90085642611447,276.3943068747502,123886.77954489329,123881.47781240456,5.301732488738542,0.0,nan,276.3943068747502,3.2443068747502366,270.0956167850443,-3.054383214955692,263.79692669532454,-9.353073304675434,257.498236605541,-15.651763394458953,251.1995465158353,-21.950453484164683,244.90085642611447,-28.249143573885505,1.0,1.0,26022.012520719443,26022.012520719443,275.62147867691436,2.471478676914387,275.62147867691436,275.62147867691436,77217.56989726,77215.78862779253,1.781269467464881,0.0,8546.071908451686,8546.071908451686,0.8861173114551544,3933.593561990706,275.62147867691436,2.471478676914387,1.0,0.002,0.18448977875369124,0.004668871920321577,0.0002849403122992309,0.0017150596876245724,0.14247015614961545,0.14247015614961545,0.0,-7.619686132054326e-14,1.0,1.0002233463660288,0.1103404875900651,0.09319924394876489,0.0,2.0795993715044793e-05,26.714492885087203,0.0,1600063.0963343715,266.586345682518,0.00010441698879049,1.0,1284598.0457168869,2597.7637154384975,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.5964126240312,0.375,6.173730061729009,3.5
490.0,-29.9989250496096,3.427462182182209,35.06417169766064,24.62473487192767,4.994441580348072,-26.499588386628247,-39.99963328298179,1.4951049177248872,-6.563442355736697,-6.563545341766075,40.128694247522326,41064.455400734776,25726.84437416683,25726.84437416683,66791.2997749016,77227.25813184072,77215.41676032917,25726.84437416683,102942.261134496,102942.261134496,102942.261134496,130693.51657232846,126876.9161502376,3816.600422090864,0.0,90993.94879595641,54831.14606625943,40180.89192188554,27751.255437832464,67932.147359718,21040.536200451887,1565.5774138827983,0.0,0.8782260369734214,2.7222998340787536,0.001494314320929203,1.0,1.0,-6.455301421533818,333553.41329484,1560089.6408238267,4.677180861119854,1560089.6408238267,4.677180861119854,0.7581832197677063,0.09319936089903928,3.914019853479381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914019853479381,1.2847441890460187,1.2850441055341986,3.0465363352884434,6455.244920136996,15243.107769423557,6453.997552042486,0.0003305536947879785,23248.20828771909,2370.6574913675,19291.43058457117,1967.1784538625498,0.8298028968865487,0.8298028968865486,35406.463365531476,35405.22815468563,1.0000436099517254,0.8,4273.185031089075,4273.035954225843,1.0000436099517254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553625292892761,3.427462182182209,-3.8864949959746724,7.3139571781568815,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998881252288502,0.00023345848355297628,198.92133153591905,0.0,0.0,0.0,0.0,7.885894979501167e-05,0.00015457341564354413,0.0006050034176489521,0.09319936082385408,0.09319936082385408,0.09319936082385408,0.09321966131812649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495806.26236170175,593.0208262398702,0.0,0.09319936082385408,0.09319936089903928,0.09319936089903928,0.375,0.375,0.5,8.383753446192639,0.10954763494697772,0.10954763494697772,6.0822458181064576e-12,0.00010298602938974,0.10824392023226892,6.0822458181064576e-12,27751.255437832464,21040.536200451887,0.7581832197677063,1.021989643250502,3.7098899088238464,0.9832060721005136,0.6044922322753621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6476447272057,260.6476447272057,-12.502355272794262,244.90081601744615,276.39447343695946,123886.70901475011,123882.49068434421,4.218330405928237,0.0,nan,276.39447343695946,3.244473436959481,270.09574195309904,-3.054258046900941,263.79701046917546,-9.352989530824516,257.49827898521755,-15.651721014782424,251.1995475013366,-21.950452498663367,244.90081601744615,-28.24918398255383,1.0,1.0,26022.012520719443,26022.012520719443,275.62164855637633,2.4716485563763513,275.62164855637633,275.62164855637633,77217.30820800726,77215.41676032917,1.8914476780919358,0.0,8546.071908451686,8546.071908451686,0.8861175384737775,3933.589952746778,275.62164855637633,2.4716485563763513,1.0,0.002,0.18443877647412749,0.0046691231680666394,0.00028486166533141656,0.001715138334414946,0.14243083266570827,0.14243083266570827,0.0,-2.536373888695209e-13,1.0,1.0002191040820612,0.10824392022618667,0.09319936089903928,0.0,2.040091164694796e-05,26.20695637638708,0.0,1600063.3429398206,266.5865576442633,0.00010298602330749418,1.0,1284597.3175080009,2597.7666615838393,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.5774138827983,0.375,6.173730061729009,3.5
492.5,-29.998973462870772,3.427931781901575,35.0642024926456,24.624985560681694,4.994702150602504,-26.499605901545365,-39.999647182971216,1.495334589215196,-6.563212135848346,-6.563314514844213,40.1287358439826,41064.236177913335,25727.4592141204,25727.4592141204,66791.69539203374,77227.05970821186,77215.4255772706,25727.4592141204,102942.884791391,102942.884791391,102942.884791391,130693.93911678522,126876.65195799925,3817.2871587859663,0.0,90993.84349381016,54831.01996326812,40180.9150339356,27751.054325394223,67931.96935932981,21040.410365865024,1565.5614659846874,0.0,0.878227131308627,2.722323271430889,0.001494314320929203,1.0,1.0,-6.455951058023572,333556.45406076935,1560091.4391855863,4.677143614499989,1560091.4391855863,4.677143614499989,0.7581841799290315,0.09319949641044539,3.9140117686290377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140117686290377,1.2847431146818282,1.2850430309192036,3.0465325899787823,6455.236984275249,15243.107769423557,6454.00299879565,0.0003305557430606486,23248.229405728795,2370.659644805188,19291.446865280875,1967.1801140329142,0.8298028434168455,0.8298028434168455,35406.40485667821,35405.22815468563,1.0000415442486308,0.8,4273.17796969033,4273.035954225843,1.0000415442486308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553758017709982,3.427931781901575,-3.8862001908405435,7.314131972742119,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998931635175545,0.00023345730719605783,198.92137114270383,0.0,0.0,0.0,0.0,7.88588257513615e-05,0.0001545735396871943,0.0006050026534543261,0.09319949639965983,0.09319949639965983,0.09319949639965983,0.09321963044258608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495799.1590218689,593.0231522545272,0.0,0.09319949639965983,0.09319949641044539,0.09319949641044539,0.375,0.375,0.5,8.385263499143933,0.10840339396372656,0.10840339396372656,1.1482370609883219e-11,0.00010237899584808474,0.10736345682062165,1.1482370609883219e-11,27751.054325394223,21040.410365865024,0.7581841799290315,1.0219835995081672,3.709931799892786,0.983214472095391,0.604490589117207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6477231617209,260.6477231617209,-12.502276838279101,244.90077826758892,276.3946680558466,123888.06052200316,123882.81512330375,5.245398699393901,0.0,nan,276.3946680558466,3.244668055846603,270.09589009821934,-3.0541099017806346,263.79711214057164,-9.352887859428336,257.4983341828674,-15.651665817132596,251.1995562252312,-21.950443774768786,244.90077826758892,-28.24922173241106,1.0,1.0,26022.012520719443,26022.012520719443,275.6218804149934,2.47188041499345,275.6218804149934,275.6218804149934,77217.2588770184,77215.4255772706,1.833299747799174,0.0,8546.071908451686,8546.071908451686,0.8861180495470695,3933.581827472183,275.6218804149934,2.47188041499345,1.0,0.002,0.1843881888858499,0.004669375684733668,0.0002847836689786624,0.0017152163310323713,0.14239183448933118,0.14239183448933118,0.0,1.1033708668950482e-14,1.0,1.0002173227427449,0.10736345680913928,0.09319949641044539,0.0,2.0235035895728672e-05,25.99385689209941,0.0,1600063.612139283,266.58678786415163,0.00010237898436571413,1.0,1284596.5298033566,2597.769848439125,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.5614659846874,0.375,6.173730061729009,3.5
495.0,-29.999017881011124,3.4283881644393777,35.064229899424426,24.625094001553975,4.994822086000081,-26.499633884301375,-39.99967397013677,1.4954380898384023,-6.563003566456075,-6.563104512984686,40.12875425684309,41064.142118528034,25728.093644366963,25728.093644366963,66792.235762895,77226.9630768076,77215.09412908881,25728.093644366963,102943.18777345578,102943.18777345578,102943.18777345578,130693.96873655783,126876.00918547432,3817.959551083512,0.0,90993.80237228447,54830.98141616111,40180.9121734704,27750.780963102046,67931.69313657244,21040.230974473623,1565.5426387606892,0.0,0.8782282009004916,2.722344606058464,0.001494314320929203,1.0,1.0,-6.457796491098122,333559.22050956805,1560092.2352399316,4.677107210097887,1560092.2352399316,4.677107210097887,0.7581851841376682,0.09319960366446513,3.914009168413749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914009168413749,1.2847426305240939,1.2850425466484454,3.046531714151246,6455.235128501796,15243.107769423557,6454.004272489426,0.00033055622204023773,23248.234344111668,2370.660148380096,19291.450672436808,1967.180502254777,0.8298028309114563,0.8298028309114563,35406.38603930375,35405.22815468563,1.00004087988596,0.8,4273.175698632585,4273.035954225843,1.00004087988596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553894971461971,3.4283881644393777,-3.885924172267648,7.314312336707026,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9998977860646765,0.0002334562279183371,198.92140748110273,0.0,0.0,0.0,0.0,7.885858670292817e-05,0.00015457377873562763,0.0006050031871676047,0.0931996035320361,0.0931996035320361,0.0931996035320361,0.0932193534738411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495792.08261589706,593.0254682888525,0.0,0.0931996035320361,0.09319960366446513,0.09319960366446513,0.375,0.375,0.5,8.3867447405122,0.10680825911867942,0.10680825911867942,1.3699263945454732e-11,0.00010094652861880604,0.10530802188657162,1.3699263945454732e-11,27750.780963102046,21040.230974473623,0.7581851841376682,1.0219813313656128,3.709987724600094,0.9832264246470842,0.6044916624699922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6477870691341,260.6477870691341,-12.50221293086588,244.90074107108632,276.39483306717864,123888.07431014367,123883.80042806981,4.273882073877443,0.0,nan,276.39483306717864,3.2448330671786607,270.09601466797176,-3.053985332028219,263.79719626871696,-9.352803731283018,257.498377869528,-15.651622130471992,251.19955947032295,-21.950440529677024,244.90074107108632,-28.24925892891366,1.0,1.0,26022.012520719443,26022.012520719443,275.6220516331655,2.4720516331655062,275.6220516331655,275.6220516331655,77217.00308460732,77215.09412908881,1.908955518505536,0.0,8546.071908451686,8546.071908451686,0.8861182139162562,3933.5792142558175,275.6220516331655,2.4720516331655062,1.0,0.002,0.18433856963564912,0.00466962053783444,0.0002847071559474792,0.0017152928430102033,0.1423535779737396,0.1423535779737396,0.0,-1.0423177078389134e-12,1.0,1.0002131636047196,0.10530802187287236,0.09319960366446513,0.0,1.9847699444135214e-05,25.496271606874668,0.0,1600063.8547617379,266.5869964335439,0.0001009465149195421,1.0,1284595.8131640565,2597.7727477867643,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.5426387606892,0.375,6.173730061729009,3.5
497.5,-29.999069048094423,3.4288316320200627,35.064255882317475,24.625345004629366,4.995081804871436,-26.499653962800796,-39.99969199122859,1.4956667195344415,-6.562801558625836,-6.56290178742782,40.12879092237937,41063.92572573031,25728.713555078295,25728.713555078295,66792.63928080861,77226.76340773709,77215.04526249605,25728.713555078295,102943.75881757434,102943.75881757434,102943.75881757434,130694.35449158425,126875.7276407402,3818.6268508440585,0.0,90993.69553650498,54830.857854327354,40180.93075797514,27750.595674009906,67931.52643198505,21040.114433983355,1565.5281808635368,0.0,0.8782291614862829,2.7223651927953716,0.001494314320929203,1.0,1.0,-6.458612937368173,333561.8911212896,1560093.8204226831,4.677074515851701,1560093.8204226831,4.677074515851701,0.7581860469283073,0.09319974034351221,3.914000788863122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914000788863122,1.2847415610358306,1.2850414769105158,3.046527727885938,6455.226682083947,15243.107769423557,6454.01006956437,0.00033055840207239085,23248.25682085144,2370.662440369692,19291.468000281755,1967.18226920322,0.8298027739860123,0.8298027739860123,35406.32539771502,35405.22815468563,1.0000387388860743,0.8,4273.168379835264,4273.035954225843,1.0000387388860743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554028790898033,3.4288316320200627,-3.8856569408522317,7.314488572872294,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999031109954521,0.0002334549846596262,198.92144934081588,0.0,0.0,0.0,0.0,7.88584258832372e-05,0.0001545739395553186,0.0006050025213571976,0.09319974030015298,0.09319974030015298,0.09319974030015298,0.09321929947832944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495785.1640113769,593.0277335946333,0.0,0.09319974030015298,0.09319974034351221,0.09319974034351221,0.375,0.375,0.5,8.388211670839924,0.10550275290228228,0.10550275290228228,1.5916157281026244e-12,0.00010022880201177031,0.10428885005967459,1.5916157281026244e-12,27750.595674009906,21040.114433983355,0.7581860469283073,1.0219754732182234,3.71002763948737,0.9832347775621275,0.6044899604433983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64786539387643,260.64786539387643,-12.502134606123548,244.90070443660986,276.39502635114206,123889.3917708723,123884.15371491095,5.238055961351043,0.0,nan,276.39502635114206,3.245026351142087,270.0961619682459,-3.0538380317540827,263.7972975853077,-9.35270241469226,257.49843320242206,-15.651566797577914,251.19956881953107,-21.95043118046891,244.90070443660986,-28.24929556339012,1.0,1.0,26022.012520719443,26022.012520719443,275.62224864070436,2.472248640704379,275.62224864070436,275.62224864070436,77217.07213573692,77215.04526249605,2.026873240873101,0.0,8546.071908451686,8546.071908451686,0.88611874361839,3933.5707928074376,275.62224864070436,2.472248640704379,1.0,0.002,0.18428943045212273,0.004669862122754538,0.0002846313800482127,0.0017153686185892069,0.14231569002410635,0.14231569002410635,0.0,-1.3625806212502756e-12,1.0,1.0002111014733897,0.10428885005808297,0.09319974034351221,0.0,1.9655673850245023e-05,25.249582734963134,0.0,1600064.0907069459,266.58719844137414,0.00010022880042015458,1.0,1284595.1213546605,2597.775546683128,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.5281808635368,0.375,6.173730061729009,3.5
500.0,-29.99911757396427,3.4292672737879997,35.064276131570466,24.625549802463524,4.995297050221563,-26.49967611154195,-39.9997141334228,1.495855587624346,-6.562514214577504,-6.562612023510542,40.12876981797283,41063.75753488339,25729.089190543742,25729.089190543742,66792.84672542714,77226.59720443079,77214.52995234697,25729.089190543742,102943.61914289072,102943.61914289072,102943.61914289072,130693.73031610996,126874.46396529561,3819.266350814341,0.0,90993.61078581812,54830.771115582735,40180.93296692821,27750.111173219233,67931.04414014744,21039.787549789668,1565.497522815632,0.0,0.8782308144174287,2.7223946369014884,0.001494314320929203,1.0,1.0,-6.4617067861578334,333565.7083640374,1560092.9080036338,4.677018257227521,1560092.9080036338,4.677018257227521,0.758187504852035,0.09319973957893511,3.913994444007854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913994444007854,1.2847406775464942,1.2850405932149338,3.0465248842922295,6455.220656850101,15243.107769423557,6454.014204845495,0.00033055995718498304,23248.27285463452,2370.6640753605484,19291.480360913774,1967.1835296369072,0.8298027333702785,0.8298027333702785,35406.27948090329,35405.22815468563,1.0000371177568506,0.8,4273.162838162533,4273.035954225843,1.0000371177568506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554109878908342,3.4292672737879997,-3.8853280895506614,7.314595363338661,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999081610848283,0.00023345380558280324,198.92148903977264,0.0,0.0,0.0,0.0,7.885822828736533e-05,0.00015457413715119046,0.0006050023139970674,0.09319973960870667,0.09319973960870667,0.09319973960870667,0.09321865760066457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495778.1977666737,593.0300115938322,0.0,0.09319973960870667,0.09319973957893511,0.09319973957893511,0.375,0.375,0.5,8.389630521297253,0.10313852360195597,0.10313852360195597,-7.80460140958894e-11,9.780893304878191e-05,0.10090523735271972,-7.80460140958894e-11,27750.111173219233,21039.787549789668,0.758187504852035,1.021971231197688,3.710099961485338,0.9832448120130157,0.604491776251303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6479455168298,260.6479455168298,-12.502054483170184,244.9006682654089,276.39522276825,123890.18487600001,123884.82656236018,5.358313639830443,0.0,nan,276.39522276825,3.2452227682500165,270.09631186769076,-3.053688132309219,263.79740096710725,-9.352599032892726,257.49849006653835,-15.651509933461625,251.1995791659834,-21.95042083401657,244.9006682654089,-28.249331734591067,1.0,1.0,26022.012520719443,26022.012520719443,275.62247810672636,2.472478106726385,275.62247810672636,275.62247810672636,77216.89592862266,77214.52995234697,2.3659762756869895,0.0,8546.071908451686,8546.071908451686,0.8861191446998363,3933.564416227893,275.62247810672636,2.472478106726385,1.0,0.002,0.18424188546143336,0.004670112030715319,0.00028455811717845056,0.0017154418832203491,0.14227905858922527,0.14227905858922527,0.0,3.9879948302012913e-13,1.0,1.0002042545270924,0.10090523743076574,0.09319973957893511,0.0,1.90179966549705e-05,24.430406915299592,0.0,1600064.4243264429,266.5874857854225,9.7809011094796e-05,1.0,1284594.132522077,2597.779547272241,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.497522815632,0.375,6.173730061729009,3.5
502.5,-29.99915536691886,3.429695013661094,35.064291596243955,24.625687475223117,4.995436953680787,-26.499696134873542,-39.999732189439214,1.4959777222619777,-6.562236066361379,-6.562331585245789,40.1287493447113,41063.626052267005,25729.468492185224,25729.468492185224,66793.09454445224,77226.48387606477,77214.05088237405,25729.468492185224,102943.51937455928,102943.51937455928,102943.51937455928,130693.17247465455,126873.28646526801,3819.88600938654,0.0,90993.54872492868,54830.6909035956,40180.95313481454,27749.653100095264,67930.6062349098,21039.478730403276,1565.4684144244645,0.0,0.8782324143162816,2.722423132957528,0.001494314320929203,1.0,1.0,-6.464559169906579,333569.4027885248,1560092.0228711027,4.676963803722023,1560092.0228711027,4.676963803722023,0.7581888917498233,0.09319973910656706,3.9139891457366325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139891457366325,1.2847401062243204,1.285040021759388,3.046522115075339,6455.214789211806,15243.107769423557,6454.018231924744,0.00033056147161527504,23248.288469078838,2370.665667590751,19291.49239812314,1967.184757090662,0.8298026938104113,0.8298026938104112,35406.241138059486,35405.22815468563,1.0000357640329356,0.8,4273.158210587491,4273.035954225843,1.0000357640329356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554191758331994,3.429695013661094,-3.8850081824114637,7.314703196072558,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999120942183125,0.00023345288729710085,198.9215199581551,0.0,0.0,0.0,0.0,7.885806715668632e-05,0.00015457429828186946,0.0006050021256850936,0.09319973906402775,0.09319973906402775,0.09319973906402775,0.09321806986597726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495771.44766073,593.0322189016554,0.0,0.09319973906402775,0.09319973910656706,0.09319973910656706,0.375,0.375,0.5,8.391005330206877,0.10039210294354461,0.10039210294354461,-2.319211489520967e-11,9.551888439318645e-05,0.09777241533919323,-2.319211489520967e-11,27749.653100095264,21039.478730403276,0.7581888917498233,1.0219674459809587,3.710170790131303,0.9832547984847366,0.6044937374806505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6480152584555,260.6480152584555,-12.501984741544504,244.9006346881568,276.39539582876614,123890.29912287128,123885.63507179948,4.6640510718075285,0.0,nan,276.39539582876614,3.2453958287661635,270.09644360061344,-3.0535563993865367,263.79749137248933,-9.352508627510645,257.4985391444145,-15.65146085558547,251.19958691629262,-21.95041308370736,244.9006346881568,-28.249365311843178,1.0,1.0,26022.012520719443,26022.012520719443,275.6227024876612,2.472702487661195,275.6227024876612,275.6227024876612,77216.51835716591,77214.05088237405,2.467474791861605,0.0,8546.071908451686,8546.071908451686,0.8861194796228011,3933.5590914653158,275.6227024876612,2.472702487661195,1.0,0.002,0.18419581650504066,0.004670354124597542,0.00028448712847871713,0.0017155128723303375,0.14224356423935855,0.14224356423935855,0.0,8.090546461947401e-13,1.0,1.0001979149611788,0.09777241536238535,0.09319973910656706,0.0,1.8427582778506986e-05,23.671947078447417,0.0,1600064.7473426051,266.5877639336386,9.551890758530135e-05,1.0,1284593.1755117225,2597.78341912443,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.4684144244645,0.375,6.173730061729009,3.5
505.0,-29.99919365936551,3.4301104438582026,35.06430753200673,24.625833006016933,4.99559086550395,-26.499715206748775,-39.99975010575724,1.4961124142207518,-6.562050477265984,-6.562145617358196,40.12878627803243,41063.50143786596,25730.05935763222,25730.05935763222,66793.56079549818,77226.3640512536,77214.10357284227,25730.05935763222,102944.1629304745,102944.1629304745,102944.1629304745,130693.67792954376,126873.16932269603,3820.508606847729,0.0,90993.48902551926,54830.62641737786,40180.95845349044,27749.514999069263,67930.4734525597,21039.39435774679,1565.4567420569238,0.0,0.8782332829090007,2.72244201468428,0.001494314320929203,1.0,1.0,-6.464885500354171,333571.8527006616,1560093.6196318765,4.676934240707242,1560093.6196318765,4.676934240707242,0.7581896245196525,0.09319987237699413,3.9139847429061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139847429061,1.2847394761620197,1.2850393915500027,3.0465201821295196,6455.210693531562,15243.107769423557,6454.0210428499595,0.00033056252870132313,23248.299368167023,2370.666778988444,19291.500800166716,1967.1856138606677,0.8298026661933735,0.8298026661933735,35406.20927538614,35405.22815468563,1.0000346390967563,0.8,4273.154365100372,4273.035954225843,1.0000346390967563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554319307799136,3.4301104438582026,-3.884760731019473,7.314871174877675,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999916079351223,0.00023345195687823528,198.9215512851813,0.0,0.0,0.0,0.0,7.885790727296683e-05,0.00015457445816558895,0.0006050020709030924,0.09319987232652202,0.09319987232652202,0.09319987232652202,0.09321811353435755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495765.0085600043,593.0343273139732,0.0,0.09319987232652202,0.09319987237699413,0.09319987237699413,0.375,0.375,0.5,8.392373421761983,0.09878409702247382,0.09878409702247382,-3.603872755775228e-11,9.514009218491992e-05,0.09726011700399795,-3.603872755775228e-11,27749.514999069263,21039.39435774679,0.7581896245196525,1.0219642093753702,3.7102062292742426,0.9832635840841666,0.604493084632235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64808073868613,260.64808073868613,-12.501919261313844,244.90060285913862,276.3955586182485,123890.6977097837,123886.31864554712,4.379064236602154,0.0,nan,276.3955586182485,3.2455586182485376,270.0965674663675,-3.053432533632474,263.79757631457215,-9.352423685427823,257.4985851628107,-15.651414837189293,251.19959401097907,-21.950405989020908,244.90060285913862,-28.249397140861362,1.0,1.0,26022.012520719443,26022.012520719443,275.6228946210092,2.4728946210092317,275.6228946210092,275.6228946210092,77216.29331142848,77214.10357284227,2.1897385862102965,0.0,8546.071908451686,8546.071908451686,0.8861197579416488,3933.5546666206305,275.6228946210092,2.4728946210092317,1.0,0.002,0.1841499888028888,0.004670578905025063,0.0002844164570998139,0.0017155835430990615,0.14220822854990695,0.14220822854990695,0.0,1.9887520449901608e-13,1.0,1.0001968784848971,0.09726011704003668,0.09319987237699413,0.0,1.8331081122000072e-05,23.547970075694533,0.0,1600064.964509345,266.587949522734,9.514012822364748e-05,1.0,1284592.5408858403,2597.7859866849462,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.4567420569238,0.375,6.173730061729009,3.5
507.5,-29.999223970515242,3.4305147118996153,35.064322680784805,24.625997221469902,4.995760778951095,-26.499725495503128,-39.99975915122775,1.4962623048635562,-6.56185517632872,-6.561949420466067,40.12880812020996,41063.36192149423,25730.595140841626,25730.595140841626,66793.95706233586,77226.23475969322,77214.01055113037,25730.595140841626,102944.605691972,102944.605691972,102944.605691972,130693.91147624774,126872.78930452319,3821.1221717245558,0.0,90993.41945274637,54830.54661818462,40180.96981617972,27749.305784275748,67930.27560045547,21039.25939344392,1565.4414594526093,0.0,0.8782342644751475,2.7224619416720635,0.001494314320929203,1.0,1.0,-6.465893782329772,333574.4373847602,1560094.5639478005,4.676900832626798,1560094.5639478005,4.676900832626798,0.7581904771601854,0.0931999754468764,3.9139793264839677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139793264839677,1.2847387750040127,1.2850386902283142,3.0465176288243834,6455.205283384367,15243.107769423557,6454.024755883739,0.0003305639250433146,23248.313765236002,2370.6682470809096,19291.511898673158,1967.1867455933636,0.8298026297081561,0.8298026297081561,35406.170077481256,35405.22815468563,1.0000332551849356,0.8,4273.149634328516,4273.035954225843,1.0000332551849356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554434966724887,3.4305147118996153,-3.8845087822984308,7.315023494198046,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999192338747991,0.00023345122038905005,198.9215760827206,0.0,0.0,0.0,0.0,7.88578265520606e-05,0.0001545745388864952,0.0006050015496025344,0.09319997538633196,0.09319997538633196,0.09319997538633196,0.0932179899942079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495758.5785258553,593.0364319972779,0.0,0.09319997538633196,0.0931999754468764,0.0931999754468764,0.375,0.375,0.5,8.39372450941953,0.0973755468292552,0.0973755468292552,4.985167834092863e-11,9.424413735814596e-05,0.09605563813630624,4.985167834092863e-11,27749.305784275748,21039.25939344392,0.7581904771601854,1.0219604481761213,3.710248850941552,0.9832722813491428,0.6044927914471601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6481477621061,260.6481477621061,-12.5018522378939,244.90057514765704,276.39572037652266,123891.28669998008,123886.80443363948,4.48226634062101,0.0,nan,276.39572037652266,3.2457203765226836,270.0966913307906,-3.0533086692094003,263.79766228502496,-9.352337714975022,257.4986332392209,-15.65136676077907,251.19960419342027,-21.950395806579706,244.90057514765704,-28.24942485234294,1.0,1.0,26022.012520719443,26022.012520719443,275.6230799331682,2.473079933168208,275.6230799331682,275.6230799331682,77216.14275586231,77214.01055113037,2.132204731940874,0.0,8546.071908451686,8546.071908451686,0.8861201003332144,3933.5492231163876,275.6230799331682,2.473079933168208,1.0,0.002,0.1841047285095887,0.004670803064905457,0.00028434666799705664,0.001715653330555416,0.14217333399852833,0.14217333399852833,0.0,-1.4475274277836458e-12,1.0,1.0001944411996389,0.09605563808645456,0.0931999754468764,0.0,1.81041155268929e-05,23.256399643861375,0.0,1600065.1923295562,266.58814482367126,9.424408750646762e-05,1.0,1284591.8713518467,2597.788695480194,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.4414594526093,0.375,6.173730061729009,3.5
510.0,-29.999253258241367,3.430904521691383,35.06434044355514,24.626138316839956,4.995908632741563,-26.49973706907055,-39.99977217810226,1.4963924446167567,-6.561734468279042,-6.561829123636625,40.128871730969315,41063.25349084584,25731.289136719617,25731.289136719617,66794.54262756546,77226.12207719803,77214.27454633267,25731.289136719617,102945.56368305229,102945.56368305229,102945.56368305229,130694.89265280888,126873.14867352013,3821.7439792887503,0.0,90993.3611138497,54830.49253161231,40180.965091374885,27749.32896975659,67930.29406113147,21039.2871330871,1565.4389885215678,0.0,0.8782346750808276,2.7224741471189433,0.001494314320929203,1.0,1.0,-6.465222398812841,333576.0221737467,1560097.3140739335,4.6768868574772435,1560097.3140739335,4.6768868574772435,0.7581908433179547,0.09320018116297615,3.913974964178461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913974964178461,1.2847381662372794,1.2850380813194677,3.0465156769193276,6455.201147531776,15243.107769423557,6454.027594334905,0.0003305649924899719,23248.324771272295,2370.6693693842744,19291.520382993644,1967.1876107532792,0.8298026018129259,0.8298026018129258,35406.138508066084,35405.22815468563,1.0000321406030197,0.8,4273.1458242345525,4273.035954225843,1.0000321406030197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554584778843509,3.430904521691383,-3.884316270553,7.315220792244383,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999222818994519,0.0002334505087686693,198.92160004300337,0.0,0.0,0.0,0.0,7.885771030162314e-05,0.00015457465513693265,0.0006050013303024739,0.09320018101317934,0.09320018101317934,0.09320018101317934,0.09321830435734534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495752.31165504124,593.0384853737208,0.0,0.09320018101317934,0.09320018116297615,0.09320018116297615,0.375,0.375,0.5,8.39508375834283,0.09696396382901185,0.09696396382901185,4.1666226024972275e-11,9.465535760000421e-05,0.0966067248238005,4.1666226024972275e-11,27749.32896975659,21039.2871330871,0.7581908433179547,1.021957869788955,3.7102666996426747,0.9832806342256677,0.6044910309661314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64821202107186,260.64821202107186,-12.501787978928121,244.9005500364525,276.3958740056373,123891.68329831063,123887.38590489049,4.297393420125422,0.0,nan,276.3958740056373,3.245874005637347,270.0968092119242,-3.053190788075767,263.79774441799697,-9.35225558200301,257.4986796241228,-15.651320375877162,251.19961483029712,-21.950385169702855,244.9005500364525,-28.249449963547477,1.0,1.0,26022.012520719443,26022.012520719443,275.6232311208215,2.473231120821538,275.6232311208215,275.6232311208215,77216.04554672839,77214.27454633267,1.771000395718147,0.0,8546.071908451686,8546.071908451686,0.8861203760902093,3933.5448389993535,275.6232311208215,2.473231120821538,1.0,0.002,0.18405920841545373,0.004671015229344599,0.0002842764332439852,0.0017157235661876876,0.1421382166219926,0.1421382166219926,0.0,-5.683270694334386e-13,1.0,1.0001955566646332,0.09660672478213428,0.09320018116297615,0.0,1.8208039408686166e-05,23.389891942878716,0.0,1600065.3345142212,266.58826553172094,9.465531593377818e-05,1.0,1284591.4608313371,2597.7903563627947,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.4389885215678,0.375,6.173730061729009,3.5
512.5,-29.999293311051932,3.4312807390954365,35.0643605689487,24.62638432569804,4.996164081504977,-26.499747571798263,-39.999781258497364,1.4966183421847001,-6.561611193700571,-6.56170627599908,40.12893736332133,41063.050513557886,25731.94156386838,25731.94156386838,66794.99207742626,77225.93054736276,77214.59162842073,25731.94156386838,102946.53319228912,102946.53319228912,102946.53319228912,130695.8845467715,126873.51499718934,3822.369549582165,0.0,90993.25831724147,54830.37828317473,40180.97781562972,27749.351354482387,67930.3291701121,21039.314625936673,1565.4363853740306,0.0,0.8782350918293401,2.722486611320451,0.001494314320929203,1.0,1.0,-6.464525226730643,333577.6405725677,1560100.1516051092,4.676872673262162,1560100.1516051092,4.676872673262162,0.7581912224603465,0.09320038948983253,3.913967139734701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913967139734701,1.2847371095367492,1.2850370243722564,3.0465120923812967,6455.193552325822,15243.107769423557,6454.032806902488,0.0003305669527727978,23248.34498314394,2370.6714304215957,19291.535963706974,1967.1891995438784,0.8298025505770056,0.8298025505770057,35406.08188360682,35405.22815468563,1.000030141434575,0.8,4273.1389902622,4273.035954225843,1.000030141434575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554725617566767,3.4312807390954365,-3.8841255335039597,7.315406272599397,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999264502814094,0.00023344953558620328,198.92163281020882,0.0,0.0,0.0,0.0,7.885762926924016e-05,0.00015457473616931565,0.0006050004379998625,0.09320038944162044,0.09320038944162044,0.09320038944162044,0.09321862035803066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495746.0155807894,593.0405483947811,0.0,0.09320038944162044,0.09320038948983253,0.09320038948983253,0.375,0.375,0.5,8.396451075004867,0.09704475889799369,0.09704475889799369,-1.1027623258996755e-11,9.508229851462602e-05,0.09718104926844262,-1.1027623258996755e-11,27749.351354482387,21039.314625936673,0.7581912224603465,1.0219524945852625,3.71028031596134,0.9832867423644788,0.6044877305205927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6482917939844,260.6482917939844,-12.501708206015564,244.90052486577972,276.3960587221604,123893.00051568398,123887.66561080232,5.3349048816723705,0.0,nan,276.3960587221604,3.2460587221603987,270.0969519509525,-3.0530480490475043,263.7978451796312,-9.352154820368753,257.49873840832436,-15.65126159167562,251.19963163705833,-21.950368362941646,244.90052486577972,-28.249475134220262,1.0,1.0,26022.012520719443,26022.012520719443,275.62339107112933,2.473391071129356,275.62339107112933,275.62339107112933,77216.23424861315,77214.59162842073,1.6426201924186898,0.0,8546.071908451686,8546.071908451686,0.8861208707012619,3933.5369754333747,275.62339107112933,2.473391071129356,1.0,0.002,0.18401341756772313,0.004671228972991848,0.0002842057817712415,0.0017157942180440983,0.14210289088562075,0.14210289088562075,0.0,-1.8466044665599313e-13,1.0,1.0001967191608325,0.09718104927947024,0.09320038948983253,0.0,1.8316344613264535e-05,23.529012205166122,0.0,1600065.479731871,266.5883888062994,9.508230954224928e-05,1.0,1284591.041605901,2597.7920524653464,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.4363853740306,0.375,6.173730061729009,3.5
