time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
515.0,-29.99933071040058,3.4316496519390403,35.06437615073319,24.626539076585345,4.996326845836339,-26.499764954774925,-39.99979515848679,1.4967610902256319,-6.561380770632013,-6.561473525439497,40.12891971016835,41062.90921253508,25732.29218174973,25732.29218174973,66795.20139428481,77225.80465419713,77214.14144770747,25732.29218174973,102946.4336294572,102946.4336294572,102946.4336294572,130695.37793268565,126872.41117384992,3822.966758835721,0.0,90993.19435333273,54830.29891172949,40180.99493511471,27748.94430322845,67929.93923834316,21039.039520129663,1565.4108461445435,0.0,0.8782364221466197,2.722510267960906,0.001494314320929203,1.0,1.0,-6.467399498945781,333580.706854358,1560099.3883927786,4.676827395398263,1560099.3883927786,4.676827395398263,0.7581924303218223,0.09320041059253849,3.9139623592219643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139623592219643,1.284736441792827,1.2850363564724532,3.0465099548045034,6455.189023057099,15243.107769423557,6454.035915295034,0.0003305681217478777,23248.357036172616,2370.6726594884713,19291.54525490031,1967.1901469819265,0.8298025200182612,0.8298025200182612,35406.047287660556,35405.22815468563,1.0000289199994792,0.8,4273.134814897997,4273.035954225843,1.0000289199994792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554801305059011,3.4316496519390403,-3.8838562988071517,7.315505950746192,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999303425288103,0.00023344862687955692,198.92166340662678,0.0,0.0,0.0,0.0,7.885750522751077e-05,0.00015457486021104501,0.0006050001845480271,0.09320041060219758,0.09320041060219758,0.09320041060219758,0.0932180507467709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495739.52982548747,593.0426693070943,0.0,0.09320041060219758,0.09320041059253849,0.09320041059253849,0.375,0.375,0.5,8.397774086172701,0.09550681645197301,0.09550681645197301,-9.322320693172514e-12,9.275480749693088e-05,0.09407402649372898,-9.322320693172514e-12,27748.94430322845,21039.039520129663,0.7581924303218223,1.0219485425595984,3.7103428408254144,0.9832954679956811,0.6044891203046603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6483654631739,260.6483654631739,-12.501634536826089,244.900498902078,276.3962320242523,123893.35371481875,123888.4270032826,4.926711536122888,0.0,nan,276.3962320242523,3.246232024252322,270.09708539985786,-3.052914600142117,263.7979387753966,-9.352061224603403,257.4987921509437,-15.651207849056277,251.19964552651493,-21.95035447348505,244.900498902078,-28.24950109792198,1.0,1.0,26022.012520719443,26022.012520719443,275.62357114477277,2.473571144772791,275.62357114477277,275.62357114477277,77216.07800515814,77214.14144770747,1.9365574506664416,0.0,8546.071908451686,8546.071908451686,0.8861211728944722,3933.532171018074,275.62357114477277,2.473571144772791,1.0,0.002,0.18396909061662595,0.00467145553029472,0.0002841374553952193,0.0017158625447243655,0.14206872769760964,0.14206872769760964,0.0,1.1958489753993717e-13,1.0,1.0001904315575032,0.0940740265030513,0.09320041059253849,0.0,1.7730780727328223e-05,22.776787999846963,0.0,1600065.7467069537,266.58861922936796,9.275481681925157e-05,1.0,1284590.2473285564,2597.795265957533,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.4108461445435,0.375,6.173730061729009,3.5
517.5,-29.99936236291287,3.432011132833687,35.06438831556264,24.626648984290682,4.996439693528623,-26.499782157312097,-39.99981279540805,1.4968594881518564,-6.561159868766822,-6.561250583080099,40.128907329147125,41062.81338739418,25732.648918477997,25732.648918477997,66795.46230587218,77225.7133985095,77213.77891862157,25732.648918477997,102946.42783709956,102946.42783709956,102946.42783709956,130695.00846497243,126871.46105589147,3823.547409080964,0.0,90993.1457202688,54830.2457100349,40181.000011371005,27748.580627872867,67929.58063924387,21038.794726840915,1565.3876570080226,0.0,0.8782376791487508,2.7225329253567128,0.001494314320929203,1.0,1.0,-6.46985030147647,333583.64394279965,1560098.8531149335,4.676784612924389,1560098.8531149335,4.676784612924389,0.7581935454279736,0.09320044002641792,3.9139583157041873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139583157041873,1.2847359815093857,1.285035896081561,3.0465078989270866,6455.184666899551,15243.107769423557,6454.038904861021,0.00033056924604025453,23248.36862854979,2370.6738415819664,19291.554190913106,1967.1910582016394,0.8298024906238978,0.8298024906238978,35406.01802524395,35405.22815468563,1.000027886868768,0.8,4273.131283234319,4273.035954225843,1.000027886868768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554878313419935,3.432011132833687,-3.8835962356035547,7.315607368437242,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999336367007863,0.00023344785780859436,198.92168930156356,0.0,0.0,0.0,0.0,7.885734783813906e-05,0.00015457501760041673,0.0006050001755372722,0.09320044001885837,0.09320044001885837,0.09320044001885837,0.09321757905792773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495733.25146707083,593.0447226229618,0.0,0.09320044001885837,0.09320044002641792,0.09320044002641792,0.375,0.375,0.5,8.399059515564053,0.09340318488108323,0.09340318488108323,6.707523425575346e-12,9.07143132735655e-05,0.0914002816036259,6.707523425575346e-12,27748.580627872867,21038.794726840915,0.7581935454279736,1.0219460286148583,3.7104010362810405,0.9833044997083863,0.6044909007383392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64842732107866,260.64842732107866,-12.50157267892132,244.9004734870053,276.39638115515635,123893.34233245086,123889.2055141953,4.136818255541187,0.0,nan,276.39638115515635,3.246381155156371,270.09719962153065,-3.0528003784693283,263.7980180879301,-9.351981912069903,257.4988365542293,-15.651163445770692,251.19965502062036,-21.950344979379622,244.9004734870053,-28.249526512994663,1.0,1.0,26022.012520719443,26022.012520719443,275.6237516665804,2.4737516665804264,275.6237516665804,275.6237516665804,77215.7743750647,77213.77891862157,1.995456443139119,0.0,8546.071908451686,8546.071908451686,0.8861214284995605,3933.5281072827083,275.6237516665804,2.4737516665804264,1.0,0.002,0.18392602342394204,0.004671675100718232,0.0002840710689073585,0.0017159289313061089,0.14203553445367925,0.14203553445367925,0.0,2.1346726469806399e-13,1.0,1.00018502070625,0.09140028159691838,0.09320044002641792,0.0,1.7226877635525774e-05,22.12946589618611,0.0,1600066.0029222055,266.58884013123316,9.071430656604207e-05,1.0,1284589.486521346,2597.7983440414496,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.3876570080226,0.375,6.173730061729009,3.5
520.0,-29.99938674018648,3.432363259765123,35.06439976253141,24.62678124373781,4.996576693277462,-26.499790396848837,-39.99982156148178,1.4969803504261274,-6.560983148456671,-6.561072821813383,40.128922510813716,41062.707402660206,25733.09791006465,25733.09791006465,66795.80531272486,77225.60927229916,77213.68852438607,25733.09791006465,102946.78643445073,102946.78643445073,102946.78643445073,130695.1602991975,126871.03789421906,3824.1224049784405,0.0,90993.08984757346,54830.18797984764,40181.00207525091,27748.373864746765,67929.37593999767,21038.65999554443,1565.3730060251778,0.0,0.8782385859992401,2.7225509834006267,0.001494314320929203,1.0,1.0,-6.471019411804662,333585.9858206492,1560099.5094748165,4.676753748023444,1560099.5094748165,4.676753748023444,0.7581943395347297,0.09320053169257626,3.913953985488558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913953985488558,1.2847354161432116,1.2850353305834055,3.0465058690748066,6455.180365886145,15243.107769423557,6454.041856561181,0.0003305703560966531,23248.38007420143,2370.6750087136206,19291.563013742412,1967.1919578798481,0.8298024615981795,0.8298024615981795,35405.98668802526,35405.22815468563,1.0000267804859104,0.8,4273.127501164012,4273.035954225843,1.0000267804859104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554975236734572,3.432363259765123,-3.883371753757166,7.315735013522289,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999361737248149,0.00023344726550796532,198.92170924462843,0.0,0.0,0.0,0.0,7.885726961105453e-05,0.00015457509582750127,0.0006049998123713243,0.09320053166586746,0.09320053166586746,0.09320053166586746,0.09321742114669483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495727.19739850814,593.0467039281662,0.0,0.09320053166586746,0.09320053169257626,0.09320053169257626,0.375,0.375,0.5,8.40032622391995,0.09168814282270432,0.09168814282270432,7.787548383930698e-12,8.967335668330634e-05,0.09005341000869294,7.787548383930698e-12,27748.373864746765,21038.65999554443,0.7581943395347297,1.0219433384403416,3.710441112124731,0.983312512273422,0.6044911620994587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6484871980621,260.6484871980621,-12.50151280193785,244.90045132435353,276.39652307174305,123893.7103275925,123889.70598896782,4.004338624669177,0.0,nan,276.39652307174305,3.24652307174307,270.09730872233536,-3.0526912776646213,263.79809437278624,-9.351905627213739,257.4988800233176,-15.651119976682367,251.19966567383696,-21.950334326163016,244.90045132435353,-28.24954867564645,1.0,1.0,26022.012520719443,26022.012520719443,275.62391885056246,2.473918850562484,275.62391885056246,275.62391885056246,77215.59106734017,77213.68852438607,1.902542954092496,0.0,8546.071908451686,8546.071908451686,0.8861217022277856,3933.5237554160008,275.62391885056246,2.473918850562484,1.0,0.002,0.18388359076366168,0.004671884205595296,0.0002840056360184701,0.0017159943633547458,0.14200281800923503,0.14200281800923503,0.0,-6.26784214807774e-13,1.0,1.0001822951067474,0.09005341000090539,0.09320053169257626,0.0,1.697306366762528e-05,21.803408845220222,0.0,1600066.2087370434,266.5890168515433,8.967334889575795e-05,1.0,1284588.8798972943,2597.8007983328534,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.3730060251778,0.375,6.173730061729009,3.5
522.5,-29.99940963458377,3.4327028751200523,35.06441364500035,24.62689932379874,4.996701417026804,-26.4997985294402,-39.99982652077449,1.4970903123946129,-6.560876535463478,-6.560966432072103,40.12897644273188,41062.60140211888,25733.6984660198,25733.6984660198,66796.29986813868,77225.51552724277,77213.92445285125,25733.6984660198,102947.62291887106,102947.62291887106,102947.62291887106,130696.00563237166,126871.30200131293,3824.703631058722,0.0,90993.04211409001,54830.12799097785,40181.015692346846,27748.382713500596,67929.39840584745,21038.676174478296,1565.3702606229692,0.0,0.8782389579763128,2.7225617799494226,0.001494314320929203,1.0,1.0,-6.470625395267405,333587.38743522397,1560101.8411552256,4.676741087695248,1560101.8411552256,4.676741087695248,0.7581946808107924,0.09320071858030995,3.9139505565242168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139505565242168,1.2847349017666156,1.285034816086731,3.0465044198162707,6455.177295081214,15243.107769423557,6454.043963980771,0.00033057114864406536,23248.388246093833,2370.6758420147385,19291.569312960593,1967.192600221339,0.8298024408725169,0.8298024408725169,35405.961873042375,35405.22815468563,1.0000259043754136,0.8,4273.124506258468,4273.035954225843,1.0000259043754136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555104878080935,3.4327028751200523,-3.8832028721492575,7.31590574726931,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999385564272861,0.0002334467092384097,198.92172797455473,0.0,0.0,0.0,0.0,7.8857225355126e-05,0.00015457514008342978,0.0006049994555543487,0.09320071855763983,0.09320071855763983,0.09320071855763983,0.09321766680355346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495721.30993285927,593.0486326531707,0.0,0.09320071855763983,0.09320071858030995,0.09320071858030995,0.375,0.375,0.5,8.401597354844105,0.09099056095351443,0.09099056095351443,-3.205968823749572e-11,8.989660864244797e-05,0.09034103680471617,-3.205968823749572e-11,27748.382713500596,21038.676174478296,0.7581946808107924,1.021940354034902,3.7104581934128062,0.983319467501552,0.6044894017283711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.648543874181,260.648543874181,-12.501456125819004,244.90043153638416,276.39665621196013,123894.01735211765,123890.22707076439,3.790281353255317,0.0,nan,276.39665621196013,3.2466562119601576,270.0974112768704,-3.0525887231295883,263.79816634175546,-9.351833658244516,257.49892140661444,-15.651078593385535,251.19967647150128,-21.9503235284987,244.90043153638416,-28.249568463615816,1.0,1.0,26022.012520719443,26022.012520719443,275.62405284695944,2.4740528469594665,275.62405284695944,275.62405284695944,77215.48683004505,77213.92445285125,1.562377193797147,0.0,8546.071908451686,8546.071908451686,0.8861219189846963,3933.520309306838,275.62405284695944,2.4740528469594665,1.0,0.002,0.1838410224659351,0.004672081574297826,0.00028393995195016657,0.0017160600502865383,0.1419699759750833,0.1419699759750833,0.0,2.2367047450289057e-12,1.0,1.000182877376483,0.09034103683677586,0.09320071858030995,0.0,1.7027323508869322e-05,21.87310425191001,0.0,1600066.3341177236,266.5891234645365,8.989664070213621e-05,1.0,1284588.5168339335,2597.802267223276,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.3702606229692,0.375,6.173730061729009,3.5
525.0,-29.999432407132215,3.4330296037165473,35.0644296895793,24.6270089870319,4.996814305000875,-26.499807735873468,-39.99983542654661,1.4971896342619297,-6.560789887034389,-6.560879922799354,40.12903176140332,41062.50805034845,25734.317030778442,25734.317030778442,66796.8250811269,77225.42818913308,77214.12822395335,25734.317030778442,102948.44525473179,102948.44525473179,102948.44525473179,130696.85211569876,126871.56555081725,3825.2865648814995,0.0,90992.9948410281,54830.07470428828,40181.022374155364,27748.406860966967,67929.42923512233,21038.70226945237,1565.3686892246162,0.0,0.8782392167873694,2.72257055960096,0.001494314320929203,1.0,1.0,-6.470359480759157,333588.52714223566,1560104.2327912922,4.6767322790033905,1560104.2327912922,4.6767322790033905,0.7581949614212634,0.09320091786130352,3.9139467742967597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139467742967597,1.2847344371623006,1.2850343513739566,3.046502577561335,6455.17339156407,15243.107769423557,6454.0466428552145,0.0003305721561043965,23248.398633979206,2370.676901284252,19291.577320295575,1967.1934167422694,0.8298024145241362,0.8298024145241362,35405.93450153379,35405.22815468563,1.0000249380051496,0.8,4273.121202807356,4273.035954225843,1.0000249380051496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555238406967686,3.4330296037165473,-3.8830519970733444,7.316081600789891,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999409264545879,0.00023344615593064944,198.92174660479992,0.0,0.0,0.0,0.0,7.885714588150916e-05,0.00015457521955704665,0.0006049991819715161,0.09320091783684374,0.09320091783684374,0.09320091783684374,0.09321790130336957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495715.4164799643,593.0505633971545,0.0,0.09320091783684374,0.09320091786130352,0.09320091786130352,0.375,0.375,0.5,8.402871117304517,0.09073596378101456,0.09073596378101456,1.6086687537608668e-11,9.003576496979804e-05,0.09052044204020149,1.6086687537608668e-11,27748.406860966967,21038.70226945237,0.7581949614212634,1.0219378608136178,3.7104741088665016,0.9833267529736607,0.6044877531389213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6485964008502,260.6485964008502,-12.501403599149796,244.9004131049794,276.39677969669924,123894.23914155528,123890.72635743243,3.5127841228458827,0.0,nan,276.39677969669924,3.2467796966992637,270.0975063783868,-3.0524936216131664,263.7982330600721,-9.35176693992787,257.49895974165935,-15.651040258340629,251.19968642330426,-21.95031357669572,244.9004131049794,-28.24958689502057,1.0,1.0,26022.012520719443,26022.012520719443,275.6241632000641,2.4741632000641403,275.6241632000641,275.6241632000641,77215.43064240782,77214.12822395335,1.302418454477447,0.0,8546.071908451686,8546.071908451686,0.8861221580725746,3933.5165081682435,275.6241632000641,2.4741632000641403,1.0,0.002,0.18379836950682438,0.0046722758561240346,0.0002838741254983413,0.0017161258749067397,0.14193706274917064,0.14193706274917064,0.0,4.0508091672664115e-13,1.0,1.0001832405926685,0.0905204420241148,0.09320091786130352,0.0,1.706118573580686e-05,21.916598242982847,0.0,1600066.4359587466,266.5892101129656,9.00357488831105e-05,1.0,1284588.221613799,2597.8034616328414,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.3686892246162,0.375,6.173730061729009,3.5
527.5,-29.99945493842987,3.4333439303284905,35.06444701059819,24.627099371887766,4.996912524389307,-26.499818192127925,-39.99984450694171,1.4972757785796433,-6.560706938731926,-6.560796778283338,40.129080117152604,41062.43301694681,25734.912324675457,25734.912324675457,66797.34534162226,77225.3539893323,77214.24123538691,25734.912324675457,102949.15356006238,102949.15356006238,102949.15356006238,130697.55439528325,126871.68693756692,3825.8674577163356,0.0,90992.96041676542,54830.03944631661,40181.02330049867,27748.40083522088,67929.42413571956,21038.706501443907,1565.365754405179,0.0,0.878239483851977,2.7225790021497756,0.001494314320929203,1.0,1.0,-6.470529788965621,333589.62252287497,1560106.3233971095,4.67672318940356,1560106.3233971095,4.67672318940356,0.7581952785812291,0.0932011077918808,3.913944577348055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913944577348055,1.2847340341997326,1.2850339483173192,3.0465018230688274,6455.171792884983,15243.107769423557,6454.047739978864,0.0003305725687072645,23248.402888325745,2370.677335106866,19291.580599671586,1967.193751145558,0.8298024037323833,0.8298024037323833,35405.91860248747,35405.22815468563,1.0000243766782795,0.8,4273.119283960901,4273.035954225843,1.0000243766782795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555366912399409,3.4333439303284905,-3.8829069082430676,7.316250838571558,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999432713799483,0.0002334456084857823,198.92176503768098,0.0,0.0,0.0,0.0,7.88570648496628e-05,0.000154575300588893,0.0006049991595318434,0.09320110776154565,0.09320110776154565,0.09320110776154565,0.09321804394455213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495709.50642189034,593.0524992173932,0.0,0.09320110776154565,0.0932011077918808,0.0932011077918808,0.375,0.375,0.5,8.404141333110386,0.09048269883766125,0.09048269883766125,1.460875864722766e-11,8.983955143548883e-05,0.09026698931774035,1.460875864722766e-11,27748.40083522088,21038.706501443907,0.7581952785812291,1.0219359698695676,3.7104936938679693,0.9833344856297404,0.6044866939384933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6486436837409,260.6486436837409,-12.501356316259091,244.9003953655871,276.3968920018855,123894.42173354035,123891.25963474733,3.162098792994141,0.0,nan,276.3968920018855,3.2468920018854988,270.09759267464256,-3.0524073253574215,263.79829334735456,-9.351706652645419,257.49899402011835,-15.651005979881631,251.1996946928576,-21.950305307142372,244.9003953655871,-28.24960463441289,1.0,1.0,26022.012520719443,26022.012520719443,275.624259568367,2.4742595683670174,275.624259568367,275.624259568367,77215.37854616411,77214.24123538691,1.137310777194216,0.0,8546.071908451686,8546.071908451686,0.886122296949398,3933.5143002347954,275.624259568367,2.4742595683670174,1.0,0.002,0.18375583585904978,0.004672469061497001,0.000283808481335649,0.0017161915190125894,0.1419042406678245,0.1419042406678245,0.0,3.482383652275711e-13,1.0,1.0001827277628665,0.0902669893031316,0.0932011077918808,0.0,1.7013461214078598e-05,21.855287057130038,0.0,1600066.5329804493,266.58929306126805,8.983953682673018e-05,1.0,1284587.937876206,2597.8046095867685,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.365754405179,0.375,6.173730061729009,3.5
530.0,-29.999484735096434,3.4336468708178405,35.06446518400989,24.627264530304842,4.9970787434963295,-26.49982838723819,-39.99985355241222,1.497422395637027,-6.560616545781613,-6.560706083096412,40.12912562147525,41062.28575506403,25735.458856329198,25735.458856329198,66797.74461139322,77225.2247927654,77214.35992323952,25735.458856329198,102949.81877956871,102949.81877956871,102949.81877956871,130698.19386500388,126871.74838860244,3826.4454764014436,0.0,90992.88602442433,54829.946986718925,40181.04337522822,27748.375085435164,67929.41846066338,21038.697041422933,1565.3616963767556,0.0,0.8782398027484934,2.722588212587036,0.001494314320929203,1.0,1.0,-6.470828606706277,333590.8173822242,1560108.2907271916,4.676712335698494,1560108.2907271916,4.676712335698494,0.7581956412455275,0.0932012889003574,3.913938234827896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913938234827896,1.284733348360696,1.2850332623181773,3.0464985125684123,6455.164778331852,15243.107769423557,6454.0525538137,0.0003305743790863597,23248.42155523322,2370.679238601686,19291.59498854605,1967.1952184024158,0.82980235637561,0.82980235637561,35405.87270244277,35405.22815468563,1.0000227561456831,0.8,4273.113744311771,4273.035954225843,1.0000227561456831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555484891579888,3.4336468708178405,-3.882759342779657,7.316406213597498,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999463724514217,0.00023344488451544052,198.92178941437416,0.0,0.0,0.0,0.0,7.88569841295537e-05,0.0001545753813090021,0.0006049984950684046,0.09320128887963877,0.09320128887963877,0.09320128887963877,0.09321815149014977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495703.60924853664,593.054430671553,0.0,0.09320128887963877,0.0932012889003574,0.0932012889003574,0.375,0.375,0.5,8.40540602917416,0.09015960466985007,0.09015960466985007,-3.296918293926865e-12,8.953731480687566e-05,0.08987747639014287,-3.296918293926865e-12,27748.375085435164,21038.697041422933,0.7581956412455275,1.0219317943440738,3.7105121770945644,0.9833404454960043,0.6044845765732915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6486984410465,260.6486984410465,-12.501301558953458,244.9003768203177,276.3970200617692,123895.16482211907,123891.5028644614,3.6619576576739554,0.0,nan,276.3970200617692,3.2470200617692058,270.0976914134877,-3.052308586512254,263.79836276518216,-9.351637234817815,257.4990341169072,-15.650965883092795,251.19970546861475,-21.950294531385225,244.9003768203177,-28.24962317968229,1.0,1.0,26022.012520719443,26022.012520719443,275.62436415155463,2.474364151554653,275.62436415155463,275.62436415155463,77215.49949505318,77214.35992323952,1.1395718136627693,0.0,8546.071908451686,8546.071908451686,0.8861226978822395,3933.5079260020357,275.62436415155463,2.474364151554653,1.0,0.002,0.18371348564010712,0.004672662799885126,0.00028374312485636677,0.0017162568753110988,0.14187156242818338,0.14187156242818338,0.0,1.6746543388124202e-13,1.0,1.0001819395758595,0.08987747639343979,0.0932012889003574,0.0,1.6940091248721233e-05,21.76103164158694,0.0,1600066.6385835572,266.58938345421836,8.953731810379395e-05,1.0,1284587.6283712243,2597.805861792004,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.3616963767556,0.375,6.173730061729009,3.5
532.5,-29.999508875801745,3.4339429037345113,35.06447959480756,24.62733699884268,4.997157432655962,-26.499842244949292,-39.9998669285327,1.4974908020165545,-6.560451520570268,-6.560538813615351,40.1291140185256,41062.22473843659,25735.79042217589,25735.79042217589,66798.01516061249,77225.16274036921,77213.96640933203,25735.79042217589,102949.75683150793,102949.75683150793,102949.75683150793,130697.81322900174,126870.81390843359,3826.999320568158,0.0,90992.85773558688,54829.919734492396,40181.04222343831,27748.056397493805,67929.09862093211,21038.481204111016,1565.3419655408663,0.0,0.8782407546402483,2.722605221805361,0.001494314320929203,1.0,1.0,-6.473523460876606,333593.0210744974,1560107.7890849332,4.676679937907132,1560107.7890849332,4.676679937907132,0.7581965706978744,0.09320133974526923,3.9139363332696933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139363332696933,1.284733028372493,1.2850329422552746,3.0464977912398576,6455.163249923202,15243.107769423557,6454.053602697993,0.00033057477355055004,23248.42562259352,2370.67965335701,19291.598123731394,1967.1955381023483,0.8298023460557792,0.8298023460557793,35405.85894109511,35405.22815468563,1.000022270291957,0.8,4273.112083462896,4273.035954225843,1.000022270291957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555556466330593,3.4339429037345113,-3.8825575716530913,7.316500475387603,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999488848894849,0.00023344429796964564,198.92180916392215,0.0,0.0,0.0,0.0,7.885686476366338e-05,0.00015457550067489242,0.0006049986683248154,0.09320133969834983,0.09320133969834983,0.09320133969834983,0.09321765991095046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495697.6318535561,593.0563855134583,0.0,0.09320133969834983,0.09320133974526923,0.09320133974526923,0.375,0.375,0.5,8.406630044172084,0.0885496968512598,0.0885496968512598,-5.383071766118519e-11,8.729304505550317e-05,0.08701535273871741,-5.383071766118519e-11,27748.056397493805,21038.481204111016,0.7581965706978744,1.0219303050950796,3.7105645054060257,0.9833490583081124,0.6044865245095923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6487433829635,260.6487433829635,-12.50125661703646,244.90035811293538,276.39712865299305,123895.14045565492,123892.13491299532,3.0055426596114887,0.0,nan,276.39712865299305,3.2471286529930694,270.0977745449694,-3.052225455030566,263.7984204369509,-9.351579563049086,257.4990663289756,-15.650933671024404,251.19971222095666,-21.95028777904332,244.90035811293538,-28.249641887064598,1.0,1.0,26022.012520719443,26022.012520719443,275.6244853748625,2.4744853748625246,275.6244853748625,275.6244853748625,77215.30251674645,77213.96640933203,1.33610741441953,0.0,8546.071908451686,8546.071908451686,0.8861228180863502,3933.5060149360415,275.6244853748625,2.4744853748625246,1.0,0.002,0.18367248396593758,0.004672864087802551,0.00028367989579936335,0.0017163201039364097,0.14183994789968168,0.14183994789968168,0.0,-2.6422700832862134e-13,1.0,1.000176147229171,0.08701535279254813,0.09320133974526923,0.0,1.6400669501276218e-05,21.06808777648859,0.0,1600066.8289600383,266.5895484794297,8.729309888622083e-05,1.0,1284587.057549643,2597.808171242648,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.3419655408663,0.375,6.173730061729009,3.5
535.0,-29.999532964395794,3.434230178820199,35.06449313998538,24.627417988982074,4.9972475763495146,-26.499854910313264,-39.999880095105596,1.497569522503655,-6.560328630446804,-6.560414791556894,40.12913180872062,41062.16596207329,25736.210798721015,25736.210798721015,66798.3767607943,77225.09434299788,77213.87595980415,25736.210798721015,102950.08675852517,102950.08675852517,102950.08675852517,130697.98966175591,126870.44256581311,3827.547095942808,0.0,90992.82850647227,54829.900126478744,40181.031533326146,27747.90290323075,67928.9344365569,21038.381468070467,1565.3311277946104,0.0,0.8782413599158618,2.7226178263236296,0.001494314320929203,1.0,1.0,-6.474824173882098,333594.65501158295,1560108.558225319,4.676659337276101,1560108.558225319,4.676659337276101,0.7581971704831402,0.09320145446081828,3.913934692768768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913934692768768,1.2847326601376312,1.2850325739344506,3.04649738751833,6455.16239448573,15243.107769423557,6454.054189748551,0.0003305749943286397,23248.427899062048,2370.6798854921967,19291.599878464796,1967.1957170353585,0.8298023402796673,0.8298023402796673,35405.84706898645,35405.22815468563,1.0000218511391348,0.8,4273.110650625154,4273.035954225843,1.0000218511391348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5556472125480285,3.434230178820199,-3.882389806601553,7.316619985421752,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999513919108629,0.0002334437126913508,198.9218288708418,0.0,0.0,0.0,0.0,7.885674726789812e-05,0.00015457561817065768,0.0006049988746143155,0.09320145442956097,0.09320145442956097,0.09320145442956097,0.09321751031269365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495691.89298955083,593.0582637800456,0.0,0.09320145442956097,0.09320145446081828,0.09320145446081828,0.375,0.375,0.5,8.407834228752144,0.0870421438380049,0.0870421438380049,-3.6493474908638746e-11,8.616111011860994e-05,0.0855906176748249,-3.6493474908638746e-11,27747.90290323075,21038.381468070467,0.7581971704831402,1.0219291141895233,3.7105977161874413,0.9833567582777484,0.60448712029222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6487840697282,260.6487840697282,-12.50121593027177,244.90033952352954,276.3972286159198,123895.3506433325,123892.62966665877,2.72097667374731,0.0,nan,276.3972286159198,3.2472286159198234,270.097850797466,-3.0521492025339967,263.7984729789692,-9.35152702103079,257.49909516047177,-15.65090483952821,251.19971734201295,-21.95028265798703,244.90033952352954,-28.24966047647044,1.0,1.0,26022.012520719443,26022.012520719443,275.6245988131663,2.474598813166324,275.6245988131663,275.6245988131663,77215.16608855879,77213.87595980415,1.2901287546410458,0.0,8546.071908451686,8546.071908451686,0.8861229217881138,3933.5043662326116,275.6245988131663,2.474598813166324,1.0,0.002,0.1836321535353037,0.004673055087588252,0.00028361767822277135,0.0017163823205319452,0.14180883911138567,0.14180883911138567,0.0,-1.2452833902942828e-12,1.0,1.0001732638803589,0.08559061771131837,0.09320145446081828,0.0,1.6132170979000297e-05,20.723171222077468,0.0,1600066.9714983783,266.5896713695532,8.616114661208485e-05,1.0,1284586.6343131005,2597.8098835903106,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.3311277946104,0.375,6.173730061729009,3.5
537.5,-29.99955163438819,3.4345094770269613,35.064505416509085,24.62751920046287,4.997348200081668,-26.499861650989576,-39.99988487977532,1.4976582170523156,-6.560199361164564,-6.560284188589574,40.12914273146774,41062.068384626706,25736.593688962577,25736.593688962577,66798.66207358928,77225.01515417511,77213.74014035499,25736.593688962577,102950.33382931756,102950.33382931756,102950.33382931756,130698.05273663183,126869.96917572527,3828.0835609065584,0.0,90992.78171245941,54829.83494436377,40181.051964550716,27747.718907314273,67928.77087186498,21038.260090748456,1565.3187042104396,0.0,0.8782420270504835,2.7226311015938958,0.001494314320929203,1.0,1.0,-6.47635649477985,333596.3756563366,1560109.0304590142,4.676636631287035,1560109.0304590142,4.676636631287035,0.7581978237931043,0.09320155252537632,3.9139305608410586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139305608410586,1.2847322452468428,1.2850321589468083,3.0464951551745734,6455.157664417184,15243.107769423557,6454.057435779489,0.0003305762150996474,23248.44048661561,2370.6811690654417,19291.609581068496,1967.1967064255884,0.8298023083386988,0.8298023083386988,35405.817166716224,35405.22815468563,1.0000207954194253,0.8,4273.107041737924,4273.035954225843,1.0000207954194253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55572986663879,3.4345094770269613,-3.8822193613419307,7.316728838368892,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999533349957259,0.00023344325906923802,198.92184414479686,0.0,0.0,0.0,0.0,7.88567045705381e-05,0.0001545756608680177,0.0006049984030335378,0.09320155249889367,0.09320155249889367,0.09320155249889367,0.0932172957998801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495686.2342160526,593.0601154957828,0.0,0.09320155249889367,0.09320155252537632,0.09320155252537632,0.375,0.375,0.5,8.409014973154965,0.08545541947080437,0.08545541947080437,-2.8421709430404007e-13,8.482742498472362e-05,0.08392769380969867,-2.8421709430404007e-13,27747.718907314273,21038.260090748456,0.7581978237931043,1.0219261661156422,3.710633266361838,0.9833633262641033,0.6044871393607677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6488248601467,260.6488248601467,-12.501175139853274,244.90032303559437,276.39732668470765,123895.64563021835,123892.91772623792,2.7279039804219036,0.0,nan,276.39732668470765,3.247326684707673,270.0979259549174,-3.052074045082577,263.7985252250526,-9.351474774947405,257.4991244951836,-15.650875504816383,251.19972376542447,-21.95027623457551,244.90032303559437,-28.24967696440561,1.0,1.0,26022.012520719443,26022.012520719443,275.6247135235165,2.4747135235165274,275.6247135235165,275.6247135235165,77215.06028147874,77213.74014035499,1.3201411237532739,0.0,8546.071908451686,8546.071908451686,0.8861231829815881,3933.500213645264,275.6247135235165,2.4747135235165274,1.0,0.002,0.18359260659497445,0.004673243935130837,0.00028355667454071356,0.001716443324867596,0.14177833727035677,0.14177833727035677,0.0,-5.916907588887632e-13,1.0,1.000169898438291,0.08392769380998288,0.09320155252537632,0.0,1.581877519715043e-05,20.320580139116057,0.0,1600067.1212313555,266.5898006388354,8.482742526894071e-05,1.0,1284586.18861823,2597.81168680256,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.3187042104396,0.375,6.173730061729009,3.5
540.0,-29.999585620789908,3.434779802379173,35.06451942448006,24.627791612315946,4.997634853351841,-26.49986357366158,-39.99988893102852,1.497912398716844,-6.560088797719914,-6.560172184677646,40.129191570904794,41061.86929621716,25737.001366671306,25737.001366671306,66798.87066288847,77224.8052942644,77214.03687953702,25737.001366671306,102951.03824620832,102951.03824620832,102951.03824620832,130698.75001955223,126870.10930265342,3828.640716898815,0.0,90992.6721811525,54829.73457997885,40181.04177908184,27747.711773343904,67928.75355242574,21038.264878618327,1565.3151120055861,0.0,0.878242448873589,2.7226424903067445,0.001494314320929203,1.0,1.0,-6.478021889805518,333597.85127078375,1560111.1419815137,4.676622274509677,1560111.1419815137,4.676622274509677,0.7581981912767644,0.09320210558767983,3.913922767441464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913922767441464,1.2847310562504377,1.2850309696728384,3.0464919084812,6455.150785063518,15243.107769423557,6454.062156721542,0.00033057799056613425,23248.45879384445,2370.6830358832476,19291.623692280216,1967.198145368726,0.829802261876736,0.8298022618767359,35405.760766791536,35405.22815468563,1.0000188041828564,0.8,4273.100234864517,4273.035954225843,1.0000188041828564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555817871572533,3.434779802379173,-3.8820649358358397,7.316844738215012,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999568721507825,0.00023344243330862048,198.92187194914064,0.0,0.0,0.0,0.0,7.885666841804595e-05,0.00015457569702050984,0.0006049973398617072,0.093201718044132,0.093201718044132,0.093201718044132,0.0932175165761464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495680.74138460687,593.0619148087017,0.0,0.093201718044132,0.09320210558767983,0.09320210558767983,0.375,0.375,0.5,8.410199439832938,0.08377755793515007,0.08377755793515007,5.172751116333529e-12,8.338695772636129e-05,0.08215029487212178,5.172751116333529e-12,27747.711773343904,21038.264878618327,0.7581981912767644,1.021921470378448,3.710641349527312,0.983366647694113,0.6044843626422002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64889620158203,260.64889620158203,-12.501103798417944,244.90030602394577,276.3974863792247,123897.55561311387,123892.78456862572,4.771044488138491,0.0,nan,276.3974863792247,3.2474863792247106,270.09805030813266,-3.0519496918673212,263.7986142371681,-9.351385762831853,257.49917816602846,-15.65082183397152,251.1997420949924,-21.95025790500759,244.90030602394577,-28.249693976054203,1.0,1.0,26022.012520719443,26022.012520719443,275.6248602497178,2.4748602497178354,275.6248602497178,275.6248602497178,77215.38754447615,77214.03687953702,1.350664939134731,0.0,8546.071908451686,8546.071908451686,0.8861236756292634,3933.4923812786715,275.6248602497178,2.4748602497178354,1.0,0.002,0.18355390524343387,0.004673425994005613,0.0002834969659938019,0.001716503025479168,0.14174848299690093,0.14174848299690093,0.0,-8.527030210397912e-12,1.0,1.0001663012459174,0.08215029486694903,0.09320210558767983,0.0,1.548387498248243e-05,19.890366030479232,0.0,1600067.248869091,266.58991120228006,8.338695255361017e-05,1.0,1284585.8063942038,2597.8132332230657,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.3151120055861,0.375,6.173730061729009,3.5
542.5,-29.999612170404248,3.4350497526923287,35.064526348188394,24.627901310473703,4.9977474997521565,-26.499876203395235,-39.999898325744994,1.4980115325419427,-6.559837058393327,-6.559918163163731,40.129127083550934,41061.76254752413,25737.04238332935,25737.04238332935,66798.80493085348,77224.71807788275,77213.35910269592,25737.04238332935,102950.40148602526,102950.40148602526,102950.40148602526,130697.52234217232,126868.39850458816,3829.123837584167,0.0,90992.6246310301,54829.66909987998,40181.06170127792,27747.12085614706,67928.18255742498,21037.85795930694,1565.28049392678,0.0,0.8782440728780362,2.7226683066767947,0.001494314320929203,1.0,1.0,-6.4805459554805225,333601.1979386816,1560108.3539385619,4.676567001492967,1560108.3539385619,4.676567001492967,0.7581996729814309,0.09320163150413091,3.913918931941937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913918931941937,1.2847305925285153,1.2850305058426628,3.046490022658245,6455.146789230969,15243.107769423557,6454.064898828497,0.0003305790218312193,23248.469427516487,2370.684120216026,19291.631888621407,1967.198981162926,0.8298022348855433,0.8298022348855432,35405.73300972017,35405.22815468563,1.0000178242014213,0.8,4273.096884880062,4273.035954225843,1.0000178242014213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555826725792905,3.4350497526923287,-3.881806646264132,7.31685639895646,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999596353271349,0.00023344178823997113,198.92189366943904,0.0,0.0,0.0,0.0,7.885658458172135e-05,0.00015457578085683444,0.0006049970751152724,0.09320163151211476,0.09320163151211476,0.09320163151211476,0.09321651125274372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495675.03011492343,593.0637799225631,0.0,0.09320163151211476,0.09320163150413091,0.09320163150413091,0.375,0.375,0.5,8.411315420139427,0.08151751012508157,0.08151751012508157,-1.5404566511278972e-11,8.110477040190744e-05,0.07937220768320685,-1.5404566511278972e-11,27747.12085614706,21037.85795930694,0.7581996729814309,1.0219183070072586,3.710718708258413,0.9833739460699283,0.6044878723615404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64895743838565,260.64895743838565,-12.501042561614327,244.9002880915008,276.3976267852679,123897.58909298775,123893.4938100528,4.095282934956926,0.0,nan,276.3976267852679,3.2476267852679257,270.09815904649474,-3.051840953505234,263.7986913078045,-9.35130869219546,257.499223568995,-15.650776431005,251.199755830251,-21.95024416974897,244.9002880915008,-28.249711908499165,1.0,1.0,26022.012520719443,26022.012520719443,275.62503496265015,2.47503496265017,275.62503496265015,275.62503496265015,77215.10639059296,77213.35910269592,1.7472878970438614,0.0,8546.071908451686,8546.071908451686,0.8861239180843588,3933.4885266016468,275.62503496265015,2.47503496265017,1.0,0.002,0.18351650472191533,0.004673627151179162,0.0002834393492513078,0.001716560650944418,0.1417196746256539,0.1417196746256539,0.0,1.9572581402838019e-13,1.0,1.0001606788348056,0.07937220769861142,0.09320163150413091,0.0,1.4960208971277691e-05,19.217659136587145,0.0,1600067.5409083269,266.59016294160665,8.110478580647396e-05,1.0,1284584.9395207907,2597.8167404664887,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.28049392678,0.375,6.173730061729009,3.5
545.0,-29.999630694922764,3.435316917916787,35.06453054800093,24.6280389483087,4.9978853838556425,-26.499879087050893,-39.999902551621176,1.4981337760202966,-6.559623854334973,-6.559702914844164,40.12910621836301,41061.651349677086,25737.176069359444,25737.176069359444,66798.82741903653,77224.61317672467,77213.14676442902,25737.176069359444,102950.32283378846,102950.32283378846,102950.32283378846,130697.08594199232,126867.4748045695,3829.6111374228217,0.0,90992.56272917833,54829.60090227453,40181.06869655978,27746.763108203853,67927.83180476363,21037.616114595625,1565.2579318180783,0.0,0.8782453203626148,2.7226901841164177,0.001494314320929203,1.0,1.0,-6.482781181913367,333604.0338006714,1560107.4518542856,4.676524543424588,1560107.4518542856,4.676524543424588,0.7582007325523119,0.09320162651064516,3.9139136640960888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139136640960888,1.2847300207061831,1.2850299338868418,3.0464872782724504,6455.140974206787,15243.107769423557,6454.0688893081115,0.0003305805225970342,23248.484902436623,2370.6856982187214,19291.643816432017,1967.2001974611123,0.8298021956007164,0.8298021956007164,35405.694886913436,35405.22815468563,1.0000164782512788,0.8,4273.092283861164,4273.035954225843,1.0000164782512788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555855584447594,3.435316917916787,-3.8815774870183786,7.316894404935166,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999615632888919,0.0002334413381558312,198.92190882439155,0.0,0.0,0.0,0.0,7.885654687098512e-05,0.00015457581856757066,0.0006049964084304528,0.09320162651006533,0.09320162651006533,0.09320162651006533,0.09321604903865567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495669.6963463829,593.0655237114539,0.0,0.09320162651006533,0.09320162651064516,0.09320162651064516,0.375,0.375,0.5,8.412397109884909,0.07917100526810827,0.07917100526810827,-1.2505552149377763e-11,7.906050916517415e-05,0.07692173293077076,-1.2505552149377763e-11,27746.763108203853,21037.616114595625,0.7582007325523119,1.0219153616785883,3.710767589162194,0.9833793548869328,0.6044893566998487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6490181191263,260.6490181191263,-12.500981880873667,244.90027274061694,276.39776349763827,123897.95745203992,123893.8993577475,4.058094292405475,0.0,nan,276.39776349763827,3.2477634976382888,270.0982653462156,-3.051734653784365,263.7987671948684,-9.351232805131588,257.4992690434057,-15.65073095659426,251.199770892013,-21.950229107986985,244.90027274061694,-28.249727259383036,1.0,1.0,26022.012520719443,26022.012520719443,275.6252253646697,2.4752253646697113,275.6252253646697,275.6252253646697,77214.84756910533,77213.14676442902,1.7008046763075981,0.0,8546.071908451686,8546.071908451686,0.8861242510829166,3933.483232416569,275.6252253646697,2.4752253646697113,1.0,0.002,0.18348025881342567,0.00467381673716309,0.00028338349315976824,0.0017166165068666032,0.14169174657988412,0.14169174657988412,0.0,2.637126628179942e-14,1.0,1.0001557193665744,0.07692173294327631,0.09320162651064516,0.0,1.4498363413266249e-05,18.62436863850512,0.0,1600067.7880834779,266.590376145665,7.90605216707263e-05,1.0,1284584.2049636794,2597.8197123828068,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.2579318180783,0.375,6.173730061729009,3.5
