time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
547.5,-29.999644813306105,3.435576694381109,35.06453556940406,24.62811592211949,4.9979678242369125,-26.49988354956252,-39.99990698704494,1.4982065606148962,-6.5595024698658335,-6.559580871034411,40.129125088538814,41061.59279161873,25737.53073094496,25737.53073094496,66799.12352256369,77224.55229048996,77213.20146482835,25737.53073094496,102950.73219577331,102950.73219577331,102950.73219577331,130697.37984908435,126867.28147746643,3830.0983716179117,0.0,90992.53282362738,54829.57332523437,40181.06610932556,27746.647653311036,67927.7137626366,21037.54290794094,1565.249086965839,0.0,0.8782459107706021,2.7227025818804864,0.001494314320929203,1.0,1.0,-6.483442260476579,333605.6417173471,1560108.2676854574,4.676504448948394,1560108.2676854574,4.676504448948394,0.7582012490590195,0.09320172734243826,3.913911672746031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913911672746031,1.2847296802395372,1.2850295933407156,3.046486535608241,6455.139400590445,15243.107769423557,6454.069969173854,0.00033058092872138736,23248.489090145027,2370.6861252461367,19291.647044222987,1967.2005266041908,0.8298021849686854,0.8298021849686854,35405.680475734815,35405.22815468563,1.0000159694554693,0.8,4273.090544584577,4273.035954225843,1.0000159694554693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555932144849759,3.435576694381109,-3.8814185382969186,7.316995232678027,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999630326794751,0.0002334409951266463,198.92192037467603,0.0,0.0,0.0,0.0,7.885650729031283e-05,0.00015457585814824295,0.0006049962555311428,0.09320172732478092,0.09320172732478092,0.09320172732478092,0.09321600942170466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495664.606321782,593.0671897386497,0.0,0.09320172732478092,0.09320172734243826,0.09320172734243826,0.375,0.375,0.5,8.413468261614733,0.07762724569562351,0.07762724569562351,4.1666226024972275e-11,7.840116859370028e-05,0.0761386105578481,4.1666226024972275e-11,27746.647653311036,21037.54290794094,0.7582012490590195,1.0219139701245707,3.710793617590352,0.9833854228626536,0.6044895450935155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6490693284909,260.6490693284909,-12.500930671509082,244.9002595541483,276.39787910283303,123897.91954373539,123894.4948544302,3.424689305180761,0.0,nan,276.39787910283303,3.2478791028330534,270.0983551930661,-3.0516448069338935,263.79883128335354,-9.351168716646441,257.49930737364616,-15.650692626353816,251.1997834638983,-21.950216536101664,244.9002595541483,-28.24974044585167,1.0,1.0,26022.012520719443,26022.012520719443,275.62535380912755,2.4753538091275686,275.62535380912755,275.62535380912755,77214.63984835567,77213.20146482835,1.438383527318365,0.0,8546.071908451686,8546.071908451686,0.8861243769629461,3933.481231109761,275.62535380912755,2.4753538091275686,1.0,0.002,0.18344438183950376,0.00467398867747219,0.0002833281525720373,0.001716671846369515,0.14166407628601865,0.14166407628601865,0.0,-1.0584476003994148e-12,1.0,1.0001541344698301,0.07613861051618187,0.09320172734243826,0.0,1.4350788405207815e-05,18.43479013717937,0.0,1600067.9295289386,266.59049753013414,7.840112692747425e-05,1.0,1284583.7884760043,2597.821397436433,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.249086965839,0.375,6.173730061729009,3.5
550.0,-29.99965733111646,3.435826929452816,35.064543057065194,24.6281977853738,4.998053403736735,-26.499886257661743,-39.9999073712155,1.498282330418445,-6.559430012471978,-6.559508495273762,40.129166561526205,41061.519177675065,25737.988718670935,25737.988718670935,66799.507896346,77224.48883322379,77213.41680223051,25737.988718670935,102951.40552090145,102951.40552090145,102951.40552090145,130698.06631301338,126867.4773392936,3830.5889737197745,0.0,90992.49925062506,54829.52959561299,40181.07739445785,27746.66079211192,67927.73818656977,21037.559343521247,1565.247497639448,0.0,0.8782461455918293,2.7227099278966422,0.001494314320929203,1.0,1.0,-6.483273203158262,333606.59526330995,1560110.0607261402,4.676496456836449,1560110.0607261402,4.676496456836449,0.7582014823744845,0.09320188764049653,3.913909197599367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913909197599367,1.284729325809083,1.2850292388275217,3.0464854494813585,6455.137099217913,15243.107769423557,6454.071548444029,0.0003305815226666954,23248.495214563525,2370.6867497630205,19291.651764767223,1967.20100796574,0.8298021694187923,0.8298021694187923,35405.66256337199,35405.22815468563,1.0000153370482006,0.8,4273.088382752148,4273.035954225843,1.0000153370482006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556031010150991,3.435826929452816,-3.8812985058480893,7.317125435300905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999643354901198,0.00023344069098638594,198.92193061552882,0.0,0.0,0.0,0.0,7.885650386206639e-05,0.0001545758615764894,0.0006049958863510685,0.09320188760222527,0.09320188760222527,0.09320188760222527,0.09321619119767789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495659.61810327903,593.0688235825561,0.0,0.09320188760222527,0.09320188764049653,0.09320188764049653,0.375,0.375,0.5,8.414541036292006,0.07691492615026618,0.07691492615026618,-2.660272002685815e-11,7.84828017685868e-05,0.0762352921154843,-2.660272002685815e-11,27746.66079211192,21037.559343521247,0.7582014823744845,1.0219118510579972,3.7108060794532025,0.9833907278478052,0.6044882440350926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64911529556787,260.64911529556787,-12.50088470443211,244.90024835824195,276.3979822328764,123898.01317531834,123894.93907425737,3.074101060968912,0.0,nan,276.3979822328764,3.2479822328764385,270.09843545797884,-3.05156454202114,263.7988886830328,-9.351111316967149,257.4993419081037,-15.650658091896275,251.19979513317355,-21.950204866826425,244.90024835824195,-28.249751641758024,1.0,1.0,26022.012520719443,26022.012520719443,275.62545138212556,2.475451382125584,275.62545138212556,275.62545138212556,77214.54989464085,77213.41680223051,1.1330924103385769,0.0,8546.071908451686,8546.071908451686,0.886124533425394,3933.4787435873636,275.62545138212556,2.475451382125584,1.0,0.002,0.18340845923397134,0.004674152242379789,0.0002832727125681349,0.001716727288298213,0.14163635628406746,0.14163635628406746,0.0,8.663477921166951e-13,1.0,1.0001543302441196,0.07623529214208702,0.09320188764049653,0.0,1.4369044193902816e-05,18.458237678374203,0.0,1600068.0146398568,266.590569987528,7.848282837130682e-05,1.0,1284583.5414861168,2597.8223967253457,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.247497639448,0.375,6.173730061729009,3.5
552.5,-29.99967186075993,3.4360679927755755,35.06455355835588,24.628349008876853,4.998204964645659,-26.499884178232083,-39.99990705689413,1.4984172821222634,-6.559359410168497,-6.559438399782438,40.12921994171451,41061.401434336396,25738.42896083688,25738.42896083688,66799.83039517328,77224.37601583559,77213.79282048612,25738.42896083688,102952.22178132301,102952.22178132301,102952.22178132301,130698.94004654614,126867.8557116477,3831.084334898432,0.0,90992.43187077335,54829.4572892916,40181.08286831305,27746.718265223128,67927.80113353618,21037.6077467313,1565.2480275990804,0.0,0.8782463227004267,2.7227170368423907,0.001494314320929203,1.0,1.0,-6.482601562752393,333607.5187707477,1560112.3685633857,4.676490428968664,1560112.3685633857,4.676490428968664,0.7582016563414342,0.09320206821919969,3.913903539787633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913903539787633,1.2847286945423413,1.2850286074134143,3.0464825425121234,6455.13093969893,15243.107769423557,6454.075775259174,0.00033058311232916996,23248.511606320928,2370.688421257099,19291.664399000554,1967.2022962989965,0.829802127795374,0.829802127795374,35405.62161840532,35405.22815468563,1.000013891460625,0.8,4273.083441128442,4273.035954225843,1.000013891460625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556126044737909,3.4360679927755755,-3.8811826002128775,7.317250592988453,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999658476877303,0.00023344033796587435,198.92194250226882,0.0,0.0,0.0,0.0,7.885650666699545e-05,0.00015457585877156035,0.0006049950008117233,0.09320206819622176,0.09320206819622176,0.09320206819622176,0.09321648494274455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495654.64663272124,593.0704525349915,0.0,0.09320206819622176,0.09320206821919969,0.09320206821919969,0.375,0.375,0.5,8.415622291733808,0.07686005506332094,0.07686005506332094,4.672529030358419e-11,7.898961393948412e-05,0.07683683703004363,4.672529030358419e-11,27746.718265223128,21037.6077467313,0.7582016563414342,1.021908781525586,3.7108101935688316,0.9833945642352611,0.6044859505111265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6491693157058,260.6491693157058,-12.500830684294158,244.9002389376147,276.39809969378604,123898.69133486043,123895.0786766792,3.612658181245268,0.0,nan,276.39809969378604,3.2480996937860596,270.09852754257076,-3.051472457429213,263.7989553913238,-9.351044608676204,257.49938324008787,-15.650616759912111,251.1998110888519,-21.950188911148075,244.9002389376147,-28.24976106238529,1.0,1.0,26022.012520719443,26022.012520719443,275.6255654765745,2.475565476574502,275.6255654765745,275.6255654765745,77214.59885565883,77213.79282048612,0.8060351727035595,0.0,8546.071908451686,8546.071908451686,0.8861248910748728,3933.473057486571,275.6255654765745,2.475565476574502,1.0,0.002,0.18337225308603716,0.00467431659904322,0.00028321683329204955,0.0017167831666613721,0.14160841664602478,0.14160841664602478,0.0,-4.657819269171526e-14,1.0,1.0001555478654565,0.07683683698331834,0.09320206821919969,0.0,1.4482461224503825e-05,18.603927864876304,0.0,1600068.0981815758,266.5906405898315,7.898956721419381e-05,1.0,1284583.3022773159,2597.8233645335204,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.2480275990804,0.375,6.173730061729009,3.5
555.0,-29.999687123083255,3.4363005574513634,35.064564874898466,24.62843080228197,4.998291206625969,-26.499889290112588,-39.99991159709168,1.4984933736402386,-6.5592857555225805,-6.55936425642631,40.12925133378058,41061.334638387605,25738.836895735003,25738.836895735003,66800.17153412261,77224.31137167437,77213.881114433,25738.836895735003,102952.718010168,102952.718010168,102952.718010168,130699.3951331207,126867.82081516985,3831.5743179508536,0.0,90992.39877136002,54829.42203801402,40181.085259273335,27746.677122952715,67927.76238222605,21037.585437627014,1565.2437788857483,0.0,0.8782466054977863,2.7227245698729106,0.001494314320929203,1.0,1.0,-6.483107816485813,333608.49560951703,1560113.725769554,4.676480804000987,1560113.725769554,4.676480804000987,0.7582019765611581,0.09320221230681824,3.913901155627722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913901155627722,1.2847283386075412,1.2850282513955231,3.0464815307723514,6455.128795943759,15243.107769423557,6454.077246347156,0.0003305836655925549,23248.51731130814,2370.6890030038944,19291.668796180973,1967.2027446866132,0.8298021133071336,0.8298021133071335,35405.60436449644,35405.22815468563,1.00001328230074,0.8,4273.081358764429,4273.035954225843,1.00001328230074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556214105190842,3.4363005574513634,-3.881066008500308,7.317366565951671,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999674361429121,0.0002334399671442845,198.92195498841772,0.0,0.0,0.0,0.0,7.885646615136622e-05,0.00015457589928718959,0.0006049947908523257,0.09320221228118661,0.09320221228118661,0.09320221228118661,0.09321651983600708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495649.60812120733,593.0721023157932,0.0,0.09320221228118661,0.09320221230681824,0.09320221230681824,0.375,0.375,0.5,8.416695358576277,0.0765415068374864,0.0765415068374864,1.5006662579253316e-11,7.850090372585328e-05,0.07625643994049369,1.5006662579253316e-11,27746.677122952715,21037.585437627014,0.7582019765611581,1.0219070583443517,3.710828068209861,0.9834001473247632,0.6044853120192237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64921671786294,260.64921671786294,-12.500783282137036,244.9002292432497,276.39820419246956,123898.75390883813,123895.58383433473,3.170074503390153,0.0,nan,276.39820419246956,3.2482041924695864,270.0986092026461,-3.0513907973538608,263.79901421278475,-9.350985787215222,257.49941922293254,-15.650580777067432,251.19982423309503,-21.950175766904948,244.9002292432497,-28.24977075675028,1.0,1.0,26022.012520719443,26022.012520719443,275.6256499514546,2.4756499514546135,275.6256499514546,275.6256499514546,77214.55560640611,77213.881114433,0.6744919731136179,0.0,8546.071908451686,8546.071908451686,0.8861250417856844,3933.4706614058605,275.6256499514546,2.4756499514546135,1.0,0.002,0.18333632034733902,0.0046744805086805594,0.0002831613786332925,0.0017168386214407674,0.14158068931664625,0.14158068931664625,0.0,7.405968199813984e-14,1.0,1.0001543732254972,0.07625643992548703,0.09320221230681824,0.0,1.4373096782214338e-05,18.463436491733944,0.0,1600068.1838822686,266.5907142444774,7.85008887191907e-05,1.0,1284583.0492549876,2597.82438823003,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.2437788857483,0.375,6.173730061729009,3.5
557.5,-29.999701929338713,3.436525387748225,35.064576058053454,24.62850372483956,4.998367066935667,-26.499895029717834,-39.999916207138426,1.498560167300308,-6.559206010887863,-6.559283600936488,40.129272266913325,41061.270283790866,25739.208145863136,25739.208145863136,66800.478429654,77224.25333472637,77213.86118641368,25739.208145863136,102953.06933227682,102953.06933227682,102953.06933227682,130699.65705213582,126867.60055280809,3832.0564993277326,0.0,90992.36810822024,54829.385057227715,40181.092278880584,27746.587719858995,67927.67999873958,21037.528753640872,1565.237093085338,0.0,0.8782469634562615,2.7227327695760097,0.001494314320929203,1.0,1.0,-6.484103658014021,333609.5582481317,1560114.6307934371,4.676468620941181,1560114.6307934371,4.676468620941181,0.7582023766685997,0.09320233531792363,3.9138987978452606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138987978452606,1.284728026165678,1.285027938880722,3.046480436428594,6455.126477160655,15243.107769423557,6454.078837536931,0.0003305842640263748,23248.52348208767,2370.6896322482876,19291.673552353695,1967.2032296812567,0.8298020976350341,0.8298020976350341,35405.58730147625,35405.22815468563,1.000012679880371,0.8,4273.079299438658,4273.035954225843,1.000012679880371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556294246543257,3.436525387748225,-3.880946721949894,7.3174721096981195,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999689771345751,0.00023343960740408113,198.92196710145762,0.0,0.0,0.0,0.0,7.885642501243885e-05,0.00015457594042611695,0.0006049945874095797,0.09320233529948284,0.09320233529948284,0.09320233529948284,0.09321644039113063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495644.59234490566,593.0737441316589,0.0,0.09320233529948284,0.09320233531792363,0.09320233531792363,0.375,0.375,0.5,8.417753239466858,0.07584251312135848,0.07584251312135848,-2.55226950685028e-11,7.759004864738017e-05,0.07517994292248886,-2.55226950685028e-11,27746.587719858995,21037.528753640872,0.7582023766685997,1.02190527820402,3.710851313327286,0.9834058579785664,0.6044850977473804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6492580931944,260.6492580931944,-12.500741906805558,244.90021934225467,276.3982968441331,123898.79871653147,123896.03169357403,2.7670229574120593,0.0,nan,276.3982968441331,3.248296844133108,270.09868134377285,-3.0513186562271244,263.7990658433809,-9.350934156619076,257.4994503429949,-15.650549657005058,251.19983484263025,-21.950165157369725,244.90021934225467,-28.249780657745305,1.0,1.0,26022.012520719443,26022.012520719443,275.6257282751106,2.4757282751106118,275.6257282751106,275.6257282751106,77214.50325286214,77213.86118641368,0.6420664484612644,0.0,8546.071908451686,8546.071908451686,0.8861251908290726,3933.468291834487,275.6257282751106,2.4757282751106118,1.0,0.002,0.18330089479273237,0.004674643410102494,0.0002831067110876158,0.0017168932887504978,0.1415533555438079,0.1415533555438079,0.0,-1.618865631825006e-13,1.0,1.0001521944691922,0.07517994294801156,0.09320233531792363,0.0,1.4170222449893803e-05,18.20282366301186,0.0,1600068.276123766,266.5907939891121,7.759007417007524e-05,1.0,1284582.7740091884,2597.8255018405735,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.237093085338,0.375,6.173730061729009,3.5
560.0,-29.999715120122204,3.4367423312537477,35.06458674655969,24.62854046551513,4.998404626665494,-26.499903145437255,-39.99992493828756,1.4985926520945696,-6.559137222807863,-6.55921367343503,40.12928832942371,41061.238589524226,25739.5867120736,25739.5867120736,66800.82530159783,77224.22175041024,77213.75844296427,25739.5867120736,102953.34515503788,102953.34515503788,102953.34515503788,130699.8339494445,126867.30395259672,3832.5299968477802,0.0,90992.3514339324,54829.368273494874,40181.092400486144,27746.488794406607,67927.58119489276,21037.46447859688,1565.2302257410413,0.0,0.8782472817461902,2.72273988328484,0.001494314320929203,1.0,1.0,-6.485371100771204,333610.4795481009,1560115.3252409264,4.676457787999386,1560115.3252409264,4.676457787999386,0.7582027634011049,0.09320245394243844,3.9138973609666077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138973609666077,1.2847278742110466,1.2850277868906177,3.046479678328874,6455.124870838317,15243.107769423557,6454.079939819998,0.0003305846785869984,23248.527756859774,2370.69006815373,19291.676847151546,1967.2035656571354,0.8298020867777011,0.8298020867777011,35405.57690293769,35405.22815468563,1.0000123127536396,0.8,4273.078044445217,4273.035954225843,1.0000123127536396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556375967210235,3.4367423312537477,-3.8808374021005094,7.317579733354258,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999970349994815,0.0002334392869146232,198.92197789287664,0.0,0.0,0.0,0.0,7.885634709785887e-05,0.00015457601834069693,0.0006049946702523796,0.09320245394057158,0.09320245394057158,0.09320245394057158,0.0932163087413066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495639.64374723827,593.07536372288,0.0,0.09320245394057158,0.09320245394243844,0.09320245394243844,0.375,0.375,0.5,8.41879235077494,0.07482675226856372,0.07482675226856372,-5.684341886080801e-13,7.645062714800588e-05,0.073842572663807,-5.684341886080801e-13,27746.488794406607,21037.46447859688,0.7582027634011049,1.0219044863256985,3.710877049179651,0.9834123948847504,0.6044855104101878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64928904323295,260.64928904323295,-12.500710956767023,244.90020917259938,276.3983689138667,123898.58429155994,123896.51447342393,2.0698181360013006,0.0,nan,276.3983689138667,3.2483689138667273,270.0987369656298,-3.0512630343701517,263.79910501737487,-9.350894982625107,257.49947306908257,-15.650526930917408,251.19984112084452,-21.950158879155452,244.90020917259938,-28.249790827400602,1.0,1.0,26022.012520719443,26022.012520719443,275.625786180311,2.4757861803110472,275.625786180311,275.625786180311,77214.40905048938,77213.75844296427,0.6506075251090806,0.0,8546.071908451686,8546.071908451686,0.8861252816590149,3933.466847771441,275.625786180311,2.4757861803110472,1.0,0.002,0.18326609935731658,0.004674801811582861,0.0002830530104981846,0.0017169469897369363,0.1415265052490923,0.1415265052490923,0.0,2.351209504869445e-13,1.0,1.0001494876671555,0.07384257266437544,0.09320245394243844,0.0,1.391817491394926e-05,17.87904441873324,0.0,1600068.3551864433,266.5908627771921,7.645062771644007e-05,1.0,1284582.5353735327,2597.82646733154,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.2302257410413,0.375,6.173730061729009,3.5
562.5,-29.999726973406595,3.4369511733415905,35.06459752488473,24.62858104789632,4.998449306432811,-26.49990934543746,-39.9999296181835,1.4986316785447495,-6.559080274946325,-6.559155848182834,40.12931085125888,41061.20126334754,25739.97558042539,25739.97558042539,66801.17684377293,77224.18762216409,77213.72652308104,25739.97558042539,102953.70210350644,102953.70210350644,102953.70210350644,130700.13006152007,126867.13239239976,3832.99766912032,0.0,90992.33632800785,54829.349969510404,40181.09595388605,27746.42795801364,67927.52391189968,21037.426848177216,1565.2254585252786,0.0,0.8782475097690478,2.722745764982715,0.001494314320929203,1.0,1.0,-6.486336143477899,333611.2414009333,1560116.2989518354,4.676450027284575,1560116.2989518354,4.676450027284575,0.7582030695991355,0.09320258670844875,3.9138964462888683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138964462888683,1.2847276916564565,1.2850276042934112,3.046479399258926,6455.124279522585,15243.107769423557,6454.080345589197,0.0003305848311939856,23248.529330479912,2370.6902286183267,19291.678060022838,1967.2036893355876,0.8298020827808038,0.8298020827808038,35405.570283511406,35405.22815468563,1.000012079050781,0.8,4273.077245550591,4273.035954225843,1.000012079050781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5564599117890054,3.4369511733415905,-3.8807391124936306,7.317690285835221,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999715836535675,0.00023343899892202,198.9219875900847,0.0,0.0,0.0,0.0,7.885630533567308e-05,0.0001545760601028827,0.0006049946923180072,0.093202586687415,0.093202586687415,0.093202586687415,0.09321625040131178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495634.79582638125,593.0769506965328,0.0,0.093202586687415,0.09320258670844875,0.09320258670844875,0.375,0.375,0.5,8.419817129250637,0.07381017050613536,0.07381017050613536,-2.7398527890909463e-11,7.557323652918058e-05,0.0728197047049548,-2.7398527890909463e-11,27746.42795801364,21037.426848177216,0.7582030695991355,1.021903467005269,3.7108979706647856,0.983418399446039,0.6044854706702235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64931480153376,260.64931480153376,-12.500685198466215,244.90019941116307,276.39843019189505,123898.5818700253,123896.85925274783,1.7226172774560677,0.0,nan,276.39843019189505,3.2484301918950678,270.0987840357999,-3.0512159642000825,263.79913787961914,-9.350862120380839,257.49949172341934,-15.650508276580638,251.19984556730603,-21.95015443269395,244.90019941116307,-28.249800588836905,1.0,1.0,26022.012520719443,26022.012520719443,275.62584027052753,2.4758402705275557,275.62584027052753,275.62584027052753,77214.34896158658,77213.72652308104,0.6224385055393213,0.0,8546.071908451686,8546.071908451686,0.8861253394788745,3933.465928520313,275.62584027052753,2.4758402705275557,1.0,0.002,0.18323178584365468,0.004674956095249237,0.0002830000471799617,0.0017169999528053518,0.14150002358998084,0.14150002358998084,0.0,-1.4686602628488643e-14,1.0,1.000147417400719,0.07281970473235333,0.09320258670844875,0.0,1.372540611743252e-05,17.631414280856507,0.0,1600068.4207345028,266.59091972505365,7.557326392770847e-05,1.0,1284582.3380382895,2597.8272657264392,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.2254585252786,0.375,6.173730061729009,3.5
565.0,-29.99973823060578,3.4371517526641666,35.064608763673526,24.62862149057912,4.998494510255191,-26.499914956550686,-39.999934228230245,1.4986712362412518,-6.559034416707902,-6.559109293224976,40.129338275914584,41061.16751119187,25740.37219316454,25740.37219316454,66801.5397043564,77224.15377570699,77213.74325185447,25740.37219316454,102954.11544501901,102954.11544501901,102954.11544501901,130700.51218881735,126867.0514271083,3833.460761709055,0.0,90992.3220041966,54829.335739843395,40181.09584928134,27746.39674379833,67927.49259307966,21037.409845233422,1565.222364926434,0.0,0.8782476579667792,2.722750500201573,0.001494314320929203,1.0,1.0,-6.487097627786511,333611.8547676272,1560117.4846322436,4.676444983404209,1560117.4846322436,4.676444983404209,0.7582033097661789,0.09320273113982176,3.9138956818839494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138956818839494,1.2847275066169008,1.285027419210659,3.0464792430501397,6455.1239485349115,15243.107769423557,6454.080572717435,0.0003305849166153788,23248.530211310474,2370.690318438047,19291.67873892434,1967.2037585642743,0.8298020805435212,0.8298020805435212,35405.56475159344,35405.22815468563,1.000011883743071,0.8,4273.076577906697,4273.035954225843,1.000011883743071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556545528140066,3.4371517526641666,-3.880651287325753,7.317803039989919,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999727552748638,0.00023343872541246578,198.92199679963443,0.0,0.0,0.0,0.0,7.885626419682402e-05,0.00015457610124173176,0.0006049947351724701,0.09320273112996579,0.09320273112996579,0.09320273112996579,0.09321624400826331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495630.02643503365,593.0785122201834,0.0,0.09320273112996579,0.09320273113982176,0.09320273113982176,0.375,0.375,0.5,8.420830592326746,0.07290040521354513,0.07290040521354513,-4.928324415232055e-11,7.487651708970589e-05,0.07201166543848103,-4.928324415232055e-11,27746.39674379833,21037.409845233422,0.7582033097661789,1.0219026296647475,3.7109152197171476,0.9834241947444123,0.6044852524907582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6493374223486,260.6493374223486,-12.500662577651383,244.90019012374893,276.39848472093917,123898.65263883909,123897.13984558839,1.5127932507115698,0.0,nan,276.39848472093917,3.2484847209391887,270.0988258015362,-3.051174198463798,263.7991668820779,-9.350833117922093,257.4995079626035,-15.650492037396475,251.19984904318594,-21.950150956814042,244.90019012374893,-28.24980987625105,1.0,1.0,26022.012520719443,26022.012520719443,275.6258887829664,2.475888782966422,275.6258887829664,275.6258887829664,77214.30996424082,77213.74325185447,0.5667123863531742,0.0,8546.071908451686,8546.071908451686,0.8861253877994814,3933.465160293369,275.6258887829664,2.475888782966422,1.0,0.002,0.1831978530209829,0.004675106831320438,0.0002829476652707686,0.0017170523341996013,0.1414738326353843,0.1414738326353843,0.0,-5.29630159173955e-13,1.0,1.000145781936083,0.07201166548776428,0.09320273113982176,0.0,1.3573129087849077e-05,17.43579974174562,0.0,1600068.4735321766,266.5909655832921,7.487656637295004e-05,1.0,1284582.1791641603,2597.8279085125073,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.222364926434,0.375,6.173730061729009,3.5
567.5,-29.999750328312437,3.437344848276708,35.06462070797972,24.628703493531816,4.998579571724251,-26.499917338303103,-39.99993834933264,1.4987465817355317,-6.558981310088882,-6.559055699599046,40.129369744426135,41061.10933983135,25740.731410780067,25740.731410780067,66801.84075061142,77224.09048502606,77213.85399089786,25740.731410780067,102954.58540167792,102954.58540167792,102954.58540167792,130700.96152520676,126867.04115556611,3833.920369640644,0.0,90992.28780645705,54829.306661343515,40181.09016123726,27746.376123528837,67927.4662847661,21037.400935270383,1565.219599709307,0.0,0.8782478289609853,2.722755947189076,0.001494314320929203,1.0,1.0,-6.487606774425274,333612.56087152107,1560118.8451457208,4.676439163651708,1560118.8451457208,4.676439163651708,0.7582035521183156,0.09320287721596834,3.9138930866858437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138930866858437,1.2847271541724417,1.2850270666839236,3.0464780587649227,6455.121439176647,15243.107769423557,6454.082294669103,0.00033058556423057334,23248.536889265502,2370.6909993999484,19291.68388595311,1967.2042834151428,0.8298020635810684,0.8298020635810684,35405.54597041619,35405.22815468563,1.000011220662305,0.8,4273.074311217572,4273.035954225843,1.000011220662305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556623072047365,3.437344848276708,-3.880560314702699,7.317905162979407,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999740143757444,0.0002334384314819231,198.92200669680696,0.0,0.0,0.0,0.0,7.885622742120268e-05,0.0001545761380173531,0.0006049944779527151,0.0932028772133118,0.0932028772133118,0.0932028772133118,0.0932162839589637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495625.315158174,593.0800549293913,0.0,0.0932028772133118,0.09320287721596834,0.09320287721596834,0.375,0.375,0.5,8.42183609886818,0.07216256419275169,0.07216256419275169,-8.185452315956354e-12,7.438951018912121e-05,0.0714489251737973,-8.185452315956354e-12,27746.376123528837,21037.400935270383,0.7582035521183156,1.021901326595739,3.7109286429838413,0.9834290075028587,0.6044846302332937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6493649935424,260.6493649935424,-12.500635006457571,244.9001815676572,276.39854841942224,123899.07997151375,123897.23611580509,1.8438557086486935,0.0,nan,276.39854841942224,3.2485484194222636,270.09887504908653,-3.0511249509134473,263.79920167872035,-9.350798321279626,257.49952830835576,-15.650471691644213,251.19985493801252,-21.950145061987456,244.9001815676572,-28.249818432342778,1.0,1.0,26022.012520719443,26022.012520719443,275.6259553344804,2.4759553344804317,275.6259553344804,275.6259553344804,77214.32691707855,77213.85399089786,0.47292618069332093,0.0,8546.071908451686,8546.071908451686,0.8861255518506734,3933.462552119273,275.6259553344804,2.4759553344804317,1.0,0.002,0.1831641853048715,0.004675257672021287,0.0002828956968982837,0.001717104303214469,0.14144784844914182,0.14144784844914182,0.0,1.1275268912980252e-13,1.0,1.0001446429743872,0.07144892518198276,0.09320287721596834,0.0,1.3467087760925083e-05,17.29957847986558,0.0,1600068.5351316654,266.5910186899111,7.438951837457353e-05,1.0,1284581.9962694915,2597.8286484831447,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.219599709307,0.375,6.173730061729009,3.5
570.0,-29.999761604663984,3.4375306836619246,35.06463218450209,24.628731223661475,4.998607232713161,-26.49992472091789,-39.999943238776154,1.498770348989539,-6.558931904670601,-6.55900520051278,40.12938767168906,41061.07150156542,25741.07990174986,25741.07990174986,66802.15140331528,77224.0661679434,77213.78154231854,25741.07990174986,102954.8614440684,102954.8614440684,102954.8614440684,130701.16413862418,126866.79311952961,3834.371019094565,0.0,90992.27442277732,54829.27975648778,40181.10518476616,27746.30269455578,67927.40787932194,21037.35375181838,1565.2144168468687,0.0,0.8782480347235497,2.722761088063132,0.001494314320929203,1.0,1.0,-6.488813358074253,333613.2262049911,1560119.6202156094,4.676432160567226,1560119.6202156094,4.676432160567226,0.75820385812868,0.09320300205167242,3.913891840334774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913891840334774,1.2847270429961324,1.285026955481661,3.046477352268638,6455.119942195797,15243.107769423557,6454.083321911858,0.0003305859505708065,23248.540873064674,2370.691405634409,19291.686956450445,1967.2045965187344,0.8298020534614038,0.8298020534614038,35405.53695070297,35405.22815468563,1.000010902215933,0.8,4273.073222633741,4273.035954225843,1.000010902215933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556698300405576,3.4375306836619246,-3.8804735527985903,7.318004236460515,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999751879934455,0.00023343815750764995,198.92201592202707,0.0,0.0,0.0,0.0,7.885618378912992e-05,0.00015457618164942588,0.0006049944560677939,0.09320300203825325,0.09320300203825325,0.09320300203825325,0.09321617313660402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495620.62371553434,593.0815904699656,0.0,0.09320300203825325,0.09320300205167242,0.09320300205167242,0.375,0.375,0.5,8.422823927836738,0.07116580003525996,0.07116580003525996,-5.9685589803848416e-12,7.329584218496166e-05,0.0701918424385326,-5.9685589803848416e-12,27746.30269455578,21037.35375181838,0.75820385812868,1.0219000028185607,3.7109501472387705,0.9834344263805007,0.6044845929424165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6493856437052,260.6493856437052,-12.500614356294761,244.9001727353543,276.39859855205486,123898.94693398608,123897.56592971945,1.3810042666333693,0.0,nan,276.39859855205486,3.2485985520548866,270.0989133887222,-3.0510866112777535,263.7992282253765,-9.350771774623468,257.49954306202545,-15.650456937974525,251.1998578986982,-21.950142101301765,244.9001727353543,-28.24982726464569,1.0,1.0,26022.012520719443,26022.012520719443,275.6259973561539,2.4759973561539255,275.6259973561539,275.6259973561539,77214.25938014884,77213.78154231854,0.47783783030172344,0.0,8546.071908451686,8546.071908451686,0.8861256306367056,3933.461299536448,275.6259973561539,2.4759973561539255,1.0,0.002,0.18313110988190046,0.004675405484277036,0.000282844641508154,0.0017171553578683634,0.14142232075407699,0.14142232075407699,0.0,-6.234826023521212e-13,1.0,1.0001420986006517,0.07019184244450116,0.09320300205167242,0.0,1.3230168914680966e-05,16.995234515394078,0.0,1600068.591523304,266.5910680953294,7.329584815352064e-05,1.0,1284581.8239353828,2597.82934572725,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.2144168468687,0.375,6.173730061729009,3.5
572.5,-29.999773275334597,3.4377098887865083,35.0646436559552,24.628799745719903,4.998677522091235,-26.499928195594165,-39.99994749957693,1.498832442316322,-6.558877110919298,-6.558949588521181,40.12941056004491,41061.018131545476,25741.3981540673,25741.3981540673,66802.41628561278,77224.01270329104,77213.81346672591,25741.3981540673,102955.21162079321,102955.21162079321,102955.21162079321,130701.45915642778,126866.6432530236,3834.8159034041755,0.0,90992.24490205091,54829.250330169736,40181.10507986797,27746.247535634568,67927.35261550255,21037.320016159378,1565.2099824179516,0.0,0.8782482493400573,2.7227667443453254,0.001494314320929203,1.0,1.0,-6.489692603617243,333613.9589037545,1560120.6097737667,4.67642485614294,1560120.6097737667,4.67642485614294,0.7582041495572005,0.09320313021645173,3.9138894811848894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138894811848894,1.2847267525416806,1.285026664959404,3.0464762047195797,6455.117510677044,15243.107769423557,6454.084990438126,0.00033058657809527316,23248.547343882576,2370.692065474201,19291.69194378712,1967.205105085541,0.8298020370233312,0.8298020370233312,35405.51987777877,35405.22815468563,1.0000102994461832,0.8,4273.071162112661,4273.035954225843,1.0000102994461832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556767001179519,3.4377098887865083,-3.8803848245233135,7.318094713309822,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999764026525706,0.00023343787395317065,198.92202546984188,0.0,0.0,0.0,0.0,7.885614576691341e-05,0.00015457621967164239,0.0006049942402141659,0.09320313021384408,0.09320313021384408,0.09320313021384408,0.0932161254711485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495616.02012966754,593.0830975130117,0.0,0.09320313021384408,0.09320313021645173,0.09320313021645173,0.375,0.375,0.5,8.423798571393524,0.07019883525521209,0.07019883525521209,5.297806637827307e-11,7.247760186146479e-05,0.06925698490391596,5.297806637827307e-11,27746.247535634568,21037.320016159378,0.7582041495572005,1.0218986772496301,3.7109670677131974,0.9834391259695137,0.604484299041774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64940938643787,260.64940938643787,-12.50059061356211,244.90016435291616,276.3986544199606,123899.26581000534,123897.67798676017,1.587823245182159,0.0,nan,276.3986544199606,3.248654419960644,270.0989564065531,-3.0510435934468774,263.799258393137,-9.350741606862982,257.4995603797293,-15.650439620270674,251.19986236633096,-21.950137633669016,244.90016435291616,-28.249835647083813,1.0,1.0,26022.012520719443,26022.012520719443,275.62605670371056,2.476056703710583,275.62605670371056,275.62605670371056,77214.25781102432,77213.81346672591,0.44434429840475786,0.0,8546.071908451686,8546.071908451686,0.886125779766472,3933.4589285908137,275.62605670371056,2.476056703710583,1.0,0.002,0.18309847492049897,0.004675552331429203,0.00028279426936826544,0.001717205730516163,0.1413971346841327,0.1413971346841327,0.0,-1.1557161477826483e-13,1.0,1.0001402064292149,0.0692569848509379,0.09320313021645173,0.0,1.3053985226445457e-05,16.768909674391587,0.0,1600068.6546287253,266.5911228890807,7.247754888339841e-05,1.0,1284581.6341526294,2597.8301135668917,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.2099824179516,0.375,6.173730061729009,3.5
575.0,-29.999783800152883,3.437882644103478,35.064654379744795,24.62882160851734,4.998705350012085,-26.499934885132898,-39.99995605610309,1.4988564349967748,-6.558825813758972,-6.558897062746633,40.1294239749671,41061.01268605166,25741.707745139036,25741.707745139036,66802.7204311907,77223.99211388319,77213.72088158532,25741.707745139036,102955.42862672436,102955.42862672436,102955.42862672436,130701.58636003664,126866.33512353766,3835.2512364989743,0.0,90992.23991267392,54829.26048486083,40181.08825312565,27746.157733312284,67927.24598643793,21037.261067655003,1565.2039948257336,0.0,0.8782484832804613,2.722772092754454,0.001494314320929203,1.0,1.0,-6.491034551144992,333614.65094079723,1560121.1897577357,4.676416894036804,1560121.1897577357,4.676416894036804,0.758204478971785,0.09320324309154415,3.9138896268355206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138896268355206,1.284726640310962,1.285026552702486,3.0464765842235373,6455.118314800391,15243.107769423557,6454.0844386434455,0.00033058637056787533,23248.545203928876,2370.691847259653,19291.69029443589,1967.2049368985222,0.829802042459659,0.829802042459659,35405.5209318374,35405.22815468563,1.000010336660349,0.8,4273.071289326373,4273.035954225843,1.000010336660349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556833832259983,3.437882644103478,-3.8803000837256714,7.31818272782915,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999774980551329,0.00023343761823897132,198.9220340802318,0.0,0.0,0.0,0.0,7.885606941087465e-05,0.00015457629602768115,0.000604994561577398,0.09320324307740904,0.09320324307740904,0.09320324307740904,0.09321597681642488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495611.4654641611,593.0845880760224,0.0,0.09320324307740904,0.09320324309154415,0.09320324309154415,0.375,0.375,0.5,8.424753603577692,0.06901881204072424,0.06901881204072424,4.718003765447065e-12,7.12489876377731e-05,0.06786251160161783,4.718003765447065e-12,27746.157733312284,21037.261067655003,0.758204478971785,1.0218989696690846,3.710989494426491,0.9834451472466328,0.6044851677668447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64942773946217,260.64942773946217,-12.500572260537808,244.90015589022047,276.39869958870815,123899.22597235096,123897.99859195003,1.2273804009193416,0.0,nan,276.39869958870815,3.2486995887081775,270.0989908490075,-3.0510091509924564,263.7992821093096,-9.350717890690362,257.499573369605,-15.650426630394975,251.19986462992222,-21.95013537007776,244.90015589022047,-28.249844109779502,1.0,1.0,26022.012520719443,26022.012520719443,275.62609839583644,2.476098395836459,275.62609839583644,275.62609839583644,77214.19076627714,77213.72088158532,0.4698846918181516,0.0,8546.071908451686,8546.071908451686,0.8861257705594081,3933.459074969698,275.62609839583644,2.476098395836459,1.0,0.002,0.18306649700480818,0.004675695882798927,0.00028274491022618666,0.0017172550901030448,0.14137245511309332,0.14137245511309332,0.0,3.2923143378216224e-13,1.0,1.0001373839334622,0.06786251159689982,0.09320324309154415,0.0,1.2791167121968758e-05,16.431296071436755,0.0,1600068.7130466974,266.591174186241,7.124898291976933e-05,1.0,1284581.4549022736,2597.83083879394,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.2039948257336,0.375,6.173730061729009,3.5
577.5,-29.999793197552574,3.4380488873045842,35.06466479308501,24.62885401854294,4.998736980382509,-26.499940179765385,-39.99996059630064,1.4988839626421262,-6.558781997060009,-6.5588522104151155,40.129441466122564,41060.97823216311,25742.020326628222,25742.020326628222,66802.99855879133,77223.96537897823,77213.67912931474,25742.020326628222,102955.69945594296,102955.69945594296,102955.69945594296,130701.79300296376,126866.11345923075,3835.679543733015,0.0,90992.22400271351,54829.23685608264,40181.09682958986,27746.093547020806,67927.19037661067,21037.220032987178,1565.1994151892925,0.0,0.8782486600614587,2.7227766596522636,0.001494314320929203,1.0,1.0,-6.492156917853777,333615.2418802248,1560121.9459748685,4.676410877339311,1560121.9459748685,4.676410877339311,0.7582047540254911,0.09320336395578184,3.913888115948818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913888115948818,1.2847265115447393,1.2850264239062035,3.0464757135297282,6455.11646990469,15243.107769423557,6454.0857046218025,0.00033058684669663485,23248.55011361378,2370.692347908183,19291.69407852992,1967.2053227687254,0.8298020299869443,0.8298020299869443,35405.50999770529,35405.22815468563,1.0000099506243427,0.8,4273.069969692462,4273.035954225843,1.0000099506243427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556901308878538,3.4380488873045842,-3.880222705198109,7.318271592502693,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999784761192623,0.0002334373899170961,198.92204176827735,0.0,0.0,0.0,0.0,7.885602889545275e-05,0.00015457633654310303,0.0006049944866029559,0.09320336394739344,0.09320336394739344,0.09320336394739344,0.09321587918911584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495607.0098650122,593.0860464311318,0.0,0.09320336394739344,0.09320336395578184,0.09320336395578184,0.375,0.375,0.5,8.42569224546352,0.06784692350220212,0.06784692350220212,5.7980287238024175e-12,7.021335511581128e-05,0.06669529256134865,5.7980287238024175e-12,27746.093547020806,21037.220032987178,0.7582047540254911,1.0218978940844963,3.711008381454198,0.9834500468577243,0.6044851554216735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6494435080181,260.6494435080181,-12.500556491981854,244.90014782633494,276.3987391897078,123899.23696626043,123898.18242616452,1.054540095913663,0.0,nan,276.3987391897078,3.2487391897078055,270.09902091702764,-3.050979082972333,263.7993026443576,-9.350697355642353,257.499584371668,-15.650415628331984,251.19986609901272,-21.950133900987254,244.90014782633494,-28.249852173665033,1.0,1.0,26022.012520719443,26022.012520719443,275.62613836261687,2.4761383626168936,275.62613836261687,275.62613836261687,77214.14294204632,77213.67912931474,0.4638127315847669,0.0,8546.071908451686,8546.071908451686,0.8861258660676099,3933.4575565285622,275.62613836261687,2.4761383626168936,1.0,0.002,0.183035069047979,0.00467583579367406,0.00028269639602367005,0.0017173036037486248,0.141348198011835,0.141348198011835,0.0,-2.2770500762714363e-13,1.0,1.000135021397969,0.06669529255555062,0.09320336395578184,0.0,1.2571182889787111e-05,16.148706482209512,0.0,1600068.7629654477,266.59121800293997,7.021334931778256e-05,1.0,1284581.301838254,2597.831458074213,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.1994151892925,0.375,6.173730061729009,3.5
