time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
580.0,-29.99980229790284,3.4382085039434225,35.0646752811349,24.62888545067983,4.998772282940923,-26.499944839797706,-39.999965066649,1.4989148248895183,-6.558746756506594,-6.558816118034872,40.12946324487701,41060.95446826659,25742.338401594105,25742.338401594105,66803.29286986068,77223.93890713777,77213.68471747484,25742.338401594105,102956.02311906894,102956.02311906894,102956.02311906894,130702.07859880639,126865.97636718857,3836.1022316178173,0.0,90992.21300206761,54829.22856340785,40181.09382073307,27746.055479737453,67927.14930047053,21037.197235273175,1565.1962878107759,0.0,0.8782487729826112,2.722780334851724,0.001494314320929203,1.0,1.0,-6.493075301693921,333615.7174056972,1560122.8875612002,4.676407034096643,1560122.8875612002,4.676407034096643,0.758204972618048,0.09320349406537576,3.913887548326431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913887548326431,1.2847263671802607,1.2850262795080236,3.0464756140381066,6455.116259093883,15243.107769423557,6454.08584928118,0.0003305869011024256,23248.55067462929,2370.692405115844,19291.69451092648,1967.205366860904,0.8298020285616836,0.8298020285616836,35405.50588988007,35405.22815468563,1.0000098055951496,0.8,4273.069473921476,4273.035954225843,1.0000098055951496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556969971367798,3.4382085039434225,-3.8801535149888036,7.318362018932226,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999794232680149,0.0002334371688126138,198.92204921330628,0.0,0.0,0.0,0.0,7.885598900336408e-05,0.0001545763764351917,0.0006049945549951159,0.09320349406252466,0.09320349406252466,0.09320349406252466,0.09321583074488121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495602.63984166627,593.087477002113,0.0,0.09320349406252466,0.09320349406537576,0.09320349406537576,0.375,0.375,0.5,8.426617497787975,0.06678571944269152,0.06678571944269152,-1.233502189279534e-11,6.936152828984632e-05,0.06574081634096274,-1.233502189279534e-11,27746.055479737453,21037.197235273175,0.758204972618048,1.0218973791868133,3.711023982631573,0.9834549743043308,0.6044851711152578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64945832390424,260.64945832390424,-12.500541676095736,244.90014018519201,276.39877646262335,123899.34433374334,123898.3535036559,0.9908300874421772,0.0,nan,276.39877646262335,3.2487764626233684,270.0990492071263,-3.050950792873664,263.79932195165503,-9.350678048344946,257.49959469615044,-15.650405303849539,251.19986744067845,-21.95013255932153,244.90014018519201,-28.249859814807962,1.0,1.0,26022.012520719443,26022.012520719443,275.6261751088835,2.476175108883524,275.6261751088835,275.6261751088835,77214.11634783186,77213.68471747484,0.4316303570230957,0.0,8546.071908451686,8546.071908451686,0.8861259019489178,3933.456986068063,275.6261751088835,2.476175108883524,1.0,0.002,0.18300409080638697,0.004675972303217861,0.00028264857130656427,0.0017173514289113697,0.14132428565328212,0.14132428565328212,0.0,2.1793417764870426e-13,1.0,1.0001330894574525,0.06574081635329776,0.09320349406537576,0.0,1.2391297578862604e-05,15.917627649089512,0.0,1600068.8030867325,266.5912532434934,6.936154062486821e-05,1.0,1284581.1786686662,2597.831956405042,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.1962878107759,0.375,6.173730061729009,3.5
582.5,-29.999811020636177,3.4383617495529863,35.06468574053412,24.62891765115785,4.998804583029722,-26.499949460258716,-39.99996950207276,1.4989430226644462,-6.558713164663459,-6.558781633377829,40.129483855888175,41060.924259354666,25742.644211046845,25742.644211046845,66803.56847040151,77223.91249362206,77213.68377265906,25742.644211046845,102956.32798370591,102956.32798370591,102956.32798370591,130702.34278519245,126865.8242977079,3836.518487484541,0.0,90992.19807868624,54829.20984446683,40181.09803802157,27746.014801486537,67927.1128395081,21037.17243181134,1565.1930801584233,0.0,0.8782488816260794,2.7227838473900543,0.001494314320929203,1.0,1.0,-6.4940359359565605,333616.1717497376,1560123.778662303,4.676403336444467,1560123.778662303,4.676403336444467,0.7582051902705769,0.09320362146963711,3.9138862269979624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138862269979624,1.2847262352794255,1.285026147576397,3.0464748983247,6455.114742583057,15243.107769423557,6454.086889916622,0.00033058729248139216,23248.55471041101,2370.692816651049,19291.697621455456,1967.2056840465864,0.8298020183085352,0.8298020183085352,35405.496327560475,35405.22815468563,1.000009467991831,0.8,4273.068319850805,4273.035954225843,1.000009467991831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557035986114374,3.4383617495529863,-3.8800872088114335,7.31844895836442,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999803311159567,0.00023343695688299215,198.92205634940592,0.0,0.0,0.0,0.0,7.885594942295054e-05,0.00015457641601560526,0.0006049945056621846,0.09320362146417016,0.09320362146417016,0.09320362146417016,0.0932157714965786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495598.3318752206,593.0888872106219,0.0,0.09320362146417016,0.09320362146963711,0.09320362146963711,0.375,0.375,0.5,8.427528751823168,0.0657579212050905,0.0657579212050905,-1.5006662579253316e-11,6.846871434618151e-05,0.06474569742124459,-1.5006662579253316e-11,27746.014801486537,21037.17243181134,0.7582051902705769,1.0218965201125305,3.7110394931077564,0.9834595594875172,0.6044850508569327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6494720586459,260.6494720586459,-12.50052794135405,244.9001328903155,276.3988112269756,123899.41157933832,123898.49305216936,0.9185271689729335,0.0,nan,276.3988112269756,3.248811226975647,270.09907555963935,-3.0509244403606317,263.799339892321,-9.350660107679005,257.49960422497804,-15.650395775021934,251.1998685576461,-21.950131442353864,244.9001328903155,-28.249867109684487,1.0,1.0,26022.012520719443,26022.012520719443,275.626209482985,2.476209482985041,275.626209482985,275.626209482985,77214.0899822441,77213.68377265906,0.40620958503859583,0.0,8546.071908451686,8546.071908451686,0.8861259854745023,3933.455658132952,275.626209482985,2.476209482985041,1.0,0.002,0.18297358143249345,0.004676106562660841,0.000282601469811787,0.0017173985304893447,0.1413007349058935,0.1413007349058935,0.0,3.0113151555655193e-13,1.0,1.0001310752385963,0.06474569743625125,0.09320362146963711,0.0,1.2203750510082997e-05,15.676706778245421,0.0,1600068.8412154887,266.5912868353365,6.84687293528441e-05,1.0,1284581.0609855547,2597.8324325383182,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.1930801584233,0.375,6.173730061729009,3.5
585.0,-29.99982058852104,3.4385093149282233,35.06469637298224,24.628981563169532,4.998870197264242,-26.499951509929122,-39.99996981639413,1.499001118718025,-6.558672209248812,-6.558739951881704,40.12950697990757,41060.86515137764,25742.91686203556,25742.91686203556,66803.7820134132,77223.86317845849,77213.75516563428,25742.91686203556,102956.67202766985,102956.67202766985,102956.67202766985,130702.65178047401,126865.72219253248,3836.9295879415226,0.0,90992.1707354583,54829.17270855712,40181.10891877909,27745.979752804167,67927.08867158326,21037.152118020957,1565.1899693298813,0.0,0.8782490197527995,2.7227880883207263,0.001494314320929203,1.0,1.0,-6.4947996357409465,333616.72091481707,1560124.7784120983,4.676398635338328,1560124.7784120983,4.676398635338328,0.7582054158997511,0.09320374767451686,3.9138840653634204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138840653634204,1.2847259635233883,1.2850258757569197,3.046473860175994,6455.1125428705245,15243.107769423557,6454.088399362992,0.0003305878601792814,23248.560564353178,2370.693413587023,19291.70213329167,1967.2061441258402,0.8298020034354934,0.8298020034354933,35405.480684030015,35405.22815468563,1.0000089156878338,0.8,4273.066431842407,4273.035954225843,1.0000089156878338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5570948429801845,3.4385093149282233,-3.880017156155092,7.318526471083315,3.5,3.5,1.0,0.6,0.0002334323654385558,0.999981326926922,0.00023343672441956996,198.9220641769277,0.0,0.0,0.0,0.0,7.885594661804074e-05,0.00015457641882051507,0.0006049941825025562,0.09320374767297979,0.09320374767297979,0.09320374767297979,0.09321574608026158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495594.09112416464,593.0902755529216,0.0,0.09320374767297979,0.09320374767451686,0.09320374767451686,0.375,0.375,0.5,8.428428632184731,0.0648397074956506,0.0648397074956506,-6.252776074688882e-13,6.774263289344162e-05,0.06394031614075857,-6.252776074688882e-13,27745.979752804167,21037.152118020957,0.7582054158997511,1.0218947723512775,3.71105223019157,0.9834630531038793,0.6044843957599955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6494908964068,260.6494908964068,-12.500509103593174,244.90012612618835,276.39885566662764,123899.77993767723,123898.52014101805,1.2597966591924814,0.0,nan,276.39885566662764,3.2488556666276622,270.09910975853154,-3.050890241468437,263.7993638504562,-9.350636149543789,257.49961794236197,-15.650382057638012,251.1998720342749,-21.950127965725073,244.90012612618835,-28.249873873811623,1.0,1.0,26022.012520719443,26022.012520719443,275.6262595183747,2.476259518374718,275.6262595183747,275.6262595183747,77214.10761117234,77213.75516563428,0.35244553805387113,0.0,8546.071908451686,8546.071908451686,0.8861261221186291,3933.4534856902374,275.6262595183747,2.476259518374718,1.0,0.002,0.1829434515177408,0.004676240468994759,0.0002825549585610213,0.001717445041422653,0.14127747928051065,0.14127747928051065,0.0,-1.632548263241773e-14,1.0,1.000129445073687,0.06394031614138385,0.09320374767451686,0.0,1.205196657838817e-05,15.481726299916847,0.0,1600068.888219855,266.59132779075117,6.774263351871923e-05,1.0,1284580.9187422567,2597.8330080396227,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.1899693298813,0.375,6.173730061729009,3.5
587.5,-29.99982963220987,3.4386515205820176,35.06470622530733,24.629004718177043,4.998893127050762,-26.49995735627423,-39.99997446136547,1.4990208511610965,-6.558631156806825,-6.558697655678576,40.129518303112114,41060.837150589934,25743.174128871025,25743.174128871025,66804.01127946096,77223.84306577816,77213.67863748116,25743.174128871025,102956.85276635218,102956.85276635218,102956.85276635218,130702.75000570423,126865.41897240857,3837.3310332956544,0.0,90992.15947399668,54829.15355898947,40181.11768334135,27745.897239352053,67927.0149226934,21037.09759069203,1565.1846089534754,0.0,0.8782492061482746,2.7227923985039824,0.001494314320929203,1.0,1.0,-6.496128790585715,333617.2781792425,1560125.2679617505,4.676392291419457,1560125.2679617505,4.676392291419457,0.7582057054855331,0.09320385322465356,3.913883005908004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913883005908004,1.2847258712209222,1.2850257834329062,3.04647325439823,6455.111259300133,15243.107769423557,6454.089280148564,0.0003305881914403978,23248.563980232437,2370.6937619097694,19291.704766018687,1967.2064125892825,0.8298019947564009,0.8298019947564009,35405.47301685773,35405.22815468563,1.000008644993852,0.8,4273.065506495938,4273.035954225843,1.000008644993852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557150378885936,3.4386515205820176,-3.8799480896158576,7.318599610197875,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999822681813405,0.0002334365046923255,198.92207157560344,0.0,0.0,0.0,0.0,7.885590516770753e-05,0.00015457646027084826,0.0006049941809674867,0.09320385321269385,0.09320385321269385,0.09320385321269385,0.09321559418410004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495589.8865303788,593.0916514751951,0.0,0.09320385321269385,0.09320385322465356,0.09320385322465356,0.375,0.375,0.5,8.42930920536784,0.06369473538137527,0.06369473538137527,-1.0231815394945443e-11,6.649887177445635e-05,0.06256886509288506,-1.0231815394945443e-11,27745.897239352053,21037.09759069203,0.7582057054855331,1.0218938525847256,3.711071813839593,0.9834674960395284,0.60448463983469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6495054860518,260.6495054860518,-12.500494513948183,244.90011911889172,276.3988918532073,123899.71754017363,123898.74184067028,0.9756995033648528,0.0,nan,276.3988918532073,3.24889185320734,270.0991373063464,-3.0508626936535848,263.79938275947956,-9.350617240520421,257.49962821262653,-15.650371787373444,251.19987366575918,-21.950126334240792,244.90011911889172,-28.249880881108254,1.0,1.0,26022.012520719443,26022.012520719443,275.62629285980256,2.4762928598025837,275.62629285980256,275.62629285980256,77214.05704052944,77213.67863748116,0.37840304827841464,0.0,8546.071908451686,8546.071908451686,0.8861261890903336,3933.452420937544,275.62629285980256,2.4762928598025837,1.0,0.002,0.18291396781318825,0.004676371765500312,0.00028250944572661606,0.001717490554335796,0.14125472286330804,0.14125472286330804,0.0,6.241188121869357e-14,1.0,1.0001266690859296,0.06256886510311688,0.09320385322465356,0.0,1.1793482184515588e-05,15.149680477472323,0.0,1600068.9345988054,266.59136884319315,6.649888200627174e-05,1.0,1284580.7744012452,2597.833592028265,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.1846089534754,0.375,6.173730061729009,3.5
590.0,-29.999840108497015,3.4387887096355314,35.06471553220112,24.629054660350107,4.998946010104452,-26.49996149663757,-39.99997886186463,1.499067398240288,-6.558588604711304,-6.558653979839958,40.12953105673612,41060.79847524454,25743.414925399382,25743.414925399382,66804.21340064393,77223.80306069907,77213.64365375522,25743.414925399382,102957.0585791546,102957.0585791546,102957.0585791546,130702.8810960619,126865.15644610667,3837.7246499552243,0.0,90992.13931530682,54829.13472983364,40181.11620608131,27745.822516907305,67926.93872298862,21037.048695278943,1565.1795971634892,0.0,0.8782493945832825,2.722796847166229,0.001494314320929203,1.0,1.0,-6.49731568779373,333617.85362222366,1560125.8193567963,4.676385878087401,1560125.8193567963,4.676385878087401,0.7582059851518088,0.09320395809026419,3.9138815621147685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138815621147685,1.2847256534876617,1.285025565648817,3.046472646895236,6455.109972074188,15243.107769423557,6454.09016344069,0.0003305885236446049,23248.567405841863,2370.6941112247164,19291.70740623796,1967.2066818167225,0.8298019860522835,0.8298019860522835,35405.46256827063,35405.22815468563,1.0000082761004243,0.8,4273.0642454621675,4273.035954225843,1.0000082761004243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557202359364804,3.4387887096355314,-3.8798793572868235,7.3186680669223545,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999833585397746,0.00023343625015862798,198.9220801462938,0.0,0.0,0.0,0.0,7.885586589898902e-05,0.0001545764995395668,0.0006049941114841525,0.09320395808363381,0.09320395808363381,0.09320395808363381,0.09321546800451075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495585.77270853944,593.0929977721654,0.0,0.09320395808363381,0.09320395809026419,0.09320395809026419,0.375,0.375,0.5,8.430172449234254,0.0625066513387651,0.0625066513387651,3.3026026358129457e-11,6.537512865634199e-05,0.06133829204622998,3.3026026358129457e-11,27745.822516907305,21037.048695278943,0.7582059851518088,1.0218929276292752,3.7110890449671814,0.9834715748501011,0.604484748572193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64952243774843,260.64952243774843,-12.500477562251547,244.90011200408492,276.3989328714092,123899.97511606917,123898.84145189163,1.1336641775383527,0.0,nan,276.3989328714092,3.248932871409238,270.09916869794506,-3.0508313020549167,263.7994045244777,-9.350595475522255,257.49964035102096,-15.65035964897902,251.19987617755294,-21.95012382244704,244.90011200408492,-28.24988799591506,1.0,1.0,26022.012520719443,26022.012520719443,275.62633244209667,2.476332442096691,275.62633244209667,275.62633244209667,77214.07261942505,77213.64365375522,0.42896566982381046,0.0,8546.071908451686,8546.071908451686,0.8861262803573065,3933.450969925342,275.62633244209667,2.476332442096691,1.0,0.002,0.18288506393745915,0.004676500861999751,0.0002824648292270677,0.00171753517075743,0.14123241461353386,0.14123241461353386,0.0,-1.5502356343066737e-14,1.0,1.0001241782409807,0.061338292013203954,0.09320395809026419,0.0,1.1561550919213173e-05,14.851744309839983,0.0,1600068.982908148,266.5914113952887,6.537509563031563e-05,1.0,1284580.6253518388,2597.834195066773,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.1795971634892,0.375,6.173730061729009,3.5
592.5,-29.999848281089893,3.4389220107288225,35.06472335760974,24.6290769771673,4.998971888268279,-26.499966264159152,-39.99998333221299,1.4990898713341436,-6.5585293804382445,-6.558593153457002,40.12953079070669,41060.781398018444,25743.601547778493,25743.601547778493,66804.38294579694,77223.783438541,77213.50120113934,25743.601547778493,102957.10274891784,102957.10274891784,102957.10274891784,130702.7867444081,126864.68096923729,3838.105775170817,0.0,90992.13208876248,54829.130048226594,40181.1133783732,27745.68399549026,67926.79737386346,21036.954815326328,1565.1711734675207,0.0,0.8782497256547823,2.72280304320734,0.001494314320929203,1.0,1.0,-6.498995346625236,333618.65502878994,1560125.807854714,4.676374610167053,1560125.807854714,4.676374610167053,0.7582063869373572,0.09320403150757227,3.9138812779191774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138812779191774,1.284725548365303,1.2850254605019182,3.046472674960996,6455.110031542165,15243.107769423557,6454.090122633913,0.0003305885082972583,23248.56724758361,2370.6940950868657,19291.70728426377,1967.2066693788167,0.8298019864544081,0.8298019864544082,35405.4605115755,35405.22815468563,1.000008203487613,0.8,4273.0639972408535,4273.035954225843,1.000008203487613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557242645330303,3.4389220107288225,-3.879799111596265,7.318721122325087,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999842091335731,0.00023343605159606578,198.9220868323237,0.0,0.0,0.0,0.0,7.885582600697693e-05,0.00015457653943157885,0.0006049942236867919,0.09320403149583947,0.09320403149583947,0.09320403149583947,0.09321521358545411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495581.7146785091,593.0943251661536,0.0,0.09320403149583947,0.09320403150757227,0.09320403150757227,0.375,0.375,0.5,8.431011104444732,0.061038493799401294,0.061038493799401294,-2.4840574042173102e-11,6.377301878046637e-05,0.05959780683178906,-2.4840574042173102e-11,27745.68399549026,21036.954815326328,0.7582063869373572,1.0218925745377356,3.7111135916871123,0.9834761173577956,0.6044857550404343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6495364969746,260.6495364969746,-12.5004635030254,244.90010511954924,276.3989678744001,123899.98994421044,123899.04971708033,0.9402271301472036,0.0,nan,276.3989678744001,3.2489678744001367,270.09919532342394,-3.0508046765760355,263.7994227724553,-9.350577227544704,257.4996502214964,-15.650349778503596,251.19987767052268,-21.950122329477296,244.90010511954924,-28.24989488045074,1.0,1.0,26022.012520719443,26022.012520719443,275.62637659969687,2.4763765996968914,275.62637659969687,275.62637659969687,77213.99245135185,77213.50120113934,0.4912502125080209,0.0,8546.071908451686,8546.071908451686,0.8861262983222543,3933.4506843087734,275.62637659969687,2.4763765996968914,1.0,0.002,0.18285698017680238,0.004676629472814983,0.00028242148933516076,0.0017175785103784895,0.14121074466758038,0.14121074466758038,0.0,-2.8634993681775356e-13,1.0,1.00012065523624,0.05959780685662963,0.09320403150757227,0.0,1.1233504111292358e-05,14.430339404353713,0.0,1600069.050091141,266.59147061956173,6.377304362104042e-05,1.0,1284580.4177743408,2597.835034904234,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.1711734675207,0.375,6.173730061729009,3.5
595.0,-29.999855256087375,3.439050673146265,35.064730888721975,24.62910924749451,4.999003773554365,-26.499969353137736,-39.99998752316458,1.4991178706110155,-6.558488239031362,-6.5585509595807405,40.129542691003344,41060.75657178978,25743.824204272038,25743.824204272038,66804.58077606182,77223.75778130192,77213.48336228899,25743.824204272038,102957.30756656102,102957.30756656102,102957.30756656102,130702.92223300351,126864.4413226653,3838.4809103382136,0.0,90992.11687311322,54829.11566362591,40181.1124549859,27745.614666442492,67926.7271214284,21036.909529713634,1565.166487962102,0.0,0.8782499092966548,2.722807340495474,0.001494314320929203,1.0,1.0,-6.500087960039025,333619.21094805404,1560126.3223565395,4.676368359972706,1560126.3223565395,4.676368359972706,0.7582066493252773,0.0932041307802649,3.9138799004323936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138799004323936,1.2847254173931497,1.2850253294991902,3.046471913332337,6455.108417742429,15243.107769423557,6454.091230017827,0.00033058892478240803,23248.57154228485,2370.6945330245144,19291.7105943084,1967.2070069094339,0.829801975541609,0.8298019755416088,35405.4505428407,35405.22815468563,1.0000078515356794,0.8,4273.062794120173,4273.035954225843,1.0000078515356794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557290709940022,3.439050673146265,-3.8797337488216206,7.3187844219678855,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999849350836785,0.00023343588213058653,198.92209253859644,0.0,0.0,0.0,0.0,7.885578860823231e-05,0.0001545765768303235,0.0006049941571338467,0.09320413077752618,0.09320413077752618,0.09320413077752618,0.09321510114441324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495577.7924757807,593.0956087325648,0.0,0.09320413077752618,0.0932041307802649,0.0932041307802649,0.375,0.375,0.5,8.431833881896008,0.05974121860242576,0.05974121860242576,2.3874235921539366e-12,6.272054935152482e-05,0.05846299954168899,2.3874235921539366e-12,27745.614666442492,21036.909529713634,0.7582066493252773,1.0218919801633,3.71112996498543,0.9834800469134839,0.6044860147374392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64954998331,260.64954998331,-12.500450016689967,244.90009889663426,276.39900106998203,123900.06475121743,123899.16283635721,0.9019148601996076,0.0,nan,276.39900106998203,3.2490010699820573,270.09922063531525,-3.050779364684729,263.7994402006431,-9.350559799356859,257.4996597659788,-15.6503402340212,251.1998793313066,-21.950120668693387,244.90009889663426,-28.249901103365715,1.0,1.0,26022.012520719443,26022.012520719443,275.62641670619894,2.476416706198961,275.62641670619894,275.62641670619894,77213.94555017095,77213.48336228899,0.46218788195983507,0.0,8546.071908451686,8546.071908451686,0.8861263853977692,3933.4492999345557,275.62641670619894,2.476416706198961,1.0,0.002,0.18282943112412126,0.004676752617605786,0.00028237896447434735,0.0017176210355078817,0.14118948223717367,0.14118948223717367,0.0,-1.7770940968775406e-14,1.0,1.00011835819935,0.05846299953930156,0.0932041307802649,0.0,1.1019621370695788e-05,14.155588237345516,0.0,1600069.0968474634,266.5915117609686,6.272054696410123e-05,1.0,1284580.2737822852,2597.835617481695,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.166487962102,0.375,6.173730061729009,3.5
597.5,-29.999861960710632,3.4391743713075416,35.06473857918576,24.629141308274143,4.999036499786254,-26.499972114682613,-39.999987942259736,1.499146653753932,-6.558457907569391,-6.558519799031623,40.129559784056426,41060.71970067805,25744.062488623345,25744.062488623345,66804.78218930139,77223.7322735414,77213.5133891076,25744.062488623345,102957.57587773094,102957.57587773094,102957.57587773094,130703.15256453551,126864.30160148471,3838.850963050809,0.0,90992.10281150688,54829.09023862662,40181.12508097807,27745.576686804576,67926.70176778265,21036.88611472839,1565.1635552655262,0.0,0.8782500132967916,2.7228105147663446,0.001494314320929203,1.0,1.0,-6.500945985018745,333619.62149941793,1560127.061362012,4.676364820360945,1560127.061362012,4.676364820360945,0.7582068432815545,0.09320424194749896,3.913878744680569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913878744680569,1.284725282754336,1.2850251948289457,3.0464713329915662,6455.107188069976,15243.107769423557,6454.092073812908,0.00033058924213266353,23248.574814734886,2370.6948667215497,19291.71311646836,1967.2072640981744,0.8298019672260221,0.8298019672260221,35405.442178779194,35405.22815468563,1.0000075562376813,0.8,4273.061784666558,4273.035954225843,1.0000075562376813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557342148118024,3.4391743713075416,-3.879677793190922,7.318852164498463,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999856328940683,0.00023343571923426228,198.92209802367537,0.0,0.0,0.0,0.0,7.885578486835891e-05,0.0001545765805701969,0.000604993993119097,0.09320424193624087,0.09320424193624087,0.09320424193624087,0.09321504619365624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495573.9557316801,593.096864600029,0.0,0.09320424193624087,0.09320424194749896,0.09320424194749896,0.375,0.375,0.5,8.432644201078975,0.058650480009646344,0.058650480009646344,-5.286437954055145e-12,6.189146222368436e-05,0.05757381401286921,-5.286437954055145e-12,27745.576686804576,21036.88611472839,0.7582068432815545,1.021890741434624,3.7111427138270603,0.9834833791530655,0.604485697554551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64956329981715,260.64956329981715,-12.500436700182831,244.9000932058115,276.3990333938177,123900.16207454646,123899.27151758962,0.89055695683769,0.0,nan,276.3990333938177,3.24903339381774,270.09924535621354,-3.0507546437864335,263.79945731861704,-9.350542681382933,257.499669281025,-15.650330718974999,251.19988124341816,-21.950118756581816,244.9000932058115,-28.24990679418849,1.0,1.0,26022.012520719443,26022.012520719443,275.62645138027085,2.4764513802708734,275.62645138027085,275.62645138027085,77213.92000660641,77213.5133891076,0.40661749881110154,0.0,8546.071908451686,8546.071908451686,0.8861264584566768,3933.448138403972,275.62645138027085,2.4764513802708734,1.0,0.002,0.18280230103629472,0.00467687209366652,0.0002823370802938204,0.0017176629196806509,0.1411685401469102,0.1411685401469102,0.0,-2.5528624353343687e-14,1.0,1.0001165583296918,0.057573814018155645,0.09320424194749896,0.0,1.0852035486646564e-05,13.940309562533368,0.0,1600069.1312426354,266.5915420924306,6.189146751012231e-05,1.0,1284580.1674429583,2597.8360477200895,,,,,,,,,,,,,,,,,,,3.0,15243.107769423557,1565.1635552655262,0.375,6.173730061729009,3.5
600.0,-29.9598483511114,3.439315461883955,35.06475744778954,24.634710663836472,5.000262401392762,-26.463837275730654,-39.96637975852934,1.5042513252904453,-6.557985038467336,-6.5580544977512,40.12971761646661,41080.68828713527,25743.22764606052,25743.22764606052,66823.91593319579,77237.28360833053,77216.88506801767,25743.22764606052,102960.11271407819,102960.11271407819,102960.11271407819,130705.87512724959,126866.60095388963,3839.2741733599546,0.0,90989.76574198724,54833.170417953384,40173.99480448206,27745.7624131714,67919.75721765346,21037.051690096596,1565.1606598104877,0.0,0.8782519371427254,2.722857650688755,0.001494314320929203,1.0,1.0,-6.492205520429081,333625.7520583649,1560133.8851483355,4.676299342969795,1560133.8851483355,4.676299342969795,0.7582077355391013,0.09320436411637158,3.9136995891394384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136995891394384,1.2847014050952377,1.2850013115957388,3.0463885021199206,6454.93167939239,15243.107769423557,6454.212489314616,0.0003306345338327261,23249.041902573437,2370.7424964257357,19292.07304646117,1967.243966743095,0.8298007774817477,0.8298007774817477,35404.14564189557,35405.22815468563,0.9999617814688243,0.8,4272.9053064002555,4273.035954225843,0.9999617814688243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557161931582134,3.439315461883955,-3.879299362866726,7.318614824750681,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9958303949301226,0.0002344097615688219,198.88936811616466,0.0,0.0,0.0,0.0,7.915622155268593e-05,0.00015427614388586986,0.0006037904809401458,0.09320436416180475,0.09320436416180475,0.09320436416180475,0.0932166916353971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495570.24908571935,593.0980849223204,0.0,0.09320436416180475,0.09320436411637158,0.09320436411637158,0.375,0.375,0.5,8.433568761514005,0.06214467127284706,0.06214467127284706,-3.603872755775228e-11,6.945928384993749e-05,0.06584897732210493,-3.603872755775228e-11,27745.7624131714,21037.051690096596,0.7582077355391013,1.0225691641338106,3.7115761939021144,0.9838656477975036,0.604841506654528,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65693605888265,260.65693605888265,-12.493063941117327,244.9136874846569,276.4001846330885,124003.27000197045,123510.20829684535,493.0617051250918,0.0,nan,276.4001846330885,3.2501846330885087,270.1028852033912,-3.047114796608753,263.80558577368026,-9.344414226319714,257.5082863441221,-15.64171365587788,251.2109869143569,-21.93901308564307,244.9136874846569,-28.236312515343087,1.0,1.0,26022.012520719443,26022.012520719443,275.62731121121897,2.4773112112189892,275.62731121121897,275.62731121121897,77227.7870160001,77216.88506801767,10.901947982434649,0.0,8546.071908451686,8546.071908451686,0.8861377834278106,3933.2680870851354,275.62731121121897,2.4773112112189892,1.0,0.002,0.1827712713468511,0.00467708298859875,0.0002822894250244931,0.0017177105752339775,0.14114471251224656,0.14114471251224656,0.0,2.584707621544613e-13,1.0,1.0001333092007634,0.06584897735814366,0.09320436411637158,0.0,1.2411875753765776e-05,15.944029725209374,0.0,1600069.6967276842,266.59201496153264,6.945931988866505e-05,1.0,1284578.579540803,2597.842472227418,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1565.1606598104877,0.375,6.173730061729009,3.5
602.5,-29.920107338617257,3.4387629381793623,35.06546117885319,24.634947103355103,4.996090202177437,-26.428487584574594,-39.9334995081648,1.5044704489257343,-6.571085603405606,-6.571536536932848,40.13848349211608,41104.31442694361,25776.52114841394,25776.52114841394,66880.83557535755,77254.4862546072,77292.62238201867,25776.52114841394,103069.14353043262,103069.14353043262,103069.14353043262,130861.0082219026,127018.02872076057,3842.9795011420165,0.0,90989.66909414405,54839.49726959208,40166.85758283552,27791.864691469982,67958.7222743055,21069.441487087934,1567.6606598104877,0.0,0.8781453685963938,2.7214842123310157,0.001494314320929203,1.0,1.0,-6.13956345293326,333448.15584730246,1560512.9078006453,4.67992664057575,1560512.9078006453,4.67992664057575,0.7581154312957875,0.09322521654417651,3.913692503596417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913692503596417,1.284700380140349,1.28500028640158,3.0463854172510327,6454.925142925391,15243.107769423557,6454.216973269421,0.00033063622051328605,23249.059298994678,2370.744270367014,19292.08644930215,1967.2453334525196,0.8298007330617617,0.8298007330617617,35404.09436404211,35405.22815468563,0.9999599710916962,0.8,4272.899117706582,4273.035954225843,0.9999599710916962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5643489629206755,3.4387629381793623,-3.8893169902965266,7.328079928475889,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9917218945932923,0.0002353808731169407,198.85687184370087,0.0,0.0,0.0,0.0,7.945117470653511e-05,0.0001539811907320207,0.0006026350318627595,0.09322521646692886,0.09322521646692886,0.09322521646692886,0.09330716678911449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495583.0399001026,593.0943379051478,0.0,0.09322521646692886,0.09322521654417651,0.09322521654417651,0.375,0.375,0.5,8.439715034307586,0.2500224791257324,0.2500224791257324,-2.717115421546623e-11,0.0004509335272473436,0.4319730839995941,-2.717115421546623e-11,27791.864691469982,21069.441487087934,0.7581154312957875,1.0233390636092154,3.707236219908768,0.9841390970448617,0.6048423668272046,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66802726348294,260.66802726348294,-12.481972736517037,244.93583571815367,276.4002188088005,123971.93369124089,123230.19667898408,741.7370122568022,0.0,nan,276.4002188088005,3.2502188088005255,270.1073421906725,-3.0426578093274657,263.8144655725294,-9.335534427470577,257.5215889544569,-15.62841104554309,251.22871233628462,-21.92128766371536,244.93583571815367,-28.21416428184631,1.0,1.0,26022.012520719443,26022.012520719443,275.6226914089588,2.4726914089588377,275.6226914089588,275.6226914089588,77244.61224165818,77292.62238201867,-48.0101403604931,0.0,8546.071908451686,8546.071908451686,0.8861382313248719,3933.2609661143993,275.6226914089588,2.4726914089588377,1.0,0.002,0.18256787006572525,0.004675608699349484,0.00028196746129622663,0.0017180325378899437,0.14098373064811331,0.14098373064811331,0.0,-8.138299062432353e-13,1.0,1.0008736438324948,0.43197308402676526,0.09322521654417651,0.0,8.136051056750296e-05,104.51771229390947,0.0,1600054.8731121712,266.57891439659437,0.0004509335544184978,1.0,1284624.5870985964,2595.373149829997,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1567.6606598104877,0.375,6.173730061729009,3.5
605.0,-29.880713463470393,3.4374329708459084,35.06672320298867,24.631721258070343,4.98842336272525,-26.393799780708548,-39.90123843597246,1.5015096785246076,-6.586031061636959,-6.587358649620139,40.1470064892923,41130.21728675177,25813.838422700068,25813.838422700068,66944.05570945184,77273.98748017977,77354.44698707123,25813.838422700068,103168.2854097713,103168.2854097713,103168.2854097713,131005.23490727106,127156.51685556344,3848.7180517076213,0.0,90991.018385546,54847.248186457895,40159.74466565345,27836.949497499765,67996.69416315321,21100.981663149207,1570.1606598104877,0.0,0.8780269366181239,2.719867418735487,0.001494314320929203,1.0,1.0,-5.843366158928063,333239.8291026543,1560881.4954866562,4.683958396239087,1560881.4954866562,4.683958396239087,0.758020618065368,0.09324740956113767,3.913795390450053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913795390450053,1.2847142293373341,1.2850141388315843,3.0464326626699076,6455.025250298692,15243.107769423557,6454.14829521818,0.0003306103877188971,23248.792874448864,2370.717102624124,19291.881166011055,1967.2244003825012,0.8298014124945569,0.8298014124945569,35404.83895116451,35405.22815468563,0.9999862589860806,0.8,4272.988981484077,4273.035954225843,0.9999862589860806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.572404601432852,3.4374329708459084,-3.901255990831439,7.338688961677347,3.5,3.5,1.0,0.6,0.0002334323654385558,0.987667322364453,0.0002363471587575906,198.82466990447114,0.0,0.0,0.0,0.0,7.974156073063665e-05,0.00015369080470791914,0.0006015143630204133,0.09324740960868586,0.09324740960868586,0.09324740960868586,0.09338784943853265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495573.4333253951,593.0979051320878,0.0,0.09324740960868586,0.09324740956113767,0.09324740956113767,0.375,0.375,0.5,8.450248010530027,0.5004492317606264,0.5004492317606264,2.7853275241795927e-11,0.0013275879831553539,0.743992490692051,2.7853275241795927e-11,27836.949497499765,21100.981663149207,0.758020618065368,1.0241653085490934,3.7032730871656354,0.9845192701401684,0.6048855432304217,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6808228656866,260.6808228656866,-12.469177134313384,244.96330273943295,276.3983429919439,123865.57855913175,123009.85800648837,855.7205526433763,0.0,nan,276.3983429919439,3.2483429919439004,270.1113349414258,-3.0386650585741677,263.82432689092275,-9.32567310907723,257.5373188404615,-15.612681159538454,251.25031078993277,-21.89968921006721,244.96330273943295,-28.18669726056703,1.0,1.0,26022.012520719443,26022.012520719443,275.61410356784273,2.4641035678427556,275.61410356784273,275.61410356784273,77264.76509578378,77354.44698707123,-89.68189128745871,0.0,8546.071908451686,8546.071908451686,0.8861317275443308,3933.3643674023033,275.61410356784273,2.4641035678427556,1.0,0.002,0.1822180340606346,0.0046743453365765825,0.00028141800749708127,0.0017185819906685809,0.14070900374854062,0.14070900374854062,0.0,-1.8343378031804303e-12,1.0,1.0015033662941335,0.7439924906641977,0.09324740956113767,0.0,0.00013993439953412278,179.77072508743825,0.0,1600038.5886513395,266.563968938363,0.0013275879553020786,1.0,1284678.575717913,2591.2758179446496,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1570.1606598104877,0.375,6.173730061729009,3.5
607.5,-29.841661010339315,3.4352767262378374,35.06844145591358,24.625467764586233,4.977718347235725,-26.359723074531384,-39.869547507818766,1.4957804089923674,-6.602475347075483,-6.6049173370492085,40.155345546213915,41158.10685828248,25853.49971296414,25853.49971296414,67011.60657124662,77295.4823196971,77406.05074573567,25853.49971296414,103259.55045869981,103259.55045869981,103259.55045869981,131140.82230739095,127284.62422369428,3856.1980836966754,0.0,90993.64522868201,54856.26975768617,40152.639412217606,27881.27184869113,68033.91126090873,21131.880937593338,1572.6606598104877,0.0,0.8778996693970896,2.7180721960152434,0.001494314320929203,1.0,1.0,-5.592566921552191,333008.756991674,1561242.1921191593,4.688291702065342,1561242.1921191593,4.688291702065342,0.7579238512602273,0.09327065189381076,3.913997086202699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913997086202699,1.2847410292178234,1.2850409449683586,3.04652610696618,6455.223247549485,15243.107769423557,6454.012426783435,0.0003305592885264643,23248.265960505014,2370.6633723549853,19291.47504616729,1967.1829876835911,0.8298027508348509,0.8298027508348509,35406.29860209197,35405.22815468563,1.0000377928454218,0.8,4273.165145887437,4273.035954225843,1.0000377928454218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.580966240068194,3.4352767262378374,-3.9146876555572274,7.349964381795065,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9836655353881402,0.00023730867560226837,198.79275734802124,0.0,0.0,0.0,0.0,8.002776983087226e-05,0.00015340459560768353,0.0006004251402185767,0.09327065200431225,0.09327065200431225,0.09327065200431225,0.09346125420533906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495544.736732586,593.1077074982726,0.0,0.09327065200431225,0.09327065189381076,0.09327065189381076,0.375,0.375,0.5,8.464543118007454,0.7602436561734862,0.7602436561734862,4.547473508864641e-13,0.0024419899737040396,1.0123504154969964,4.547473508864641e-13,27881.27184869113,21131.880937593338,0.7579238512602273,1.0250411295691544,3.6995795095876702,0.9849736010951716,0.6049645845061287,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6941106523906,260.6941106523906,-12.4558893476094,244.994018888752,276.39420241602215,123712.24566384185,122823.6097083818,888.6359554600514,0.0,nan,276.39420241602215,3.2442024160221763,270.1141657105722,-3.0358342894277826,263.83412900511024,-9.315870994889735,257.55409229967967,-15.59590770032031,251.27405559420714,-21.875944405792836,244.994018888752,-28.155981111247968,1.0,1.0,26022.012520719443,26022.012520719443,275.602583181895,2.4525831818950223,275.602583181895,275.602583181895,77285.99346630157,77406.05074573567,-120.05727943409875,0.0,8546.071908451686,8546.071908451686,0.8861189776770756,3933.567071633712,275.602583181895,2.4525831818950223,1.0,0.002,0.18174256652315895,0.004673308803636077,0.00028067356922646875,0.0017193264209363105,0.14033678461323437,0.14033678461323437,0.0,-9.837220881631081e-12,1.0,1.002044030019695,1.0123504154965417,0.09327065189381076,0.0,0.00019018699401581225,244.3405504235656,0.0,1600020.8802633476,266.5475246529245,0.0024419899732492922,1.0,1284738.4842901034,2587.7342278418023,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1572.6606598104877,0.375,6.173730061729009,3.5
610.0,-29.802958448740867,3.4322693657118957,35.07053525977004,24.617160634975903,4.964953351339296,-26.326167268718876,-39.83834171723572,1.4881621728660632,-6.620107370875132,-6.623790182934116,40.163568976452744,41187.24993412077,25894.353337763478,25894.353337763478,67081.60327188425,77318.28108864823,77450.59183609953,25894.353337763478,103344.945173863,103344.945173863,103344.945173863,131269.96546875656,127404.76873057868,3865.196738177882,0.0,90997.12710927986,54866.09596084561,40145.590164926936,27925.02029489357,68070.61045982051,21162.2949841764,1575.1606598104877,0.0,0.8777655822013862,2.7161430941777955,0.001494314320929203,1.0,1.0,-5.376968221463244,332760.53103475587,1561597.9491321233,4.692858087093925,1561597.9491321233,4.692858087093925,0.757825590123069,0.09329477523593015,3.9142634354928982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142634354928982,1.284776666874456,1.2850765909444068,3.046648912931563,6455.48345865382,15243.107769423557,6453.83379837352,0.00033049212138358216,23247.573549637997,2370.592766096271,19290.94111389624,1967.128541744249,0.8298044986375205,0.8298044986375204,35408.22612081428,35405.22815468563,1.0001058458741876,0.8,4273.397776977028,4273.035954225843,1.0001058458741876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.58978526663407,3.4322693657118957,-3.9293094083502162,7.361578774062112,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9797168540349935,0.00023826513188699117,198.7611408184446,0.0,0.0,0.0,0.0,8.031052521346732e-05,0.0001531218402250885,0.0005993592203684496,0.09329477499796777,0.09329477499796777,0.09329477499796777,0.09352910074404795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495499.61767815775,593.1228754377928,0.0,0.09329477499796777,0.09329477523593015,0.09329477523593015,0.375,0.375,0.5,8.482117536164912,1.007711568528748,1.007711568528748,1.2050804798491299e-11,0.0036828120589689206,1.2468219614708573,1.2050804798491299e-11,27925.02029489357,21162.2949841764,0.757825590123069,1.025947053335484,3.69606300502082,0.9854708635451412,0.6050665574452581,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7072845091447,260.7072845091447,-12.442715490855278,245.02666826464082,276.3879007536475,123534.60612514608,122653.58936533416,881.016759811929,0.0,nan,276.3879007536475,3.237900753647523,270.1156542558468,-3.0343457441531996,263.84340775805316,-9.306592241946817,257.5711612602434,-15.578838739756577,251.2989147624367,-21.851085237563268,245.02666826464082,-28.12333173535916,1.0,1.0,26022.012520719443,26022.012520719443,275.5889222147353,2.438922214735328,275.5889222147353,275.5889222147353,77308.4465110322,77450.59183609953,-142.14532506732212,0.0,8546.071908451686,8546.071908451686,0.8861021406684002,3933.834752670363,275.5889222147353,2.438922214735328,1.0,0.002,0.18115755835004646,0.00467250358768832,0.00027975926740918196,0.0017202407288791658,0.13987963370459097,0.13987963370459097,0.0,-3.711652079435579e-12,1.0,1.0025156671513982,1.2468219614588065,0.09329477523593015,0.0,0.00023400326561593738,300.64806726211253,0.0,1600001.9528412526,266.52989262912484,0.003682812046918116,1.0,1284802.8700401015,2584.6197002555123,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1575.1606598104877,0.375,6.173730061729009,3.5
