time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
612.5,-29.764638605939986,3.428403905512835,35.07294063704992,24.607533041294687,4.950882394143912,-26.29308650596896,-39.80758027229456,1.4793302934402828,-6.63866212519298,-6.6436512723448145,40.17172813906387,41217.11423106872,25935.542082983444,25935.542082983444,67152.65631405216,77341.85110828983,77490.4715241731,25935.542082983444,103426.01360715655,103426.01360715655,103426.01360715655,131394.3538126544,127518.81249937131,3875.5413132830763,0.0,91001.16014097934,54876.4232608757,40138.596533448486,27968.34020549783,68106.93673894632,21192.343762738758,1577.6606598104877,0.0,0.8776262357231336,2.714114145992189,0.001494314320929203,1.0,1.0,-5.188679930129808,332499.46425574436,1561950.9863799547,4.697604520585239,1561950.9863799547,4.697604520585239,0.7577261863602799,0.0933196462379783,3.9145715949772617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145715949772617,1.2848179843571836,1.2851179180724743,3.046790784871982,6455.784068271401,15243.107769423557,6453.62734121325,0.00033041450969099277,23246.773735788047,2370.5112077812555,19290.323999628075,1967.0656136017985,0.8298065021354306,0.8298065021354306,35410.456179160385,35405.22815468563,1.0001845815308068,0.8,4273.666921394099,4273.035954225843,1.0001845815308068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.598676635272573,3.428403905512835,-3.9448845331462823,7.373288438659117,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9758240616678248,0.00023921562770197124,198.72984684239177,0.0,0.0,0.0,0.0,8.059015804058536e-05,0.00015284220739797042,0.0005983117635937184,0.0933196462819202,0.0933196462819202,0.0933196462819202,0.093592707406923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495440.13600448234,593.1427372064347,0.0,0.0933196462819202,0.0933196462379783,0.0933196462379783,0.375,0.375,0.5,8.502597120667028,1.2357882717755615,1.2357882717755615,-1.4381384971784428e-11,0.004989147151832185,1.4549713422150035,-1.4381384971784428e-11,27968.34020549783,21192.343762738758,0.7577261863602799,1.026869840770877,3.692653637378585,0.9859884988139768,0.6051823236310538,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7200835751956,260.7200835751956,-12.42991642480439,245.06040725730105,276.37975989309206,123346.2630378911,122490.31083499173,855.9522028993674,0.0,nan,276.37975989309206,3.22975989309208,270.11588936592335,-3.034110634076626,263.8520188387749,-9.297981161225096,257.5881483116232,-15.561851688376805,251.32427778445924,-21.825722215540736,245.06040725730105,-28.089592742698926,1.0,1.0,26022.012520719443,26022.012520719443,275.57372756020845,2.4237275602084765,275.57372756020845,275.57372756020845,77332.23974715565,77490.4715241731,-158.2317770174559,0.0,8546.071908451686,8546.071908451686,0.8860826604228582,3934.144452952148,275.57372756020845,2.4237275602084765,1.0,0.002,0.1804754763446056,0.004671932664498696,0.0002786945674218355,0.0017213054328415248,0.13934728371091776,0.13934728371091776,0.0,2.6336008027150193e-13,1.0,1.002933732424746,1.4549713422293848,0.0933196462379783,0.0,0.0002728327994889908,350.55484819428955,0.0,1599982.0295314388,266.511337874807,0.00498914716621357,1.0,1284870.6198480178,2581.8348262718578,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1577.6606598104877,0.375,6.173730061729009,3.5
615.0,-29.72670280323855,3.423681716203568,35.0756042944936,24.59661903502422,4.9355523049581285,-26.26047729245056,-39.7772588772699,1.4693267938976549,-6.658029383437736,-6.664343559769716,40.17983123518615,41247.69137669914,25976.665085631204,25976.665085631204,67224.35646233035,77366.16720823316,77526.78888870084,25976.665085631204,103503.45397433205,103503.45397433205,103503.45397433205,131514.74869418825,127627.66345575803,3887.085238430233,0.0,91005.74160260368,54887.26576999737,40131.63981400701,28011.294719856192,68142.9345338632,21222.07825748863,1580.1606598104877,0.0,0.8774824399951469,2.7120020399366536,0.001494314320929203,1.0,1.0,-5.023692617905567,332227.642968041,1562301.657388075,4.702503510637621,1562301.657388075,4.702503510637621,0.7576257531018395,0.09334515948360356,3.91492279411675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91492279411675,1.2848647861473885,1.2851647307883005,3.04695313960271,6456.12807846378,15243.107769423557,6453.390950133689,0.00033032567087431895,23245.858574622438,2370.4178873134497,19289.61741087198,1966.9935616007485,0.8298087742790667,0.8298087742790667,35412.99765985518,35405.22815468563,1.0002743139461785,0.8,4273.973651189437,4273.035954225843,1.0002743139461785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.607553812135105,3.423681716203568,-3.9612976969112017,7.38497941311477,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9719867138266123,0.0002401600372905885,198.69887619846608,0.0,0.0,0.0,0.0,8.086667125415433e-05,0.00015256569418440146,0.0005972829137627586,0.09334515949188829,0.09334515949188829,0.09334515949188829,0.09365272091012787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495367.8690266777,593.1667766763078,0.0,0.09334515949188829,0.09334515948360356,0.09334515948360356,0.375,0.375,0.5,8.525664227030655,1.442897917983089,1.442897917983089,1.4836132322670892e-11,0.006314176331954968,1.6406509418641235,1.4836132322670892e-11,28011.294719856192,21222.07825748863,0.7576257531018395,1.0278097672525857,3.6893272277274773,0.9865198339664054,0.6053113453193208,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7323482808163,260.7323482808163,-12.417651719183652,245.09469393406303,276.370002627554,123150.80571038579,122330.58947660546,820.2162337803092,0.0,nan,276.370002627554,3.220002627554038,270.1149408888792,-3.035059111120802,263.85987915016597,-9.290120849834011,257.60481741147123,-15.545182588528746,251.3497556727644,-21.80024432723559,245.09469393406303,-28.055306065936946,1.0,1.0,26022.012520719443,26022.012520719443,275.5572848701327,2.4072848701327416,275.5572848701327,275.5572848701327,77356.51400928847,77526.78888870084,-170.27487941237632,0.0,8546.071908451686,8546.071908451686,0.8860604591112673,3934.4974080873335,275.5572848701327,2.4072848701327416,1.0,0.002,0.17970692769293056,0.004671577750316117,0.0002774959629246704,0.0017225040371209159,0.1387479814623352,0.1387479814623352,0.0,4.558636454432552e-14,1.0,1.0033061366400684,1.6406509418492874,0.09334515948360356,0.0,0.00030741946066119893,395.0159297526496,0.0,1599961.1721501332,266.49197061656224,0.006314176317118836,1.0,1284941.196966021,2579.3282543489654,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1580.1606598104877,0.375,6.173730061729009,3.5
617.5,-29.68916466796577,3.4181166239994227,35.07848478450798,24.585064860899024,4.919605821728084,-26.22828761900448,-39.74732832340521,1.4587287703755019,-6.677972840146197,-6.685621012456829,40.18792261328945,41278.476962563116,26017.124413874844,26017.124413874844,67295.60137643796,77390.76829612436,77561.32875347266,26017.124413874844,103578.4531673475,103578.4531673475,103578.4531673475,131632.4497187525,127732.73068215321,3899.71903659928,0.0,91010.58430458538,54898.292961613646,40124.768158857485,28053.996551404987,68178.76471026248,21251.59190478424,1582.6606598104877,0.0,0.8773353555425504,2.709831941606203,0.001494314320929203,1.0,1.0,-4.876069608877344,331948.31693921395,1562651.8806480526,4.707515600792167,1562651.8806480526,4.707515600792167,0.7575245782127227,0.09337122904921541,3.9152929890822423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152929890822423,1.284914373162657,1.285214329379386,3.047123661201824,6456.489393270272,15243.107769423557,6453.142522304769,0.00033023233803363805,23244.897523216663,2370.319887343452,19288.874843466547,1966.9178407984937,0.8298111370119443,0.8298111370119443,35415.67655600213,35405.22815468563,1.0003688998510885,0.8,4274.296965574068,4273.035954225843,1.0003688998510885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.616287722341868,3.4181166239994227,-3.9783650857020256,7.396481709701448,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9682056106652648,0.000241097926790738,198.66823970909763,0.0,0.0,0.0,0.0,8.11404801425305e-05,0.0001522918852960253,0.0005962673507936449,0.09337122910234015,0.09337122910234015,0.09337122910234015,0.0937101222223934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495284.1825655964,593.1945486722909,0.0,0.09337122910234015,0.09337122904921541,0.09337122904921541,0.375,0.375,0.5,8.55108119436562,1.6310731930704492,1.6310731930704492,-7.219114195322618e-12,0.00764817231060988,1.8095514035794622,-7.219114195322618e-12,28053.996551404987,21251.59190478424,0.7575245782127227,1.0287530335163058,3.6860307058396775,0.9870463576514231,0.605444776507512,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7440883864569,260.7440883864569,-12.405911613543083,245.129186763439,276.3589900094772,122955.46096823648,122170.32794619324,785.1330220432492,0.0,nan,276.3589900094772,3.2089900094772474,270.11302936027306,-3.036970639726917,263.8670687111613,-9.282931288838654,257.6211080617813,-15.528891938218692,251.37514741260938,-21.774852587390598,245.129186763439,-28.02081323656097,1.0,1.0,26022.012520719443,26022.012520719443,275.54004902453033,2.390049024530356,275.54004902453033,275.54004902453033,77381.59432241446,77561.32875347266,-179.73443105819752,0.0,8546.071908451686,8546.071908451686,0.8860370565935438,3934.8694540276533,275.54004902453033,2.390049024530356,1.0,0.002,0.17885982568889408,0.004671447314596853,0.0002761758355806184,0.0017238241615988624,0.13808791779030918,0.13808791779030918,0.0,-2.8205189919749962e-12,1.0,1.0036444337033026,1.8095514035866813,0.09337122904921541,0.0,0.0003388407963290954,435.4150862028313,0.0,1599939.6436903353,266.4720271598538,0.007648172317828994,1.0,1285013.761388812,2577.0299880410353,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1582.6606598104877,0.375,6.173730061729009,3.5
620.0,-29.65201583104162,3.41172322632311,35.08154572376257,24.572631215583556,4.902810160485387,-26.19653323181061,-39.71780223129315,1.4473275589035628,-6.698493247849171,-6.7074546670286965,40.19598390821621,41309.66523797802,26056.883075380898,26056.883075380898,67366.54831335892,77415.82681366052,77594.19864094825,26056.883075380898,103651.08171632915,103651.08171632915,103651.08171632915,131747.53071137093,127834.19057184942,3913.3401395214996,0.0,91015.80019942467,54909.6386144899,40117.95731659419,28096.44899504178,68214.40631163598,21280.88583069234,1585.1606598104877,0.0,0.8771852010871892,2.707607281218199,0.001494314320929203,1.0,1.0,-4.744829794131363,331661.88116627507,1563000.860798478,4.712633406354239,1563000.860798478,4.712633406354239,0.7574226135995978,0.09339778433644816,3.915692191401654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915692191401654,1.284967722481902,1.2852676911527372,3.0473078217393152,6456.879607350557,15243.107769423557,6452.874056524078,0.00033013151108578367,23243.85977000016,2370.2140659654583,19288.07238128233,1966.8360124285389,0.8298136614202349,0.8298136614202349,35418.565305553,35405.22815468563,1.0004708972204301,0.8,4274.64560704136,4273.035954225843,1.0004708972204301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.624870380398963,3.41172322632311,-3.9960615854411823,7.407784811764293,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9644793375987436,0.00024202941041715883,198.63793024241286,0.0,0.0,0.0,0.0,8.141142845208106e-05,0.00015202093698647473,0.000595267195887502,0.0933977844411127,0.0933977844411127,0.0933977844411127,0.09376504431342395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495190.0640797645,593.2257286297059,0.0,0.0933977844411127,0.09339778433644816,0.09339778433644816,0.375,0.375,0.5,8.57862570045465,1.8018574245112404,1.8018574245112404,5.860556484549306e-11,0.008961419179513541,1.9626248728973223,5.860556484549306e-11,28096.44899504178,21280.88583069234,0.7574226135995978,1.0297050996883856,3.682768235491303,0.9875706900621015,0.6055856449040361,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75527009304034,260.75527009304034,-12.39472990695964,245.16366487248783,276.3468753136439,122758.22807421365,122010.43864505603,747.7894291575959,0.0,nan,276.3468753136439,3.196875313643943,270.1102332252853,-3.0397667747146784,263.8735911371938,-9.276408862806193,257.6369490489264,-15.51305095107358,251.400306960705,-21.749693039294982,245.16366487248783,-27.98633512751215,1.0,1.0,26022.012520719443,26022.012520719443,275.5220615682853,2.3720615682853463,275.5220615682853,275.5220615682853,77406.64432447626,77594.19864094825,-187.55431647198566,0.0,8546.071908451686,8546.071908451686,0.8860118198993726,3935.270652358662,275.5220615682853,2.3720615682853463,1.0,0.002,0.17794160816951135,0.004671514419638262,0.0002747457066546856,0.0017252542965248867,0.1373728533273428,0.1373728533273428,0.0,3.1795724907135448e-12,1.0,1.003950625522588,1.9626248728387168,0.09339778433644816,0.0,0.0003672870107489113,471.9962085375042,0.0,1599917.4003954546,266.4515067521508,0.008961419120907976,1.0,1285088.2136427506,2574.925320702136,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1585.1606598104877,0.375,6.173730061729009,3.5
622.5,-29.61525214693898,3.4045160385163045,35.08475488726753,24.55934645785021,4.885189336515918,-26.165207998622435,-39.6886796928942,1.4351451879661001,-6.719603676387919,-6.729831539196911,40.203995339439935,41341.25117651045,26095.94501261153,26095.94501261153,67437.19618912198,77441.3255745069,77625.39835703542,26095.94501261153,103721.34336964694,103721.34336964694,103721.34336964694,131859.99185949305,127932.14132331742,3927.8505361756193,0.0,91021.37328806003,54921.2988891454,40111.19377657181,28138.648489846117,68249.84226641792,21309.9555050005,1587.6606598104877,0.0,0.877032113999186,2.7053298207074756,0.001494314320929203,1.0,1.0,-4.629325035694023,331368.5205753292,1563347.7406552401,4.717852311199995,1563347.7406552401,4.717852311199995,0.7573197949677731,0.09342476184470327,3.916118640279456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916118640279456,1.2850247319513226,1.2853247139307058,3.0475044899196546,6457.296323625162,15243.107769423557,6452.5871647264885,0.000330023802995465,23242.751726634284,2370.1010769869717,19287.214842500536,1966.7485678086337,0.8298163259386785,0.8298163259386785,35421.651154429856,35405.22815468563,1.0005798561657553,0.8,4275.01803630922,4273.035954225843,1.0005798561657553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.633302637361314,3.4045160385163045,-4.01437380160069,7.418889840116995,3.5,3.5,1.0,0.6,0.0002334323654385558,0.960806925000587,0.0002429544993531486,198.60794412263894,0.0,0.0,0.0,0.0,8.167949259486417e-05,0.00015175287284369164,0.000594282254059139,0.09342476185747238,0.09342476185747238,0.09342476185747238,0.09381755438831084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495086.4471573463,593.2600095371415,0.0,0.09342476185747238,0.09342476184470327,0.09342476184470327,0.375,0.375,0.5,8.608085139386576,1.9563442847627925,1.9563442847627925,-7.44648787076585e-12,0.010227862809017552,2.1005065035029133,-7.44648787076585e-12,28138.648489846117,21309.9555050005,0.7573197949677731,1.0306661877676921,3.6795395707963743,0.9880930702502766,0.6057340178916759,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7658767007867,260.7658767007867,-12.384123299213286,245.19798810632,276.3337652952608,122559.68951313414,121850.36046899791,709.3290441362418,0.0,nan,276.3337652952608,3.183765295260798,270.1066098574201,-3.043390142579881,263.8794544197171,-9.270545580282885,257.65229898190825,-15.497701018091732,251.42514354409394,-21.724856455906036,245.19798810632,-27.95201189367998,1.0,1.0,26022.012520719443,26022.012520719443,275.5033354629748,2.353335462974826,275.5033354629748,275.5033354629748,77431.69272341329,77625.39835703542,-193.70563362212852,0.0,8546.071908451686,8546.071908451686,0.8859848602497072,3935.6992334808533,275.5033354629748,2.353335462974826,1.0,0.002,0.17695939054809637,0.004671750708495406,0.0002732165890245458,0.001726783410902957,0.13660829451227288,0.13660829451227288,0.0,-7.249712982715373e-14,1.0,1.004226065068783,2.10050650351036,0.09342476184470327,0.0,0.00039288704840804837,504.9244905670732,0.0,1599894.3893028444,266.43039632361206,0.01022786281646404,1.0,1285164.5087640148,2573.0036720939456,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1587.6606598104877,0.375,6.173730061729009,3.5
625.0,-29.57886594668107,3.396519601570209,35.088088793599326,24.545758694317215,4.867294632155135,-26.13424988882047,-39.65989864720029,1.4226785743920234,-6.741071637792857,-6.752540194386235,40.21200389843612,41372.81678766149,26133.828974587836,26133.828974587836,67506.64576224933,77466.8803263211,77656.45062394548,26133.828974587836,103790.27959853332,103790.27959853332,103790.27959853332,131970.975845669,128027.7927436301,3943.1831020388877,0.0,91027.06770542134,54933.00416714563,40104.515042528576,28180.696247135667,68285.21128966424,21338.88549805575,1590.1606598104877,0.0,0.8768770631014604,2.703020731444436,0.001494314320929203,1.0,1.0,-4.524526675685763,331071.0189090039,1563694.5542902204,4.723139341652879,1563694.5542902204,4.723139341652879,0.7572164048368631,0.09345210899112556,3.91655352514653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91655352514653,1.2850830768196086,1.2853830724192816,3.0477045381683987,6457.720201859118,15243.107769423557,6452.295137884462,0.00032991420849390985,23241.62484209015,2369.986166742991,19286.341954727282,1966.659558027184,0.8298190030070564,0.8298190030070564,35424.79797819313,35405.22815468563,1.0006909705312064,0.8,4275.397824599902,4273.035954225843,1.0006909705312064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.641480606115147,3.396519601570209,-4.033140376990655,7.4296599785608635,3.5,3.5,1.0,0.6,0.0002334323654385558,0.957187069845789,0.00024387329581892882,198.57827480876173,0.0,0.0,0.0,0.0,8.194521481235622e-05,0.00015148715062619956,0.0005933075337994453,0.09345210898336086,0.09345210898336086,0.09345210898336086,0.0938684831278932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494974.2685590299,593.2970867037898,0.0,0.09345210898336086,0.09345210899112556,0.09345210899112556,0.375,0.375,0.5,8.639313200244901,2.0974420219592957,2.0974420219592957,-4.7407411329913884e-11,0.011468556593399626,2.228013518700493,-4.7407411329913884e-11,28180.696247135667,21338.88549805575,0.7572164048368631,1.0316249116536618,3.676300556677661,0.9885983287931519,0.6058825330738011,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7759972871953,260.7759972871953,-12.374002712804668,245.2320788119951,276.3199157623882,122364.71742518751,121687.89161664544,676.825808542085,0.0,nan,276.3199157623882,3.1699157623882,270.10234837229785,-3.0476516277021233,263.8847809822162,-9.26521901778375,257.66721359218354,-15.482786407816434,251.44964620209106,-21.700353797908917,245.2320788119951,-27.91792118800487,1.0,1.0,26022.012520719443,26022.012520719443,275.48426032119875,2.3342603211987694,275.48426032119875,275.48426032119875,77457.0242725692,77656.45062394548,-199.4263513762853,0.0,8546.071908451686,8546.071908451686,0.8859573667673729,3936.136292772263,275.48426032119875,2.3342603211987694,1.0,0.002,0.17591803419946883,0.00467217171440639,0.00027159612474695054,0.0017284038752101083,0.13579806237347528,0.13579806237347528,0.0,-4.294134492432988e-14,1.0,1.0044804683590023,2.2280135187479004,0.09345210899112556,0.0,0.0004165425394552668,535.3579353770289,0.0,1599870.9132453646,266.4089283622071,0.011468556640807037,1.0,1285241.925295656,2571.2086233026416,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1590.1606598104877,0.375,6.173730061729009,3.5
627.5,-29.542891167193204,3.3877538386125314,35.0915246758471,24.531806108448677,4.849079758214325,-26.103694074674774,-39.63149073589591,1.4098826645448286,-6.762993317955022,-6.775646788017965,40.21997171859967,41404.40396670285,26170.756613573525,26170.756613573525,67575.16058027637,77492.51890306592,77686.73081731176,26170.756613573525,103857.48743088529,103857.48743088529,103857.48743088529,132080.038099517,128120.77468366026,3959.263415856744,0.0,91032.9218460674,54944.806905172656,40097.90548988305,28222.550668631717,68320.45615851477,21367.639410835527,1592.6606598104877,0.0,0.8767198248404731,2.700673800832347,0.001494314320929203,1.0,1.0,-4.431722462886,330768.5195115915,1564039.6614115175,4.728502167379647,1564039.6614115175,4.728502167379647,0.7571122703159796,0.09347978053586642,3.917001344215581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917001344215581,1.285142968334121,1.2854429779151395,3.047910964562201,6458.157594617097,15243.107769423557,6451.993584041712,0.00032980108248366704,23240.462243011476,2369.867614630019,19285.44059011132,1966.567644415914,0.8298217302416414,0.8298217302416414,35428.03832071782,35405.22815468563,1.0008053896233886,0.8,4275.788899614347,4273.035954225843,1.0008053896233886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.649452134488198,3.3877538386125314,-4.05240440263083,7.440158241243362,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9536226048664349,0.0002447848491083645,198.54894968076545,0.0,0.0,0.0,0.0,8.220827545787437e-05,0.00015122408998068142,0.0005923449637321071,0.09347978056861789,0.09347978056861789,0.09347978056861789,0.09391758561872568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494854.1260273693,593.3367620866921,0.0,0.09347978056861789,0.09347978053586642,0.09347978053586642,0.375,0.375,0.5,8.672148564963313,2.226060485299172,2.226060485299172,1.375610736431554e-11,0.012653470062957695,2.3439243251319795,1.375610736431554e-11,28222.550668631717,21367.639410835527,0.7571122703159796,1.0325827112627974,3.673065440958078,0.9890911797118391,0.6060323114740009,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7856747901275,260.7856747901275,-12.364325209872504,245.26587472879376,276.3054748514661,122171.86404270299,121524.66994548237,647.1940972206128,0.0,nan,276.3054748514661,3.155474851466124,270.0975548269089,-3.052445173091087,263.88963480238044,-9.260365197619535,257.68171477787865,-15.468285222121324,251.47379475333696,-21.676205246663017,245.26587472879376,-27.884125271206216,1.0,1.0,26022.012520719443,26022.012520719443,275.4646968984753,2.314696898475347,275.4646968984753,275.4646968984753,77482.97320580813,77686.73081731176,-203.75761150363542,0.0,8546.071908451686,8546.071908451686,0.8859290550368428,3936.5863509366586,275.4646968984753,2.314696898475347,1.0,0.002,0.17482295092328226,0.00467274269878311,0.00026989264805267693,0.0017301073495622464,0.13494632402633847,0.13494632402633847,0.0,-2.38507651129094e-12,1.0,1.004711437040236,2.3439243251182234,0.09347978053586642,0.0,0.00043803330633747936,563.0132707977017,0.0,1599846.8160824713,266.38700668204496,0.012653470049201587,1.0,1285320.6882947218,2569.551707455259,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1592.6606598104877,0.375,6.173730061729009,3.5
630.0,-29.507314375285283,3.3782407500307037,35.09504369949255,24.51738668549808,4.830426265208262,-26.07354031129485,-39.603463432844705,1.3966521988531528,-6.785307979263109,-6.799090601300173,40.22790339207334,41436.104534748374,26206.628229677004,26206.628229677004,67642.73276442538,77518.32127106535,77716.61371273798,26206.628229677004,103923.24194241498,103923.24194241498,103923.24194241498,132187.47895673156,128211.4517830659,3976.027173665651,0.0,91038.96618411179,54956.74943848388,40091.351939586566,28264.23701431658,68355.58895390315,21396.237682671865,1595.1606598104877,0.0,0.8765607079426669,2.698295228519357,0.001494314320929203,1.0,1.0,-4.349287800069305,330461.82753680396,1564383.2600868684,4.733930305195813,1564383.2600868684,4.733930305195813,0.7570074391830959,0.09350773542893365,3.9174628631812736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174628631812736,1.2852048996664294,1.285504923704978,3.048123193584181,6458.607282447888,15243.107769423557,6451.683324215767,0.00032968473699394456,23239.26718993357,2369.745753130128,19284.513202728984,1966.473077220966,0.829824496836215,0.829824496836215,35431.37771583627,35405.22815468563,1.0009233090795462,0.8,4276.191929227493,4273.035954225843,1.0009233090795462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.657195700375713,3.3782407500307037,-4.072115534170292,7.450356284200996,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9501116529584058,0.0002456894036734597,198.51995749227348,0.0,0.0,0.0,0.0,8.246857641942913e-05,0.00015096378901912667,0.0005913950371675617,0.09350773559376073,0.09350773559376073,0.09350773559376073,0.09396510500555384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494726.7198232183,593.3788062734088,0.0,0.09350773559376073,0.09350773542893365,0.09350773542893365,0.375,0.375,0.5,8.706451283493468,2.343406921026883,2.343406921026883,-3.3082869776990265e-11,0.013782622037069814,2.4498028012308737,-3.3082869776990265e-11,28264.23701431658,21396.237682671865,0.7570074391830959,1.0335422112277033,3.66983016198891,0.9895713547291869,0.6061845881057594,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7949180597206,260.7949180597206,-12.355081940279376,245.29933827447843,276.2904978449721,121979.54421535433,121361.3899749587,618.1542403956329,0.0,nan,276.2904978449721,3.140497844972117,270.09226593087465,-3.057734069125331,263.8940340167664,-9.25596598323358,257.69580210266133,-15.454197897338645,251.49757018857062,-21.652429811429357,245.29933827447843,-27.850661725521547,1.0,1.0,26022.012520719443,26022.012520719443,275.44474976714787,2.2947497671478914,275.44474976714787,275.44474976714787,77508.83008871009,77716.61371273798,-207.7836240278848,0.0,8546.071908451686,8546.071908451686,0.8858998766012911,3937.05017749718,275.44474976714787,2.2947497671478914,1.0,0.002,0.17367881526421905,0.0046734540456093866,0.0002681134246068414,0.0017318865784728933,0.1340567123034207,0.1340567123034207,0.0,3.0797343841815206e-12,1.0,1.0049221455908461,2.4498028012639566,0.09350773542893365,0.0,0.0004576542642401163,588.2690614101567,0.0,1599822.1689536266,266.36469202073687,0.013782622070152684,1.0,1285400.590305679,2568.0137338855293,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1595.1606598104877,0.375,6.173730061729009,3.5
632.5,-29.472134997181413,3.3680026004387424,35.09862963480071,24.50260299900549,4.811449619523244,-26.043776535481623,-39.57579602776093,1.3830911567215018,-6.807993106492802,-6.822844458419618,40.235794459024426,41467.825543202016,26241.431176560276,26241.431176560276,67709.25671976228,77544.21397429438,77746.20560130908,26241.431176560276,103987.63677786935,103987.63677786935,103987.63677786935,132293.40057873566,128299.98543874298,3993.415139992684,0.0,91045.16829389695,54968.77985846512,40084.8760393687,28305.763800866313,68390.639840235,21424.6866333409,1597.6606598104877,0.0,0.8763998729009632,2.6958878808989106,0.001494314320929203,1.0,1.0,-4.276427359251954,330151.3076476623,1564725.1562940418,4.7394183213834715,1564725.1562940418,4.7394183213834715,0.7569019081790398,0.09353593729991437,3.9179369282313794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179369282313794,1.2852683846099702,1.2855684234687308,3.0483414788268703,6459.069802683636,15243.107769423557,6451.3639678678655,0.0003295650296270688,23238.038274137358,2369.62043859395,19283.55862523378,1966.3757374061256,0.8298273028793187,0.8298273028793187,35434.807808257894,35405.22815468563,1.0010444340972537,0.8,4276.605905044282,4273.035954225843,1.0010444340972537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.664708573826768,3.3680026004387424,-4.092247911731912,7.460250512170655,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9466536294235564,0.0002465868805475338,198.49129748802687,0.0,0.0,0.0,0.0,8.272628192392044e-05,0.00015070608351463536,0.0005904569299111121,0.0935359373636992,0.0935359373636992,0.0935359373636992,0.09401115360605038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494592.6524471534,593.4230214029265,0.0,0.0935359373636992,0.09353593729991437,0.09353593729991437,0.375,0.375,0.5,8.742092529231144,2.4504771900458877,2.4504771900458877,-6.991740519879386e-12,0.014851351926836287,2.5464170991676838,-6.991740519879386e-12,28305.763800866313,21424.6866333409,0.7569019081790398,1.0345005308853912,3.6665905177827507,0.9900368950770972,0.6063377333517213,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80375350657863,260.80375350657863,-12.346246493421347,245.33244754557205,276.2750594676178,121788.71445067883,121197.83381261666,590.8806380621845,0.0,nan,276.2750594676178,3.1250594676178025,270.08653708313716,-3.063462916862818,263.8980146987673,-9.25198530123265,257.70949231439425,-15.440507685605724,251.52096992998312,-21.629030070016853,245.33244754557205,-27.817552454427926,1.0,1.0,26022.012520719443,26022.012520719443,275.4244585404495,2.2744585404495297,275.4244585404495,275.4244585404495,77534.79810000713,77746.20560130908,-211.40750130194647,0.0,8546.071908451686,8546.071908451686,0.8858699043586314,3937.526612872536,275.4244585404495,2.2744585404495297,1.0,0.002,0.17248993585270944,0.004674291870403084,0.0002662651349500918,0.0017337348703423995,0.1331325674750459,0.1331325674750459,0.0,5.2924912716245665e-12,1.0,1.005114167512763,2.5464170991746755,0.09353593729991437,0.0,0.0004755517706330126,611.3130216418849,0.0,1599796.9914464068,266.3420068935072,0.014851351933828028,1.0,1285481.5382732335,2566.584708081633,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1597.6606598104877,0.375,6.173730061729009,3.5
635.0,-29.43732492216663,3.357059246820947,35.10226725863958,24.48714809669184,4.791820804123379,-26.014410349622395,-39.54850095380095,1.3689062332808504,-6.831088871658778,-6.846933368242497,40.24362528022456,41499.80598948533,26275.28098378837,26275.28098378837,67775.08697327369,77570.42905984008,77775.21776119835,26275.28098378837,104050.49874498672,104050.49874498672,104050.49874498672,132397.61153702615,128386.24551383918,4011.366023186977,0.0,91051.64456972788,54981.02150607517,40078.470070725234,28347.11279203943,68425.58286276466,21452.96989005975,1600.1606598104877,0.0,0.8762372521130077,2.6934495021466973,0.001494314320929203,1.0,1.0,-4.213511267975036,329836.6421524151,1565064.4980541312,4.744968563349993,1565064.4980541312,4.744968563349993,0.7567955878767405,0.09356435150958443,3.9184308623005246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184308623005246,1.28533479691609,1.2856348512784395,3.048568257625978,6459.550319746235,15243.107769423557,6451.031924055931,0.0003294406194771631,23236.761798132415,2369.490274266178,19282.566124059536,1966.274530452248,0.8298301756318436,0.8298301756318436,35438.381574449326,35405.22815468563,1.0011706357078938,0.8,4277.037220763001,4273.035954225843,1.0011706357078938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.672015694080127,3.357059246820947,-4.112814522557409,7.469873769378356,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9432452688891985,0.0002474779075366629,198.4629464925231,0.0,0.0,0.0,0.0,8.298124862400997e-05,0.00015045111681454584,0.0005895322993936978,0.09356435142644055,0.09356435142644055,0.09356435142644055,0.09405564100347544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494452.47321738105,593.4692262865019,0.0,0.09356435142644055,0.09356435150958443,0.09356435150958443,0.375,0.375,0.5,8.778939235430666,2.5476093970555667,2.5476093970555667,2.2566837287740782e-11,0.015844496583724776,2.6334221002674667,2.2566837287740782e-11,28347.11279203943,21452.96989005975,0.7567955878767405,1.0354638267441822,3.663361090967645,0.9904933818277353,0.6064954692854856,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8121443760312,260.8121443760312,-12.337855623968778,245.3651921236535,276.259096628381,121596.22183975491,121035.07283662035,561.1490031345677,0.0,nan,276.259096628381,3.109096628380996,270.0803157274229,-3.069684272577092,263.90153482645263,-9.248465173547345,257.72275392565683,-15.427246074343145,251.54397302462033,-21.60602697537965,245.3651921236535,-27.78480787634649,1.0,1.0,26022.012520719443,26022.012520719443,275.4037644253581,2.2537644253580993,275.4037644253581,275.4037644253581,77560.11601800799,77775.21776119835,-215.10174319036014,0.0,8546.071908451686,8546.071908451686,0.885838675261622,3938.0230166120273,275.4037644253581,2.2537644253580993,1.0,0.002,0.17126077164764958,0.004675232697745341,0.00026435466192256966,0.0017356453353855905,0.13217733096128484,0.13217733096128484,0.0,-2.6918398066122506e-12,1.0,1.0052868466087743,2.6334221002449,0.09356435150958443,0.0,0.0004916656780498055,632.0675074210407,0.0,1599771.2144793437,266.3189111283412,0.01584449656115794,1.0,1285563.6169848987,2565.26701801163,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1600.1606598104877,0.375,6.173730061729009,3.5
637.5,-29.402919890411944,3.345434034376499,35.105945141385966,24.471729585807793,4.77227935634028,-25.98539996580054,-39.521534310746915,1.3547594332816257,-6.854492219080669,-6.871268962457497,40.25141376829343,41531.51737280046,26308.01021684754,26308.01021684754,67839.527589648,77596.44680086071,77804.2394249876,26308.01021684754,104112.24964183514,104112.24964183514,104112.24964183514,132500.57544228891,128470.7436560878,4029.8317862011218,0.0,91058.11196312249,54993.18254117858,40072.143802159895,28388.325800453782,68460.46960261368,21481.122249260512,1602.6606598104877,0.0,0.8760732575253954,2.6909888567956863,0.001494314320929203,1.0,1.0,-4.15837268468357,329518.99378952204,1565402.0605024465,4.750567008293113,1565402.0605024465,4.750567008293113,0.7566885909459705,0.09359294800533008,3.918924765487407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918924765487407,1.2854010375683158,1.2857011073941824,3.0487953961054166,6460.031598928295,15243.107769423557,6450.699086432081,0.0003293159660950921,23235.483560449866,2369.359930297285,19281.571250128352,1966.1730815444982,0.829833009498815,0.829833009498815,35441.955027110045,35405.22815468563,1.0012968294280244,0.8,4277.468498641886,4273.035954225843,1.0012968294280244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6790809172334535,3.345434034376499,-4.133744421017258,7.479178455393757,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9398895731680073,0.0002483614800106196,198.43493334063984,0.0,0.0,0.0,0.0,8.323386054328739e-05,0.0001501985048952684,0.0005886166405732489,0.09359294787721295,0.09359294787721295,0.09359294787721295,0.09409891321731584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494306.7766130498,593.517226899969,0.0,0.09359294787721295,0.09359294800533008,0.09359294800533008,0.375,0.375,0.5,8.816886634462895,2.63598484096525,2.63598484096525,-5.6843418860808015e-12,0.016776743376851755,2.7128962777739503,-5.6843418860808015e-12,28388.325800453782,21481.122249260512,0.7566885909459705,1.036418654760415,3.6601121794948317,0.9909299188777114,0.606649612745497,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82019271774453,260.82019271774453,-12.329807282255445,245.39756639086667,276.2428190446114,121408.8374182194,120870.59534243759,538.2420757818094,0.0,nan,276.2428190446114,3.092819044611417,270.07376851380536,-3.076231486194615,263.9047179831369,-9.245282016863086,257.7356674524336,-15.414332547566403,251.56661692161347,-21.583383078386504,245.39756639086667,-27.752433609133305,1.0,1.0,26022.012520719443,26022.012520719443,275.38282473795266,2.232824737952683,275.38282473795266,275.38282473795266,77586.41977330216,77804.2394249876,-217.81965168543684,0.0,8546.071908451686,8546.071908451686,0.8858074474474303,3938.519389314844,275.38282473795266,2.232824737952683,1.0,0.002,0.16999481451250165,0.004676276844322871,0.00026238745596958625,0.0017376125427860148,0.13119372798479312,0.13119372798479312,0.0,-1.2443991150024036e-12,1.0,1.0054443641555495,2.7128962777796346,0.09359294800533008,0.0,0.0005063828496056952,651.0293508860445,0.0,1599744.9799812888,266.2955077809193,0.016776743382536097,1.0,1285646.5249425035,2564.0367879508076,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1602.6606598104877,0.375,6.173730061729009,3.5
640.0,-29.36891277085933,3.333148947401668,35.1096528687742,24.455958266649418,4.7524159476687755,-25.95677989901051,-39.49493510937316,1.3402830769953853,-6.878213247493193,-6.895854620510526,40.25915000417502,41563.253822444654,26339.684187373896,26339.684187373896,67902.93800981855,77622.54826911911,77833.14536304589,26339.684187373896,104172.82955041979,104172.82955041979,104172.82955041979,132602.2267115745,128553.46190677452,4048.7648047999814,0.0,91064.72248976254,55005.42804771862,40065.88271338214,28429.39716115472,68495.27987453686,21509.138192363305,1605.1606598104877,0.0,0.8759079042712454,2.688505743455856,0.001494314320929203,1.0,1.0,-4.1109691313640155,329198.3256911656,1565737.4127413393,4.75621317166182,1565737.4127413393,4.75621317166182,0.7565808754380801,0.09362170019182531,3.919428827225135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919428827225135,1.2854688283956703,1.285768914046934,3.04902673689628,6460.521782304,15243.107769423557,6450.359815709405,0.00032918895923614034,23234.18194437128,2369.2272023954442,19280.557147234278,1966.0696718282268,0.8298358510489839,0.8298358510489839,35445.60188531472,35405.22815468563,1.0014256186878407,0.8,4277.908635792265,4273.035954225843,1.0014256186878407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6859183420370245,3.333148947401668,-4.1550341904445,7.488183137846168,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9365853418633926,0.0002492376882325834,198.40725194591715,0.0,0.0,0.0,0.0,8.348372660840775e-05,0.00014994863883014805,0.0005877130176340525,0.09362170010072013,0.09362170010072013,0.09362170010072013,0.09414096147937874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494156.0159299433,593.5668740261626,0.0,0.09362170010072013,0.09362170019182531,0.09362170019182531,0.375,0.375,0.5,8.855831230135395,2.716239099609936,2.716239099609936,2.7284841053187847e-11,0.01764137301734081,2.784885489146518,2.7284841053187847e-11,28429.39716115472,21509.138192363305,0.7565808754380801,1.0373727223177436,3.6568567341464644,0.9913520776058831,0.6068046425764851,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82789231442035,260.82789231442035,-12.322107685579624,245.42956184594982,276.2262227828815,121221.77967252782,120706.86032681914,514.919345708681,0.0,nan,276.2262227828815,3.07622278288153,270.06689059543913,-3.083109404560844,263.907558408125,-9.242441591874979,257.74822622078386,-15.401773779216114,251.58889403334297,-21.56110596665701,245.42956184594982,-27.720438154050157,1.0,1.0,26022.012520719443,26022.012520719443,275.36162144531477,2.2116214453147904,275.36162144531477,275.36162144531477,77612.55992043793,77833.14536304589,-220.58544260796043,0.0,8546.071908451686,8546.071908451686,0.8857755766533992,3939.025971361261,275.36162144531477,2.2116214453147904,1.0,0.002,0.1686955295479419,0.004677408820416887,0.0002603688749002245,0.0017396311230397305,0.13018443745011224,0.13018443745011224,0.0,-2.0600448430441176e-12,1.0,1.0055868353497952,2.784885489119233,0.09362170019182531,0.0,0.0005197139820573911,668.2120001962944,0.0,1599718.2663286082,266.2717867525068,0.01764137299005597,1.0,1285730.2733150343,2562.8925858393472,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1605.1606598104877,0.375,6.173730061729009,3.5
642.5,-29.335298907628047,3.320225179128401,35.11338121536501,24.43985928492623,4.732266629246133,-25.928542353982692,-39.46869088159872,1.3255100777275728,-6.902248481473578,-6.920683909016098,40.266828322696526,41594.997533275826,26370.340901972086,26370.340901972086,67965.33843524792,77648.71672458609,77861.89726623542,26370.340901972086,104232.2381682075,104232.2381682075,104232.2381682075,132702.56496151033,128634.44563483071,4068.119326679618,0.0,91071.47611534996,55017.75693241948,40059.687981033865,28470.326793302836,68530.0147743367,21537.01699844639,1607.6606598104877,0.0,0.8757412452610241,2.686000898264709,0.001494314320929203,1.0,1.0,-4.07101340416483,328874.7290292412,1566070.30804171,4.761905278232753,1566070.30804171,4.761905278232753,0.7564724196812735,0.09365058376296012,3.9199443605191484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199443605191484,1.2855380157342975,1.2858381175369662,3.049263664349966,6461.023803147846,15243.107769423557,6450.012063608874,0.0003290588358326869,23232.84917832065,2369.0912980804505,19279.51769293422,1965.9636769879849,0.8298387143546985,0.8298387143546985,35449.33164255465,35405.22815468563,1.0015573389641028,0.8,4278.3587779779655,4273.035954225843,1.0015573389641028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.692536172934329,3.320225179128401,-4.1766734426120635,7.496898621740465,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9333316333630235,0.00025010656137030473,198.37989824574595,0.0,0.0,0.0,0.0,8.373093748960045e-05,0.00014970142794895535,0.0005868212682501712,0.09365058359515469,0.09365058359515469,0.09365058359515469,0.09418181393577471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494000.64578496123,593.6180182787407,0.0,0.09365058359515469,0.09365058376296012,0.09365058376296012,0.375,0.375,0.5,8.895673500611254,2.7888281883012382,2.7888281883012382,2.7398527890909463e-11,0.018435427542499383,2.8496705048512467,2.7398527890909463e-11,28470.326793302836,21537.01699844639,0.7564724196812735,1.0383255494393477,3.6535954919571525,0.9917601602604609,0.6069602884260932,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8352464381198,260.8352464381198,-12.314753561880195,245.46117524709044,276.20931762912255,121035.51631242187,120543.70086539954,491.8154470223211,0.0,nan,276.20931762912255,3.0593176291225745,270.05968915271023,-3.090310847289743,263.9100606763179,-9.239939323682052,257.76043219997746,-15.389567800022519,251.6108037235001,-21.539196276499865,245.46117524709044,-27.68882475290954,1.0,1.0,26022.012520719443,26022.012520719443,275.3401564981695,2.1901564981695287,275.3401564981695,275.3401564981695,77638.63609690747,77861.89726623542,-223.26116932794685,0.0,8546.071908451686,8546.071908451686,0.8857429798172781,3939.544082321744,275.3401564981695,2.1901564981695287,1.0,0.002,0.16736624759782814,0.004678615483176862,0.00025830407365369436,0.001741695924191995,0.12915203682684717,0.12915203682684717,0.0,-2.1543105840904353e-12,1.0,1.0057148422048432,2.849670504823848,0.09365058376296012,0.0,0.0005317127753187823,683.684177039057,0.0,1599691.073228117,266.2477515185264,0.018435427515100855,1.0,1285814.8398431125,2561.830504875802,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1607.6606598104877,0.375,6.173730061729009,3.5
645.0,-29.302107223051053,3.306685619309615,35.117123231767366,24.423789360467367,4.712190860041787,-25.900677414862,-39.44279635380951,1.3107610502398854,-6.926532481855531,-6.945702288838139,40.27445927352923,41626.47729775678,26399.898863480463,26399.898863480463,68026.37616123725,77674.68653752177,77890.82689771465,26399.898863480463,104290.72576119512,104290.72576119512,104290.72576119512,132801.86615672457,128714.0083978335,4087.8577588910775,0.0,91078.21616810052,55030.006921979875,40053.56582902294,28511.14039552946,68564.7062245524,21564.7799877486,1610.1606598104877,0.0,0.8755735369376715,2.6834797028675004,0.001494314320929203,1.0,1.0,-4.03716180563498,328548.9210075854,1566401.2026920076,4.7676345972715675,1566401.2026920076,4.7676345972715675,0.7563632912813951,0.0936795769704068,3.920458512842287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920458512842287,1.285607098234317,1.2859072161639167,3.0494997408047424,6461.524020827119,15243.107769423557,6449.665269975576,0.00032892913001750614,23231.521483967925,2368.955910934715,19278.481103556864,1965.8579742885556,0.8298415201458478,0.8298415201458478,35453.05131109917,35405.22815468563,1.0016887063982356,0.8,4278.807702565009,4273.035954225843,1.0016887063982356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.698916817223688,3.306685619309615,-4.198616118708996,7.505301738018611,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9301307537663177,0.00025096725862824485,198.3528954985251,0.0,0.0,0.0,0.0,8.397551733854832e-05,0.00014945684810000747,0.0005859393724362508,0.09367957700804798,0.09367957700804798,0.09367957700804798,0.09422168391423093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493841.1142939686,593.6705132588121,0.0,0.09367957700804798,0.0936795769704068,0.0936795769704068,0.375,0.375,0.5,8.936331510142054,2.8546132439890357,2.8546132439890357,-1.1539214028744027e-11,0.0191698069826316,2.9085404832031827,-1.1539214028744027e-11,28511.14039552946,21564.7799877486,0.7563632912813951,1.0392701982002837,3.650312963886955,0.9921485835357903,0.6071123117107546,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84231621683676,260.84231621683676,-12.307683783163213,245.49240111632832,276.1922313173277,120852.96220470408,120380.1626563896,472.79954831449106,0.0,nan,276.1922313173277,3.042231317327719,270.0522652770879,-3.0977347229120937,263.9122992369846,-9.237700763015368,257.77233319678913,-15.377666803210843,251.63236715650328,-21.5176328434967,245.49240111632832,-27.657598883671653,1.0,1.0,26022.012520719443,26022.012520719443,275.3185232561966,2.168523256196636,275.3185232561966,275.3185232561966,77665.38401479837,77890.82689771465,-225.4428829162789,0.0,8546.071908451686,8546.071908451686,0.8857104695761474,3940.0608054064983,275.3185232561966,2.168523256196636,1.0,0.002,0.16600970141248958,0.0046798945615890535,0.0002561973084070092,0.0017438026902375549,0.12809865420350458,0.12809865420350458,0.0,-1.355436162614465e-12,1.0,1.0058309747043321,2.908540483214722,0.0936795769704068,0.0,0.0005426184711555659,697.7531129314484,0.0,1599663.493071239,266.22346751814445,0.019169806994170813,1.0,1285900.0384662657,2560.83589580978,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1610.1606598104877,0.375,6.173730061729009,3.5
