time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
647.5,-29.26927990428235,3.2925488252193387,35.12087021960804,24.40690080346542,4.691322206124639,-25.873219693007606,-39.417279221210606,1.2952622469046844,-6.95124444553079,-6.9709751636364565,40.28201767995695,41658.33098018796,26428.57427130367,26428.57427130367,68086.90525149163,77701.08727687097,77919.12849881634,26428.57427130367,104347.70277012001,104347.70277012001,104347.70277012001,132899.50408837834,128791.50882169402,4107.995266684313,0.0,91085.30270257643,55042.547399266856,40047.505892566194,28551.801318258324,68599.30721082451,21592.395385349533,1612.6606598104877,0.0,0.8754045111934037,2.680937118084642,0.001494314320929203,1.0,1.0,-4.017962286472994,328220.0565137344,1566729.0037365227,4.773410316169886,1566729.0037365227,4.773410316169886,0.7562533496456356,0.09371001259000797,3.9209993114031545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209993114031545,1.2856797005864897,1.2859798354647105,3.0497481679258907,6462.050408086395,15243.107769423557,6449.300019664637,0.0003287925847700388,23230.124636257835,2368.8134721090114,19277.389345934916,1965.7466459937816,0.8298444217491004,0.8298444217491004,35456.96364831223,35405.22815468563,1.0018268820246536,0.8,4279.279880219208,4273.035954225843,1.0018268820246536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.70510694563022,3.2925488252193387,-4.220905125400042,7.513453950619381,3.5,3.5,1.0,0.6,0.0002334323654385558,0.926976658682531,0.00025182119015846894,198.32619640674503,0.0,0.0,0.0,0.0,8.421717842971441e-05,0.00014921518700884137,0.0005850726455125599,0.09370866209193363,0.09370866209193363,0.09370866209193363,0.09426036297597916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493677.7629551077,593.7242456699698,0.0,0.09370866209193363,0.09371001259000797,0.09371001259000797,0.375,0.375,0.5,8.977709532548696,2.909813102616681,2.909813102616681,1.2789769243681803e-11,0.01973071810567717,2.9530128771634736,1.2789769243681803e-11,28551.801318258324,21592.395385349533,0.7562533496456356,1.0402228566229084,3.647043504802821,0.9925305082490391,0.6072704328071488,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84899655048747,260.84899655048747,-12.301003449512507,245.52324007520252,276.17475302576236,120666.14295922733,120219.38799971664,446.7549595107104,0.0,nan,276.17475302576236,3.0247530257623794,270.0444504356667,-3.1055495643332733,263.914147845622,-9.235852154377994,257.7838452554039,-15.366154744596088,251.65354266526742,-21.496457334732554,245.52324007520252,-27.626759924797454,1.0,1.0,26022.012520719443,26022.012520719443,275.29656203164006,2.1465620316400873,275.29656203164006,275.29656203164006,77690.80255057695,77919.12849881634,-228.32594823939144,0.0,8546.071908451686,8546.071908451686,0.8856762736956006,3940.6043079601704,275.29656203164006,2.1465620316400873,1.0,0.002,0.16463249993932946,0.00468120623658438,0.0002540587528420992,0.001745940972838442,0.12702937642104958,0.12702937642104958,0.0,-2.74319458641592e-10,1.0,1.0059183596959074,2.953012877150684,0.09371001259000797,0.0,0.0005508782727122847,708.4217968711729,0.0,1599635.1533001775,266.1987555544692,0.0197307180928874,1.0,1285986.091597355,2560.0036125757088,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1612.6606598104877,0.375,6.173730061729009,3.5
650.0,-29.23684801481131,3.277833187600821,35.12461713054437,24.39003299167382,4.670512698240397,-25.84611194360685,-39.39208957655353,1.279776628213568,-6.976076488982585,-6.996477730318395,40.28949967162171,41689.93257334793,26456.350613641982,26456.350613641982,68146.28318698991,77727.30544420611,77947.56576869762,26456.350613641982,104403.91638233961,104403.91638233961,104403.91638233961,132996.23403439566,128867.924796156,4128.309238239654,0.0,91092.37589686668,55055.00303065028,40041.52540690711,28592.317652056066,68633.84305896318,21619.869279644106,1615.1606598104877,0.0,0.8752343159917273,2.6783719995645803,0.001494314320929203,1.0,1.0,-3.9911648433075015,327888.46559652674,1567053.5417952568,4.7792274087602316,1567053.5417952568,4.7792274087602316,0.756142595460058,0.09373780842868489,3.921538321927603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921538321927603,1.2857522493668987,1.2860524011812344,3.049995303417559,6462.574058537794,15243.107769423557,6448.936348718869,0.0003286566947949653,23228.73536324156,2368.671805687117,19276.302309141156,1965.6357990895115,0.8298472563273954,0.8298472563273954,35460.8629428225,35405.22815468563,1.001964600802496,0.8,4279.750483757356,4273.035954225843,1.001964600802496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.711102993770077,3.277833187600821,-4.243517377755818,7.52135056535664,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9238718862281347,0.0002526674627924695,198.29982598256444,0.0,0.0,0.0,0.0,8.445636836103802e-05,0.00014897599707751778,0.0005842150815868605,0.09373780836511045,0.09373780836511045,0.09373780836511045,0.09429782361451988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493511.0421218545,593.7790677748663,0.0,0.09373780836511045,0.09373780842868489,0.09373780842868489,0.375,0.375,0.5,9.019710667280087,2.963625454715043,2.963625454715043,7.503331289626658e-12,0.020401241335832765,3.0053128870109163,7.503331289626658e-12,28592.317652056066,21619.869279644106,0.756142595460058,1.0411674417917274,3.643763941268199,0.9928962178097123,0.6074252980054199,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8553664758679,260.8553664758679,-12.294633524132053,245.55369719865942,276.15703575305554,120483.47158444027,120057.47552242297,425.99606201727147,0.0,nan,276.15703575305554,3.007035753055561,270.0363680421488,-3.113631957851169,263.91570033126703,-9.234299668732945,257.79503262051196,-15.354967379488016,251.67436490956445,-21.47563509043553,245.55369719865942,-27.596302801340556,1.0,1.0,26022.012520719443,26022.012520719443,275.27438699018677,2.1243869901867924,275.27438699018677,275.27438699018677,77717.01691850142,77947.56576869762,-230.54885019619542,0.0,8546.071908451686,8546.071908451686,0.8856421900846942,3941.1460135372413,275.27438699018677,2.1243869901867924,1.0,0.002,0.16323109712216108,0.004682571354484352,0.0002518829561192796,0.0017481170418375224,0.1259414780596398,0.1259414780596398,0.0,-2.043198076007169e-12,1.0,1.0060212584337216,3.005312887003413,0.09373780842868489,0.0,0.000560561123981007,720.9224784377453,0.0,1599606.8175824382,266.1739235110174,0.020401241328329434,1.0,1286072.9144359496,2559.0812678585103,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1615.1606598104877,0.375,6.173730061729009,3.5
652.5,-29.204834306370845,3.2625589757086604,35.128358319278085,24.373071581963472,4.649650090401964,-25.81938586663648,-39.367254626099,1.264201650923802,-7.001250499216212,-7.022164190969584,40.29692053048375,41721.34732497527,26483.162154196478,26483.162154196478,68204.50947917174,77753.4155009092,77975.75977629164,26483.162154196478,104458.92193048811,104458.92193048811,104458.92193048811,133091.63544743304,128942.69085688048,4148.944590552565,0.0,91099.48626694412,55067.418092020125,40035.631305471106,28632.713516944932,68668.34482241604,21647.221979977014,1617.6606598104877,0.0,0.8750631422677295,2.6757924639864052,0.001494314320929203,1.0,1.0,-3.9772003362989494,327554.7499951983,1567375.4783402053,4.785079374862315,1567375.4783402053,4.785079374862315,0.7560311029258934,0.09376700717462894,3.9220797177897433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220797177897433,1.285825225043681,1.2861253938937884,3.050243253437889,6463.099434877687,15243.107769423557,6448.571158274514,0.00032852030213325375,23227.341824220366,2368.5297042537836,19275.210730464434,1965.524489042072,0.829850048117222,0.829850048117222,35464.77938537273,35405.22815468563,1.0021029290411496,0.8,4280.223156882258,4273.035954225843,1.0021029290411496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.716890771221492,3.2625589757086604,-4.266413918163828,7.5289728938724885,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9208181481291112,0.00025350539182230085,198.27380245881582,0.0,0.0,0.0,0.0,8.469280483379907e-05,0.00014873956060475674,0.0005833684138808747,0.09376700727710711,0.09376700727710711,0.09376700727710711,0.09433436928223132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493341.3749902448,593.8348417254573,0.0,0.09376700727710711,0.09376700717462894,0.09376700717462894,0.375,0.375,0.5,9.062262816753329,3.010409562455777,3.010409562455777,1.1993961379630491e-11,0.020913691753378316,3.044963854670641,1.1993961379630491e-11,28632.713516944932,21647.221979977014,0.7560311029258934,1.0421053937339513,3.6404715045054368,0.9932452814401771,0.6075775880847472,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.861452695924,260.861452695924,-12.288547304075962,245.58376602540017,276.1391393664231,120303.00935623278,119895.98641910819,407.0229371246078,0.0,nan,276.1391393664231,2.989139366423103,270.0280646982262,-3.1219353017737603,263.916990029987,-9.233009970012972,257.8059153618815,-15.344084638118488,251.69484069362645,-21.45515930637353,245.58376602540017,-27.56623397459981,1.0,1.0,26022.012520719443,26022.012520719443,275.2519995899573,2.101999589957302,275.2519995899573,275.2519995899573,77743.68267160415,77975.75977629164,-232.077104687487,0.0,8546.071908451686,8546.071908451686,0.8856079548458713,3941.690116378692,275.2519995899573,2.101999589957302,1.0,0.002,0.16181129184124676,0.004683971391246265,0.0002496788984099638,0.001750321101984479,0.1248394492049819,0.1248394492049819,0.0,3.944427250102134e-13,1.0,1.0060989244260947,3.044963854658647,0.09376700717462894,0.0,0.0005679221087462486,730.4388985926237,0.0,1599577.8451242931,266.14874950078377,0.020913691741384355,1.0,1286160.3507656166,2558.301330468323,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1617.6606598104877,0.375,6.173730061729009,3.5
655.0,-29.17321946113039,3.246748273621181,35.13209087732467,24.355942638963484,4.628662883731679,-25.79303122648631,-39.342769131157524,1.2484746476607165,-7.026599188257137,-7.047975490181545,40.30429287361758,41752.66734641501,26508.91369179202,26508.91369179202,68261.58103820702,77779.47700028117,78004.30112171698,26508.91369179202,104513.214813509,104513.214813509,104513.214813509,133186.23240430467,129016.41663025074,4169.815774053933,0.0,91106.67042706034,55079.86076756835,40029.78851054665,28673.01759079568,68702.80610134233,21674.477487987657,1620.1606598104877,0.0,0.87489126590687,2.673203050705219,0.001494314320929203,1.0,1.0,-3.967495084681161,327219.6816164658,1567695.359630097,4.790956802737779,1567695.359630097,4.790956802737779,0.7559189547927239,0.09379624160868447,3.922626989789527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922626989789527,1.2858989214355285,1.2861991074896546,3.050494035262473,6463.630811470986,15243.107769423557,6448.201469605282,0.0003283822958799134,23225.93268852942,2368.386012402749,19274.105706292536,1965.4118079356901,0.8298528186044141,0.829852818604414,35468.73822584996,35405.22815468563,1.0022427586502924,0.8,4280.700946987786,4273.035954225843,1.0022427586502924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.72244972701263,3.246748273621181,-4.289545597535043,7.536293871156224,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9178131422359812,0.0002543353921364284,198.248109868045,0.0,0.0,0.0,0.0,8.492651318187808e-05,0.00014850585225667772,0.00058253306420374,0.09379624166357314,0.09379624166357314,0.09379624166357314,0.09437018790888554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493169.0997164167,593.8914573710775,0.0,0.09379624166357314,0.09379624160868447,0.09379624160868447,0.375,0.375,0.5,9.105308786603773,3.051597313193838,3.051597313193838,-8.071765478234738e-12,0.02137630192441975,3.0804804055003956,-8.071765478234738e-12,28673.01759079568,21674.477487987657,0.7559189547927239,1.0430399185200399,3.6371613263875924,0.9935777723185795,0.607728704484448,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86726305856854,260.86726305856854,-12.282736941431438,245.61344767925397,276.12107843785213,120123.91051247825,119735.33585640958,388.5746560686796,0.0,nan,276.12107843785213,2.9710784378521566,270.01955228613997,-3.1304477138600078,263.91802613445367,-9.231973865546308,257.8164999827489,-15.333500017251083,251.71497383096244,-21.435026169037542,245.61344767925397,-27.53655232074601,1.0,1.0,26022.012520719443,26022.012520719443,275.2295279941472,2.079527994147213,275.2295279941472,275.2295279941472,77770.1442142316,78004.30112171698,-234.15690748539055,0.0,8546.071908451686,8546.071908451686,0.8855733472212101,3942.2401247384746,275.2295279941472,2.079527994147213,1.0,0.002,0.1603749882280615,0.004685409211635324,0.00024744955458087055,0.001752550446013751,0.12372477729043527,0.12372477729043527,0.0,5.94621574201426e-13,1.0,1.0061683191511015,3.0804804055084674,0.09379624160868447,0.0,0.000574521445474133,738.9771747230301,0.0,1599548.5863458433,266.12340081174284,0.021376301932491515,1.0,1286248.1993394997,2557.567690788396,,,,,,,,,,,,,,,,,,,15.0,15243.107769423557,1620.1606598104877,0.375,6.173730061729009,3.5
657.5,-29.142377575815875,3.23052752393757,35.13579544175135,24.343428841698938,4.612478782886762,-25.76689196382721,-39.31848186822606,1.2369855271702352,-7.057532344576998,-7.071820889625008,40.312216489333906,41780.17426903443,26528.54716492364,26528.54716492364,68308.72143395807,77801.88096821698,78029.52742066367,26528.54716492364,104558.07458558731,104558.07458558731,104558.07458558731,133272.39686475246,129075.57216273496,4196.824702017501,0.0,91111.92047446712,55090.18363500234,40024.152043849754,28714.322279165157,68738.4743230149,21702.568428584404,1622.6606598104877,0.0,0.8747279851377924,2.67091000731354,0.001494314320929203,1.0,1.0,-4.569336099459463,326910.37308590894,1568039.2152869618,4.7965416345932095,1568039.2152869618,4.7965416345932095,0.7558098783453295,0.09394889571740049,3.923026999566474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923026999566474,1.2859527645418936,1.2862529631653978,3.0506773714694018,6464.019278893727,15243.107769423557,6447.930996879038,0.0003282813696563846,23224.902730604634,2368.2809859232902,19273.297245213755,1965.3293678487307,0.8298548101050324,0.8298548101050323,35471.631735210634,35405.22815468563,1.0023449623274145,0.8,4281.050162913695,4273.035954225843,1.0023449623274145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.726687983029779,3.23052752393757,-4.3113480026931725,7.541875526630743,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9148918001754954,0.000255147510769884,198.2230518579401,0.0,0.0,0.0,0.0,8.515891818163419e-05,0.0001482734472569216,0.000581680736907699,0.09382550368358623,0.09382550368358623,0.09382550368358623,0.09441710754825507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492993.0256519135,593.9493329006425,0.0,0.09382550368358623,0.09394889571740049,0.09394889571740049,0.375,0.375,0.5,9.149696660887336,2.782557652447906,2.782557652447906,1.0231815394945443e-12,0.01428854504803212,2.5024847901655676,1.0231815394945443e-12,28714.322279165157,21702.568428584404,0.7558098783453295,1.0438740644214226,3.633393367909707,0.9937480007624646,0.6078135233654097,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8736156949976,260.8736156949976,-12.276384305002352,245.64270395780508,276.1045274364587,119987.40997953938,119562.56408723698,424.8458923024252,0.0,nan,276.1045274364587,2.9545274364587044,270.01216273791204,-3.137837262087942,263.91979803998015,-9.230201960019826,257.8274333470862,-15.322566652913792,251.73506865074359,-21.414931349256392,245.64270395780508,-27.507296042194895,1.0,1.0,26022.012520719443,26022.012520719443,275.2086343951586,2.058634395158606,275.2086343951586,275.2086343951586,77805.11037887317,78029.52742066367,-224.41704179049702,0.0,8546.071908451686,8546.071908451686,0.8855480514472678,3942.6421345643066,275.2086343951586,2.058634395158606,1.0,0.002,0.15920333963925196,0.004686112730328782,0.00024562976340103285,0.001754378767622463,0.12281488170051642,0.12281488170051642,0.0,8.531023495701034e-09,1.0,1.0050166234954472,2.5024847901645444,0.09394889571740049,0.0,0.00046859936856985925,602.7731191555469,0.0,1599502.0556157213,266.092467655423,0.014288545047008938,1.0,1286329.3456736377,2563.8390043431273,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1622.6606598104877,0.375,6.173730061729009,3.5
660.0,-29.111528603050726,3.2137241897896955,35.139517617780015,24.321802763175242,4.586977219406825,-25.74167802087885,-39.2950554965995,1.2171266354880859,-7.077237950867811,-7.099503004023454,40.31903474749286,41814.292117143596,26556.56002406886,26556.56002406886,68370.85214121245,77830.86252927377,78065.65439385767,26556.56002406886,104622.21441792653,104622.21441792653,104622.21441792653,133375.8118853225,129163.17438758539,4212.637497737117,0.0,91120.99154075234,55104.42112173286,40018.411576688304,28753.597467395986,68772.00904408429,21728.90750460201,1625.1606598104877,0.0,0.8745474568837939,2.668040141608674,0.001494314320929203,1.0,1.0,-3.951636840298022,326551.5854050834,1568335.1481244199,4.8027179111040565,1568335.1481244199,4.8027179111040565,0.7556935277139027,0.09385490362905496,3.923717657257541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923717657257541,1.2860458427359636,1.2863460630880619,3.0509936169228102,6464.689365061085,15243.107769423557,6447.464030633411,0.00032810720651883253,23223.126509169062,2368.0998617437212,19271.901451856196,1965.187036537064,0.8298581779781966,0.8298581779781966,35476.62753544339,35405.22815468563,1.0025214274033394,0.8,4281.653103076132,4273.035954225843,1.0025214274033394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.732735087789794,3.2137241897896955,-4.3361151916087,7.549839381398396,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9119798204025514,0.0002559622046631666,198.1979944254247,0.0,0.0,0.0,0.0,8.538364210972519e-05,0.0001480487233288306,0.0005809013898597691,0.09385490373231024,0.09385490373231024,0.09385490373231024,0.09444147246422743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492813.5192966832,594.0082657261358,0.0,0.09385490373231024,0.09385490362905496,0.09385490362905496,0.375,0.375,0.5,9.193689322470409,2.97172650937722,2.97172650937722,-6.991740519879386e-12,0.02226505315564964,3.147866163725439,-6.991740519879386e-12,28753.597467395986,21728.90750460201,0.7556935277139027,1.0448763573989888,3.6304126004305597,0.9941668578765136,0.6080132411187779,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.878654485388,260.878654485388,-12.271345514611994,245.67152279001064,276.0857861835456,119764.57292837622,119427.5980462836,336.9748820926294,0.0,nan,276.0857861835456,2.9357861835456447,270.00293350293754,-3.14706649706244,263.9200808228956,-9.229919177104364,257.83722814603084,-15.312771853969139,251.75437546690765,-21.39562453309233,245.67152279001064,-27.478477209989336,1.0,1.0,26022.012520719443,26022.012520719443,275.18517959988185,2.0351795998818716,275.18517959988185,275.18517959988185,77821.35557453477,78065.65439385767,-244.29881932289572,0.0,8546.071908451686,8546.071908451686,0.8855043746955311,3943.3362455438287,275.18517959988185,2.0351795998818716,1.0,0.002,0.157735715288309,0.004687314793632715,0.00024335160870741173,0.0017566483930803202,0.12167580435370585,0.12167580435370585,0.0,1.7877318549130994e-12,1.0,1.0062997503809499,3.1478661637324308,0.09385490362905496,0.0,0.0005870497377589012,755.194598748305,0.0,1599490.0572610116,266.07276204913217,0.02226505316264138,1.0,1286423.5347950365,2556.1459516241075,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1625.1606598104877,0.375,6.173730061729009,3.5
662.5,-29.08107604340501,3.1964247773335166,35.14321360322605,24.303568945638858,4.564984434910105,-25.71646999564633,-39.27163422396404,1.2003783855003984,-7.1035755748503675,-7.126049704902141,40.3261452015435,41845.706878381614,26580.371791756817,26580.371791756817,68426.07867013843,77857.2248968737,78092.14975973254,26580.371791756817,104672.52155148935,104672.52155148935,104672.52155148935,133465.9530719734,129231.88133260162,4234.071739371775,0.0,91128.63701979112,55117.11899478674,40012.79780556042,28793.431520484057,68806.22932604447,21755.703052848963,1627.6606598104877,0.0,0.8743719020965313,2.665386535723602,0.001494314320929203,1.0,1.0,-3.962037655883478,326207.8047822795,1568643.8080939841,4.80872555805629,1568643.8080939841,4.80872555805629,0.7555786824981818,0.09388420434613057,3.9242991964390375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242991964390375,1.2861243518942032,1.286424590573834,3.0512595385192203,6465.252821014161,15243.107769423557,6447.07096521322,0.00032796068856259266,23221.63333073138,2367.947599917544,19270.726553011307,1965.0672301969896,0.8298609438255377,0.8298609438255377,35480.83390195271,35405.22815468563,1.0026700123784194,0.8,4282.160766951435,4273.035954225843,1.0026700123784194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7378753076075455,3.1964247773335166,-4.360184118688322,7.556608896021839,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9091150660775311,0.0002567687789464576,198.17326519669268,0.0,0.0,0.0,0.0,8.560886493707515e-05,0.00014782350050148064,0.0005801036442327661,0.09388420439099777,0.09388420439099777,0.09388420439099777,0.09447370938291164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492634.3792899017,594.0670852812477,0.0,0.09388420439099777,0.09388420434613057,0.09388420434613057,0.375,0.375,0.5,9.237902201701187,3.074185349690481,3.074185349690481,-7.219114195322618e-12,0.02247413005176213,3.164012049018652,-7.219114195322618e-12,28793.431520484057,21755.703052848963,0.7555786824981818,1.0458080707509656,3.6271326887290987,0.9944750546624979,0.6081674186808289,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8834043819085,260.8834043819085,-12.266595618091458,245.69998857228933,276.06682019331754,119586.48211218258,119268.82733780735,317.65477437518837,0.0,nan,276.06682019331754,2.9168201933175624,269.9934538678759,-3.156546132124049,263.92008754292283,-9.229912457077148,257.8467212197639,-15.303278780236099,251.7733548952815,-21.376645104718477,245.69998857228933,-27.45001142771065,1.0,1.0,26022.012520719443,26022.012520719443,275.16173319656195,2.011733196561977,275.16173319656195,275.16173319656195,77847.86045111522,78092.14975973254,-244.2893086173135,0.0,8546.071908451686,8546.071908451686,0.8854675975316186,3943.9206924212326,275.16173319656195,2.011733196561977,1.0,0.002,0.15626050796620494,0.0046887593788355305,0.00024106257620004054,0.0017589374249559484,0.12053128810002027,0.12053128810002027,0.0,1.1559889330492457e-12,1.0,1.0063305179591584,3.164012049025871,0.09388420434613057,0.0,0.0005900829288330946,759.14985876061,0.0,1599459.2431362504,266.0464244251496,0.022474130058981245,1.0,1286513.8468958084,2555.6234048906217,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1627.6606598104877,0.375,6.173730061729009,3.5
665.0,-29.051009697889853,3.1786499418393084,35.14688259291207,24.28514133151623,4.542834839400434,-25.691625244114313,-39.24855360584331,1.1834503848239124,-7.130050521289888,-7.152686795146531,40.333193008478545,41877.043456492494,26603.192097738534,26603.192097738534,68480.23555423103,77883.56403369604,78118.86316054729,26603.192097738534,104722.05525828582,104722.05525828582,104722.05525828582,133555.23655740736,129299.64037989399,4255.596177513383,0.0,91136.36377158503,55129.84319122171,40007.24508929258,28833.181299121527,68840.42638841411,21782.405621587994,1630.1606598104877,0.0,0.8741958789122026,2.6627266069618662,0.001494314320929203,1.0,1.0,-3.975998333485961,325863.1397829484,1568949.7938892513,4.814750741474781,1568949.7938892513,4.814750741474781,0.755463137959447,0.0939134620783613,3.924886699457621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924886699457621,1.2862037133933875,1.2865039705995254,3.0515280422434827,6465.821748186309,15243.107769423557,6446.67370509191,0.0003278126836866254,23220.12601896996,2367.793896893431,19269.539115924064,1964.9461453120143,0.8298636751661719,0.8298636751661719,35485.08327926562,35405.22815468563,1.002820121131455,0.8,4282.673621775073,4273.035954225843,1.002820121131455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.742801501689043,3.1786499418393084,-4.38444660335999,7.563096545199299,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9062961674501138,0.0002575674198152282,198.1488556493369,0.0,0.0,0.0,0.0,8.583134902399421e-05,0.00014760101641456158,0.0005793172661519387,0.09391346211189623,0.09391346211189623,0.09391346211189623,0.09450536182387653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492454.0826603246,594.1262709064575,0.0,0.09391346211189623,0.0939134620783613,0.0939134620783613,0.375,0.375,0.5,9.282294695023488,3.13180036249679,3.13180036249679,-1.6427748050773516e-11,0.022636273856619482,3.1766884616605466,-1.6427748050773516e-11,28833.181299121527,21782.405621587994,0.755463137959447,1.0467364939282047,3.623837239722764,0.9947677425448994,0.6083205124298944,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88787159219265,260.88787159219265,-12.262128407807324,245.72809355682824,276.04764962872054,119409.53930171134,119110.78949526504,298.74980644631887,0.0,nan,276.04764962872054,2.8976496287205578,269.9837384135149,-3.1662615864850636,263.91982719868605,-9.230172801313927,257.85591598498155,-15.294084015018427,251.79200477042477,-21.35799522957521,245.72809355682824,-27.421906443171736,1.0,1.0,26022.012520719443,26022.012520719443,275.1382219167602,1.9882219167602102,275.1382219167602,275.1382219167602,77874.00306424002,78118.86316054729,-244.86009630726767,0.0,8546.071908451686,8546.071908451686,0.8854304422845948,3944.511132954909,275.1382219167602,1.9882219167602102,1.0,0.002,0.15477931386841093,0.004690203663310904,0.00023876451431585684,0.0017612354885811225,0.11938225715792841,0.11938225715792841,0.0,2.896979097583019e-12,1.0,1.0063543760956248,3.1766884616769744,0.0939134620783613,0.0,0.000592477638556283,762.2843680571376,0.0,1599428.1904137447,266.0199494787101,0.02263627387304723,1.0,1286604.4529792387,2555.1390388164477,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1630.1606598104877,0.375,6.173730061729009,3.5
667.5,-29.02131137682198,3.160417487513569,35.15052339349288,24.266428173892223,4.520436954402314,-25.667136543701837,-39.225804911088176,1.1662621224822258,-7.156702456274445,-7.179449625296932,40.34017161516534,41908.37887912923,26625.157815487037,26625.157815487037,68533.53669461627,77909.95320743413,78145.5667137151,26625.157815487037,104770.72452920214,104770.72452920214,104770.72452920214,133643.55394620195,129366.36644110901,4277.187505092941,0.0,91144.2143503191,55142.64002674913,40001.74924841108,28872.82941699982,68874.5786654109,21809.000226745626,1632.6606598104877,0.0,0.8740192138356137,2.6600569061367314,0.001494314320929203,1.0,1.0,-3.9938349459754363,325517.1363194308,1569252.8197414523,4.8207994131575935,1569252.8197414523,4.8207994131575935,0.7553468318524013,0.09394267774805252,3.925483907572644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925483907572644,1.286284305067682,1.2865845810875045,3.051801139224887,6466.400407919165,15243.107769423557,6446.269258835046,0.0003276620806902593,23218.593298648597,2367.637602917265,19268.33019899675,1964.822870092922,0.8298663898866877,0.8298663898866877,35489.402722629624,35405.22815468563,1.0029727095652383,0.8,4283.194932828796,4273.035954225843,1.0029727095652383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.747543216758737,3.160417487513569,-4.408923753563059,7.569341241076628,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9035210297119696,0.00025835853041845735,198.12475078739914,0.0,0.0,0.0,0.0,8.605115637407671e-05,0.00014738120906447908,0.0005785425644612122,0.09394267769237621,0.09394267769237621,0.09394267769237621,0.0945362876364081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492272.84603259776,594.1857514488319,0.0,0.09394267769237621,0.09394267774805252,0.09394267774805252,0.375,0.375,0.5,9.326815434596487,3.1651128028308904,3.1651128028308904,-6.212985681486316e-11,0.022747169022466096,3.185614679321475,-6.212985681486316e-11,28872.82941699982,21809.000226745626,0.7553468318524013,1.0476636563785742,3.620535747056806,0.9950483621475001,0.6084738330337808,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89204701954526,260.89204701954526,-12.257952980454718,245.75583730072418,276.0282567391348,119232.9563889258,118953.7199017595,279.2364871663093,0.0,nan,276.0282567391348,2.8782567391348266,269.9737728508817,-3.17622714911829,263.919288962939,-9.230711037060985,257.86480507569263,-15.285194924307348,251.8103211878995,-21.339678812100487,245.75583730072418,-27.394162699275796,1.0,1.0,26022.012520719443,26022.012520719443,275.1145837447514,1.964583744751451,275.1145837447514,275.1145837447514,77899.73286924369,78145.5667137151,-245.83384447141725,0.0,8546.071908451686,8546.071908451686,0.8853926723120624,3945.1113271105073,275.1145837447514,1.964583744751451,1.0,0.002,0.15329385871368453,0.0046916342833358445,0.00023646007063779785,0.0017635399280885229,0.11823003531889892,0.11823003531889892,0.0,-1.2736795125534162e-12,1.0,1.006370771003888,3.1856146793836047,0.09394267774805252,0.0,0.0005941820597208519,764.531366457808,0.0,1599396.8460710193,265.99329754372553,0.022747169084595953,1.0,1286695.4731298797,2554.6954165858533,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1632.6606598104877,0.375,6.173730061729009,3.5
670.0,-28.99199630075641,3.1417457025161295,35.154135573764975,24.247736005950742,4.498096227996714,-25.64298704799017,-39.20337067740036,1.149086976748341,-7.183495408645172,-7.206310878104442,40.34708834652528,41939.458770180565,26646.245695097965,26646.245695097965,68585.70446527853,77936.1675331214,78172.41094642284,26646.245695097965,104818.6566415208,104818.6566415208,104818.6566415208,133731.046438382,129432.22041282,4298.826025562019,0.0,91152.05141660907,55155.34265965791,39996.34306327907,28912.3897968612,68908.73286014027,21835.498520073805,1635.1606598104877,0.0,0.8738420290642336,2.65738006849594,0.001494314320929203,1.0,1.0,-4.014870524379035,325170.1510287587,1569553.2024721096,4.826867403131646,1569553.2024721096,4.826867403131646,0.7552298054048898,0.09397184356044536,3.9260792711905386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260792711905386,1.2863648453299128,1.286665140151418,3.0520728900855656,6466.976215383734,15243.107769423557,6445.866414821742,0.0003275121537095522,23217.06851042981,2367.4821177904596,19267.126071282666,1964.700083237667,0.8298690277210187,0.8298690277210187,35493.70869443062,35405.22815468563,1.0031248267245685,0.8,4283.7146180075815,4273.035954225843,1.0031248267245685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7520954338856205,3.1417457025161295,-4.433590671356782,7.575336373872911,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9007906942210505,0.00025914162628024707,198.1009627401027,0.0,0.0,0.0,0.0,8.62684346884507e-05,0.0001471639307501051,0.0005777772579849075,0.09397184345657732,0.09397184345657732,0.09397184345657732,0.09456659250449355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492090.91168397054,594.2454481169508,0.0,0.09397184345657732,0.09397184356044536,0.09397184356044536,0.375,0.375,0.5,9.371421645379783,3.184712213283035,3.184712213283035,3.3935521059902385e-11,0.022815469459260385,3.1914403537253975,3.3935521059902385e-11,28912.3897968612,21835.498520073805,0.7552298054048898,1.0485823342355887,3.6172178765925844,0.9953122284875362,0.6086232764619609,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89597664237704,260.89597664237704,-12.254023357622941,245.78321980961786,276.008733475617,119059.36268862065,118796.56465528918,262.7980333314684,0.0,nan,276.008733475617,2.8587334756170435,269.9636307420692,-3.186369257930778,263.9185280086921,-9.231471991307899,257.8734252757693,-15.27657472423067,251.82832254249686,-21.321677457503114,245.78321980961786,-27.366780190382116,1.0,1.0,26022.012520719443,26022.012520719443,275.09086361139566,1.9408636113956845,275.09086361139566,275.09086361139566,77925.79864799764,78172.41094642284,-246.6122984251997,0.0,8546.071908451686,8546.071908451686,0.8853550180424883,3945.7096675464913,275.09086361139566,1.9408636113956845,1.0,0.002,0.15180556955185126,0.004693050122861564,0.0002341514622191948,0.0017658485432432457,0.11707573110959739,0.11707573110959739,0.0,5.462440395842538e-12,1.0,1.006380999034137,3.191440353691462,0.09397184356044536,0.0,0.0005953156712640424,766.0443561134058,0.0,1599365.2647563117,265.9665045913548,0.022815469425324864,1.0,1286786.81427427,2554.2855004751664,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1635.1606598104877,0.375,6.173730061729009,3.5
672.5,-28.963071105235297,3.122652408160149,35.157718887405096,24.228994838800304,4.475751341838557,-25.619188860649935,-39.18126386180518,1.131869098449772,-7.21041736743075,-7.233261431019735,40.353944693388335,41970.35355630317,26666.478135888203,26666.478135888203,68636.83169219136,77962.25329573515,78199.40004211498,26666.478135888203,104865.87817800319,104865.87817800319,104865.87817800319,133817.74483117348,129497.25144353307,4320.493387640413,0.0,91159.91345331658,55168.01371860739,39990.999705232425,28951.866653170287,68942.86635840271,21861.903833350658,1637.6606598104877,0.0,0.8736643682567145,2.654696984933633,0.001494314320929203,1.0,1.0,-4.038876306048678,324822.3046308755,1569851.0056755675,4.832953227948829,1569851.0056755675,4.832953227948829,0.7551120656656083,0.09400095219497605,3.9266768592596697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266768592596697,1.2864455961043888,1.2867459097767195,3.0523458365829246,6467.554556258956,15243.107769423557,6445.461404818234,0.00032736150046185064,23215.53739222222,2367.3259871844334,19265.915469278912,1964.5766361885978,0.829871613298664,0.829871613298664,35498.03062326659,35405.22815468563,1.0032775122377466,0.8,4284.23622903144,4273.035954225843,1.0032775122377466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.756462988385323,3.122652408160149,-4.458435903392999,7.581088311553149,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8981053951307506,0.00025991644934342207,198.07749666390396,0.0,0.0,0.0,0.0,8.64830378259884e-05,0.0001469493276125674,0.0005770225242200364,0.09400095216716979,0.09400095216716979,0.09400095216716979,0.09459631197929694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491908.478637842,594.3052959811922,0.0,0.09400095216716979,0.09400095219497605,0.09400095219497605,0.375,0.375,0.5,9.416073641913236,3.1960104744596833,3.1960104744596833,-1.375610736431554e-11,0.022844063588991048,3.1943851249710633,-1.375610736431554e-11,28951.866653170287,21861.903833350658,0.7551120656656083,1.0494949830126843,3.6138855115984825,0.9955610394174734,0.6087700696707086,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8996778837535,260.8996778837535,-12.25032211624648,245.8102377408458,275.98911802693397,118887.73317936024,118640.20842024584,247.52475911440598,0.0,nan,275.98911802693397,2.8391180269339884,269.95334196959755,-3.196658030402432,263.91756591219104,-9.23243408780894,257.88178985510535,-15.268210144894624,251.84601379784718,-21.3039862021528,245.8102377408458,-27.339762259154185,1.0,1.0,26022.012520719443,26022.012520719443,275.06707112875887,1.9170711287588915,275.06707112875887,275.06707112875887,77951.9805218065,78199.40004211498,-247.41952030848188,0.0,8546.071908451686,8546.071908451686,0.8853172221329332,3946.310243555968,275.06707112875887,1.9170711287588915,1.0,0.002,0.1503157726597049,0.00469444723484268,0.00023184074104542509,0.0017681592607619052,0.11592037052271253,0.11592037052271253,0.0,1.8073303270638164e-12,1.0,1.0063855007917872,3.1943851249848194,0.09400095219497605,0.0,0.0005959187582605086,766.8750051271744,0.0,1599333.4646843097,265.9395826325692,0.022844063602747156,1.0,1286878.4452526523,2553.9068635075796,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1637.6606598104877,0.375,6.173730061729009,3.5
675.0,-28.934560908458455,3.1031563978039927,35.16127399322844,24.210432974528544,4.453632966653529,-25.595741521056116,-39.15948442937804,1.1148135768003788,-7.237420094595507,-7.260264373535793,40.36075170537072,42000.875081334256,26685.808486199945,26685.808486199945,68686.6835675342,77988.0364569706,78226.75907681815,26685.808486199945,104912.56756301809,104912.56756301809,104912.56756301809,133903.8470359108,129561.67053008528,4342.176505825512,0.0,91167.69956348196,55180.5381781713,39985.7348725674,28991.27947289269,68977.01434546009,21888.232691108587,1640.1606598104877,0.0,0.8734863938396923,2.6520111979257424,0.001494314320929203,1.0,1.0,-4.06499168252401,324474.0756643201,1570146.7082697058,4.839051332699005,1570146.7082697058,4.839051332699005,0.7549936770322412,0.0940299989147843,3.927268365751895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927268365751895,1.2865255954321515,1.2868259277798868,3.0526158046880543,6468.126586278441,15243.107769423557,6445.060425634513,0.00032721242542938926,23214.02335488918,2367.1715983428776,19264.716915665245,1964.4544177333999,0.8298741076095213,0.8298741076095213,35502.30843884395,35405.22815468563,1.0034286438900988,0.8,4284.752516052322,4273.035954225843,1.0034286438900988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.760635809616348,3.1031563978039927,-4.483427393581919,7.5865837913859115,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8954670735376086,0.00026068224319668624,198.05437270242163,0.0,0.0,0.0,0.0,8.669494526662422e-05,0.00014673742017193156,0.0005762772283132709,0.09402999899537985,0.09402999899537985,0.09402999899537985,0.09462558926896762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491725.7381469819,594.3652331577615,0.0,0.09402999899537985,0.0940299989147843,0.0940299989147843,0.375,0.375,0.5,9.460742921627768,3.20211975019339,3.20211975019339,5.866240826435387e-11,0.022844278940283402,3.1952726910117804,5.866240826435387e-11,28991.27947289269,21888.232691108587,0.7549936770322412,1.0503964780237005,3.6105286433129753,0.9957909054098542,0.6089111783090486,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90319864985474,260.90319864985474,-12.246801350145233,245.83688454245265,275.96951275745727,118719.74526267915,118484.28998725189,235.45527542728126,0.0,nan,275.96951275745727,2.8195127574572894,269.94298711436056,-3.207012885639415,263.9164614712244,-9.233538528775568,257.8899358283022,-15.260064171697763,251.8634101853313,-21.286589814668673,245.83688454245265,-27.313115457547326,1.0,1.0,26022.012520719443,26022.012520719443,275.0432695441294,1.8932695441293959,275.0432695441294,275.0432695441294,77978.73660066813,78226.75907681815,-248.02247615002852,0.0,8546.071908451686,8546.071908451686,0.8852798099295058,3946.9047075806548,275.0432695441294,1.8932695441293959,1.0,0.002,0.14882541553832065,0.004695828200404503,0.0002295293873593083,0.0017704706145456194,0.11476469367965415,0.11476469367965415,0.0,1.9049276045457475e-12,1.0,1.0063859162238875,3.195272690953118,0.0940299989147843,0.0,0.0005961428506458643,767.2181078472411,0.0,1599301.5188247391,265.91257990540447,0.022844278881620994,1.0,1286970.2404650713,2553.5507040271223,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1640.1606598104877,0.375,6.173730061729009,3.5
677.5,-28.906402542673195,3.0832753256124295,35.164801213939015,24.19138188650834,4.431052433216654,-25.5726570450513,-39.13804170498622,1.09730693184608,-7.264521028979459,-7.287323465424842,40.36750770286634,42031.54040068358,26704.291886920975,26704.291886920975,68735.83228760456,78014.02304729262,78254.37023775483,26704.291886920975,104958.66212467581,104958.66212467581,104958.66212467581,133989.2881285177,129625.41802036003,4363.870108157682,0.0,91175.69116211645,55193.208500707566,39980.536290454314,29030.626003841888,69011.1622942962,21914.482939071975,1642.6606598104877,0.0,0.8733080904335639,2.6493225197543224,0.001494314320929203,1.0,1.0,-4.094215909218917,324125.41723915876,1570440.2363633302,4.845162251513793,1570440.2363633302,4.845162251513793,0.7548746257201561,0.09405915347710032,3.9278752849459666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278752849459666,1.2866077211130773,1.2869080726326028,3.052892673104636,6468.713237229878,15243.107769423557,6444.648795400514,0.0003270594721687459,23212.47100475867,2367.0133026832477,19263.486525349526,1964.328952838077,0.8298766004446668,0.8298766004446669,35506.697586200724,35405.22815468563,1.0035837135332046,0.8,4285.282239639526,4273.035954225843,1.0035837135332046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7646258007808315,3.0832753256124295,-4.5085631639173425,7.591838489529772,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8928695172314838,0.00026144062590730883,198.03153940185618,0.0,0.0,0.0,0.0,8.69040453548733e-05,0.00014652832008368248,0.0005755449670013481,0.09405897957947278,0.09405897957947278,0.09405897957947278,0.09465441574388997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491542.8213093285,594.425216779845,0.0,0.09405897957947278,0.09405915347710032,0.09405915347710032,0.375,0.375,0.5,9.505400661131088,3.204108540423931,3.204108540423931,-3.353761712787673e-12,0.022802436445374497,3.1931075562059164,-3.353761712787673e-12,29030.626003841888,21914.482939071975,0.7548746257201561,1.05130006499485,3.6071669594846236,0.9960103554622438,0.6090542312769814,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9064580411184,260.9064580411184,-12.243541958881565,245.86316513662544,275.94975094575085,118549.07082089785,118331.09530130155,217.97551959629857,0.0,nan,275.94975094575085,2.7997509457508727,269.9324337838846,-3.217566216115358,263.9151166218985,-9.234883378101472,257.89779946015994,-15.252200539840032,251.88048229839103,-21.269517701608947,245.86316513662544,-27.286834863374537,1.0,1.0,26022.012520719443,26022.012520719443,275.01944131212923,1.8694413121292541,275.01944131212923,275.01944131212923,78004.09928274136,78254.37023775483,-250.27095501347503,0.0,8546.071908451686,8546.071908451686,0.8852414219199394,3947.5146613706966,275.01944131212923,1.8694413121292541,1.0,0.002,0.14733590080151024,0.004697186574719175,0.00022721956332612573,0.0017727804246266325,0.11360978166306286,0.11360978166306286,0.0,-1.2047241676471643e-11,1.0,1.0063802729023645,3.19310755620927,0.09405915347710032,0.0,0.0005958057343750197,766.8390467730617,0.0,1599269.38726518,265.8854789710205,0.022802436448728258,1.0,1287062.2126144022,2553.228040335963,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1642.6606598104877,0.375,6.173730061729009,3.5
680.0,-28.878626533029955,3.0630222392828834,35.16829920691895,24.172305198758863,4.408487692794685,-25.549915110407824,-39.11692133462054,1.0797762698755649,-7.2917750789275715,-7.314511021426639,40.374188255232184,42062.01583515952,26722.148146327017,26722.148146327017,68784.16398148653,78039.86793049684,78281.70376765041,26722.148146327017,105003.85191397743,105003.85191397743,105003.85191397743,134073.71847553528,129688.19218443401,4385.526291101276,0.0,91183.69501626054,55205.842919750445,39975.39121834454,29069.866561557843,69045.25777990239,21940.62008963455,1645.1606598104877,0.0,0.8731291460970715,2.646623559248694,0.001494314320929203,1.0,1.0,-4.125362157021414,323775.40042378206,1570730.527359289,4.851296686849577,1570730.527359289,4.851296686849577,0.7547547575828556,0.09408788558629869,3.928483088331239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928483088331239,1.2866899699678676,1.2869903406879373,3.0531699010829665,6469.300650049515,15243.107769423557,6444.236221910761,0.00032690625133818704,23210.917029808064,2366.854841338078,19262.253315579233,1964.2032004384,0.8298790302357355,0.8298790302357354,35511.09299196081,35405.22815468563,1.0037390090897687,0.8,4285.812718549708,4273.035954225843,1.0037390090897687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.768480411646883,3.0630222392828834,-4.533892656616766,7.5969148958996495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8903151964659755,0.00026219070096202354,198.00902130704208,0.0,0.0,0.0,0.0,8.711045754552447e-05,0.00014632190789303133,0.0005748231406101348,0.09408788556815997,0.09408788556815997,0.09408788556815997,0.09468249287533445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491359.8544050463,594.48520444534,0.0,0.09408788556815997,0.09408788558629869,0.09408788558629869,0.375,0.375,0.5,9.549996207816868,3.203157300969224,3.203157300969224,1.6086687537608668e-11,0.022735942499082284,3.18914886440524,1.6086687537608668e-11,29069.866561557843,21940.62008963455,0.7547547575828556,1.0521977284829531,3.603801065098859,0.9962185122221117,0.6091948554851059,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9094839477528,260.9094839477528,-12.240516052247187,245.88908086576208,275.92988702989413,118380.71464930811,118178.35367025524,202.36097905285934,0.0,nan,275.92988702989413,2.779887029894155,269.9217257969634,-3.2282742030365625,263.91356456408715,-9.236435435912824,257.9054033312683,-15.244596668731674,251.89724209854205,-21.252757901457926,245.88908086576208,-27.260919134237895,1.0,1.0,26022.012520719443,26022.012520719443,274.9954521296244,1.845452129624448,274.9954521296244,274.9954521296244,78029.95021300508,78281.70376765041,-251.75355464532913,0.0,8546.071908451686,8546.071908451686,0.8852029770043288,3948.125503772895,274.9954521296244,1.845452129624448,1.0,0.002,0.14584806278311202,0.004698506410809434,0.0002249125228022631,0.0017750874768303808,0.11245626140113155,0.11245626140113155,0.0,-3.673563189754425e-13,1.0,1.006371068211033,3.1891488643891535,0.09408788558629869,0.0,0.0005951352073188364,766.031024099564,0.0,1599237.0294561267,265.8582249210724,0.022735942482995597,1.0,1287154.607354917,2552.92383506853,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1645.1606598104877,0.375,6.173730061729009,3.5
