time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
682.5,-28.851250199821987,3.0424082776076715,35.171765788197725,24.15310878949242,4.385837292510608,-25.52754145078829,-39.09613840570671,1.0621285417389368,-7.319251306067258,-7.34185197566019,40.380783787255915,42092.3111281827,26739.470152164744,26739.470152164744,68831.78128034744,78065.63138882563,78308.4384418086,26739.470152164744,105047.90859397335,105047.90859397335,105047.90859397335,134156.89541445952,129749.75216030146,4407.143254158058,0.0,91191.74353125821,55218.42326375166,39970.355852785055,29108.98682048618,69079.34267327124,21966.631427116015,1647.6606598104877,0.0,0.8729494558136438,2.6439124375870118,0.001494314320929203,1.0,1.0,-4.16168370059296,323423.7086628158,1571017.1637258371,4.857458255676907,1571017.1637258371,4.857458255676907,0.7546340091664216,0.09411670736023825,3.929093347967043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929093347967043,1.2867727786857268,1.2870731687370376,3.0534476739398446,6469.889217401411,15243.107769423557,6443.822426679831,0.00032675266014565687,23209.36039314053,2366.6961085733183,19261.016453942808,1964.0770756520126,0.8298813981808544,0.8298813981808544,35515.50602356976,35405.22815468563,1.0038949322255837,0.8,4286.34532471312,4273.035954225843,1.0038949322255837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.772219693789102,3.0424082776076715,-4.559431140207465,7.601839417815137,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8878053445023004,0.00026293192182732004,197.98683224160516,0.0,0.0,0.0,0.0,8.731401409223371e-05,0.00014611835134632208,0.0005741126422907453,0.09411670739995666,0.09411670739995666,0.09411670739995666,0.09470974059157154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491177.0607914867,594.5451228694986,0.0,0.09411670739995666,0.09411670736023825,0.09411670736023825,0.375,0.375,0.5,9.59447369083126,3.198230726890074,3.198230726890074,3.922195901395753e-12,0.02260066959291862,3.180168275067217,3.922195901395753e-12,29108.98682048618,21966.631427116015,0.7546340091664216,1.0530882257644396,3.600437974269553,0.9964162746293822,0.6093328265624828,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9122730900503,260.9122730900503,-12.237726909949686,245.91462490468427,275.9099212755443,118213.38326778011,118026.85617602772,186.52709175243004,0.0,nan,275.9099212755443,2.759921275544343,269.9108620012615,-3.2391379987384994,263.9118027270783,-9.238197272921695,257.91274345291595,-15.23725654708403,251.91368417881716,-21.236315821182814,245.91462490468427,-27.235375095315703,1.0,1.0,26022.012520719443,26022.012520719443,274.9712394750875,1.8212394750875092,274.9712394750875,274.9712394750875,78056.20156233497,78308.4384418086,-252.23687947362487,0.0,8546.071908451686,8546.071908451686,0.8851643757404648,3948.738814706878,274.9712394750875,1.8212394750875092,1.0,0.002,0.14436421248660022,0.004699773816952093,0.0002226118193686085,0.0017773881794801588,0.11130590968430425,0.11130590968430425,0.0,-1.1512327549589862e-12,1.0,1.0063519010713982,3.180168275063295,0.09411670736023825,0.0,0.0005935401164214847,764.033036479364,0.0,1599204.3014634345,265.8307486939327,0.022600669588996425,1.0,1287247.5092093167,2552.6737462596166,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1647.6606598104877,0.375,6.173730061729009,3.5
685.0,-28.82422803040611,3.021445539555608,35.17519988386446,24.133332177903526,4.362633378142587,-25.50554188948859,-39.075708808936156,1.043947239307748,-7.346896787057403,-7.369316183696249,40.38730281425016,42122.84370575532,26756.211437373528,26756.211437373528,68879.05514312885,78091.6629166073,78334.78577012343,26756.211437373528,105090.99720749696,105090.99720749696,105090.99720749696,134239.01919969206,129810.3280015173,4428.6911981747735,0.0,91200.03717952206,55231.21797689641,39965.35466958405,29148.02199219512,69113.37666177917,21992.530118453134,1650.1606598104877,0.0,0.8727691535728268,2.6411918832347094,0.001494314320929203,1.0,1.0,-4.201527369181576,323070.73409288644,1571300.5140841596,4.86364238003803,1571300.5140841596,4.86364238003803,0.7545119227761667,0.09414543742735507,3.9297221824596567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297221824596567,1.2868581022506163,1.2871585122202456,3.053733877563403,6470.495648536237,15243.107769423557,6443.395641328051,0.0003265943347599662,23207.756921492844,2366.532599969699,19259.740763965863,1963.9469914767901,0.8298837681348386,0.8298837681348386,35520.05323399603,35405.22815468563,1.004055601292067,0.8,4286.894124838287,4273.035954225843,1.004055601292067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.77583361641478,3.021445539555608,-4.585153305468849,7.6065988450244575,3.5,3.5,1.0,0.6,0.0002334323654385558,0.88533544780126,0.0002636654457000311,197.96493510942867,0.0,0.0,0.0,0.0,8.751453833493855e-05,0.00014591782710361725,0.0005734165219853976,0.09414543735369134,0.09414543735369134,0.09414543735369134,0.09473626965121318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490994.7085269705,594.6048851381618,0.0,0.09414543735369134,0.09414543742735507,0.09414543742735507,0.375,0.375,0.5,9.638786108228484,3.189609418036639,3.189609418036639,-6.178879630169831e-11,0.022419396638838407,3.1677888145146653,-6.178879630169831e-11,29148.02199219512,21992.530118453134,0.7545119227761667,1.053983983227684,3.5970836848570933,0.9966096068522737,0.609474543718104,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9147479413546,260.9147479413546,-12.235252058645358,245.93979995306796,275.8896959297431,118043.25331447403,117877.74479261493,165.50852185910577,0.0,nan,275.8896959297431,2.7396959297431067,269.8997167343215,-3.2502832656784904,263.90973753908173,-9.240262460918245,257.91975834357856,-15.230241656421413,251.92977914833506,-21.22022085166492,245.93979995306796,-27.210200046932016,1.0,1.0,26022.012520719443,26022.012520719443,274.9468582423174,1.7968582423173984,274.9468582423174,274.9468582423174,78081.2822027401,78334.78577012343,-253.50356738333357,0.0,8546.071908451686,8546.071908451686,0.8851245985154391,3949.3707933719547,274.9468582423174,1.7968582423173984,1.0,0.002,0.14288591814542603,0.004700987744171982,0.0002203198858037896,0.0017796801129640579,0.11015994290189479,0.11015994290189479,0.0,-1.2321524009428764e-12,1.0,1.006325996170419,3.167788814576454,0.09414543742735507,0.0,0.0005913177347678236,761.2274549185134,0.0,1599171.2978925663,265.8031032129426,0.022419396700627203,1.0,1287340.8155387114,2552.4599994241003,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1650.1606598104877,0.375,6.173730061729009,3.5
687.5,-28.797585007881732,3.000148836038682,35.178603249250074,24.11373434532436,4.339654928791396,-25.483861014188527,-39.0555716008879,1.025930936725446,-7.374628067606125,-7.396838261842208,40.3937792435209,42153.01105763949,26772.24177704329,26772.24177704329,68925.25283468277,78117.40764379156,78361.18107742698,26772.24177704329,105133.42285447028,105133.42285447028,105133.42285447028,134320.70103092366,129870.54336299784,4450.157667925829,0.0,91208.25867018018,55243.862090456576,39960.440644137336,29187.278176453387,69147.71882059073,22018.351062840695,1652.6606598104877,0.0,0.8725884733071572,2.638468166011023,0.001494314320929203,1.0,1.0,-4.24354006544803,322717.3198543655,1571582.0511650152,4.869841048116761,1571582.0511650152,4.869841048116761,0.7543817868088787,0.09417409148521867,3.9303456500739613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303456500739613,1.2869426626453648,1.2872430923551548,3.0540176840473765,6471.097000419933,15243.107769423557,6442.971997973312,0.0003264372627547382,23206.1672917912,2366.370502851759,19258.474465628333,1963.8178649822655,0.8298860481127662,0.8298860481127662,35524.561491932676,35405.22815468563,1.0042148991053224,0.8,4287.438223810622,4273.035954225843,1.0042148991053224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.779294068017349,3.000148836038682,-4.611007319481798,7.61115615552048,3.5,3.5,1.0,0.6,0.0002334323654385558,0.88290746385666,0.0002643905222172338,197.94334995658565,0.0,0.0,0.0,0.0,8.771260910837564e-05,0.00014571975633018017,0.0005727290104221612,0.09417409144151555,0.09417409144151555,0.09417409144151555,0.09476232940168297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490813.1040305858,594.6643931454917,0.0,0.09417409144151555,0.09417409148521867,0.09417409148521867,0.375,0.375,0.5,9.682903960562324,3.1780691383705175,3.1780691383705175,-4.5986325858393684e-11,0.02221019423609505,3.1532981963941893,-4.5986325858393684e-11,29187.278176453387,22018.351062840695,0.7543817868088787,1.054868524424638,3.5936769707239704,0.9967827429494072,0.6096081226773198,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9169933053999,260.9169933053999,-12.233006694600078,245.96461318014065,275.86937343071367,117877.8904292751,117727.72914529864,150.16128397645127,0.0,nan,275.86937343071367,2.719373430713688,269.8884213805405,-3.261578619459499,263.90746933053777,-9.242530669462212,257.92651728028176,-15.22348271971822,251.94556523018483,-21.20443476981515,245.96461318014065,-27.185386819859332,1.0,1.0,26022.012520719443,26022.012520719443,274.92242475359427,1.7724247535942936,274.92242475359427,274.92242475359427,78107.09635626378,78361.18107742698,-254.08472116320627,0.0,8546.071908451686,8546.071908451686,0.8850851597448575,3949.9973783243313,274.92242475359427,1.7724247535942936,1.0,0.002,0.14141415519515999,0.004702155742072066,0.0002180382554734844,0.0017819617453279312,0.1090191277367422,0.1090191277367422,0.0,8.014153576874072e-13,1.0,1.0062959127778774,3.1532981964401756,0.09417409148521867,0.0,0.0005887051812481949,757.91924532407,0.0,1599138.1429350355,265.77537193239385,0.022210194282081375,1.0,1287434.304072373,2552.2690459606147,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1652.6606598104877,0.375,6.173730061729009,3.5
690.0,-28.77131662907764,2.9785318617160645,35.1819759725617,24.09400299601259,4.316575433657606,-25.46252742280924,-39.03576118228955,1.0077862293492994,-7.402451915477684,-7.4244253335669965,40.40019533935632,42183.0624913523,26787.614777853876,26787.614777853876,68970.67726920618,78143.09190566906,78387.53352720883,26787.614777853876,105175.1483050627,105175.1483050627,105175.1483050627,134401.6097882509,129930.08195924194,4471.527829008955,0.0,91216.53222842132,55256.50282184905,39955.58822952474,29226.4614831882,69182.04971271293,22044.085149016282,1655.1606598104877,0.0,0.8724074434092254,2.635740588089105,0.001494314320929203,1.0,1.0,-4.28773185280113,322363.3763291404,1571861.0030692492,4.87605329416932,1571861.0030692492,4.87605329416932,0.7542509092897407,0.09420264258224838,3.9309723209624625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309723209624625,1.2870278369471595,1.2873282865404234,3.0543024852413145,6471.700459974681,15243.107769423557,6442.546435990412,0.00032627956742432607,23204.572502837615,2366.207879636534,19257.202432382837,1963.6881536898777,0.8298882657729607,0.8298882657729607,35529.09276842801,35405.22815468563,1.0043750153645772,0.8,4287.985100879129,4273.035954225843,1.0043750153645772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.782612620611196,2.9785318617160645,-4.636994727581413,7.6155265892974775,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8805206540936725,0.00026510720032891193,197.92207293345623,0.0,0.0,0.0,0.0,8.790786975851762e-05,0.00014552449568003818,0.0005720527645402515,0.09420264249214096,0.09420264249214096,0.09420264249214096,0.09478789751167443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490632.30208642833,594.7236282690633,0.0,0.09420264249214096,0.09420264258224838,0.09420264258224838,0.375,0.375,0.5,9.726798068541,3.164013776814784,3.164013776814784,1.0061285138363019e-11,0.021973418089316965,3.136693480765871,1.0061285138363019e-11,29226.4614831882,22044.085149016282,0.7542509092897407,1.055748754067437,3.5902638006274463,0.9969446923821351,0.6097399927657927,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9190061971063,260.9190061971063,-12.230993802893693,245.98906489221739,275.84894750204506,117713.44043851444,117578.8259958942,134.6144426202439,0.0,nan,275.84894750204506,2.698947502045087,269.8769709801356,-3.2730290198643957,263.9049944581873,-9.245005541812702,257.9330179359505,-15.216982064049489,251.9610414141021,-21.188958585897865,245.98906489221739,-27.160935107782592,1.0,1.0,26022.012520719443,26022.012520719443,274.89792125641276,1.7479212564127806,274.89792125641276,274.89792125641276,78132.73689638538,78387.53352720883,-254.79663082344632,0.0,8546.071908451686,8546.071908451686,0.8850455173131624,3950.6271825672748,274.89792125641276,1.7479212564127806,1.0,0.002,0.13994990151604003,0.00470327264897119,0.00021576843192738464,0.001784231564115565,0.10788421596369233,0.10788421596369233,0.0,-3.957050399155948e-12,1.0,1.006261646606912,3.1366934807558096,0.09420264258224838,0.0,0.0005857014661992565,754.1070367378182,0.0,1599104.8290344363,265.7475480845223,0.02197341807925568,1.0,1287527.9989162087,2552.1008147270154,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1655.1606598104877,0.375,6.173730061729009,3.5
692.5,-28.745455597117555,2.9566105577354875,35.185319374655606,24.074544617347442,4.293827164307136,-25.44152732083362,-39.016260335314996,0.9898988747627099,-7.430319705750435,-7.452019649485323,40.40656953467409,42212.688450808855,26802.22278359359,26802.22278359359,69014.91123440245,78168.4085549785,78414.18787855133,26802.22278359359,105216.41066214492,105216.41066214492,105216.41066214492,134482.01400187134,129989.19953487764,4492.814466993709,0.0,91224.70022261637,55268.98006604474,39950.80017396848,29265.60333972642,69216.4035136949,22069.759378339553,1657.6606598104877,0.0,0.8722263171850184,2.633014988315689,0.001494314320929203,1.0,1.0,-4.334759909139848,322009.64545968815,1572138.17031668,4.8822704303542155,1572138.17031668,4.8822704303542155,0.7541194050279869,0.09423146349841836,3.93159186637013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93159186637013,1.2871118142280176,1.2874122834253172,3.0545845535014498,6472.298128770644,15243.107769423557,6442.124528602589,0.0003261233134091333,23202.993424350585,2366.046858443055,19255.94132296659,1963.559556318069,0.8298903926231465,0.8298903926231465,35533.57238060881,35405.22815468563,1.0045333110424752,0.8,4288.525742612208,4273.035954225843,1.0045333110424752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.785766034569582,2.9566105577354875,-4.663068982731772,7.61967954046726,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8781776570148432,0.0002658145121023163,197.90113032346412,0.0,0.0,0.0,0.0,8.810047140697427e-05,0.00014533189403158152,0.0005713856924987315,0.09423108915808795,0.09423108915808795,0.09423108915808795,0.0948132113565834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490452.44507550186,594.7825451530224,0.0,0.09423108915808795,0.09423146349841836,0.09423146349841836,0.375,0.375,0.5,9.770457374942753,3.147272187615613,3.147272187615613,-6.195932655828074e-12,0.021699943734915905,3.117259740345503,-6.195932655828074e-12,29265.60333972642,22069.759378339553,0.7541194050279869,1.056616845394606,3.58682614945718,0.9970889519093176,0.609865383174045,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9208560493564,260.9208560493564,-12.22914395064356,246.01315190960796,275.8285601891733,117553.6697246883,117429.95872962741,123.71099506087643,0.0,nan,275.8285601891733,2.678560189173311,269.8654785332431,-3.284521466756871,263.9023968773666,-9.247603122633393,257.9393152212883,-15.210684778711652,251.97623356545898,-21.173766434540994,246.01315190960796,-27.13684809039202,1.0,1.0,26022.012520719443,26022.012520719443,274.8734458413916,1.7234458413915945,274.8734458413916,274.8734458413916,78159.13455842469,78414.18787855133,-255.05332012663712,0.0,8546.071908451686,8546.071908451686,0.8850063246166451,3951.2498257019806,274.8734458413916,1.7234458413915945,1.0,0.002,0.13849445686559206,0.004704343473905838,0.0002135124430546494,0.0017864875622255344,0.1067562215273247,0.1067562215273247,0.0,5.28018384224338e-12,1.0,1.006221785324073,3.117259740351699,0.09423146349841836,0.0,0.0005821771869129642,749.6239813744694,0.0,1599071.4010203374,265.71968029424954,0.021699943741111838,1.0,1287621.7038826335,2551.9640078119005,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1657.6606598104877,0.375,6.173730061729009,3.5
695.0,-28.719940139586633,2.934397204275566,35.18863374503063,24.054544313717656,4.270554520677877,-25.420890673526053,-38.99709616145117,0.9715050547829279,-7.458223340682196,-7.479676957246187,40.41288368798907,42242.48732187179,26816.24096591851,26816.24096591851,69058.7282877903,78193.97089652093,78440.83673542764,26816.24096591851,105257.07770134615,105257.07770134615,105257.07770134615,134561.75094281463,130047.8011952945,4513.949747520129,0.0,91233.08893327335,55281.605359278896,39946.092859993834,29304.673241468467,69250.7661014623,22095.347132901337,1660.1606598104877,0.0,0.8720448502062728,2.6302850448114365,0.001494314320929203,1.0,1.0,-4.379945165928348,321655.4136029705,1572412.7631806447,4.888500851167156,1572412.7631806447,4.888500851167156,0.7539871525212793,0.09425942705972751,3.9322270515122506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322270515122506,1.2871981806843817,1.2874986700434572,3.0548730650175027,6472.909450052727,15243.107769423557,6441.692541116151,0.0003259634160229909,23201.378694088136,2365.8822017802345,19254.650083461027,1963.427886532203,0.8298924963613149,0.8298924963613149,35538.164929045706,35405.22815468563,1.0046956027186273,0.8,4289.080014554945,4273.035954225843,1.0046956027186273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.788792124003166,2.934397204275566,-4.689267604798637,7.623664809074203,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8758725608424228,0.0002665140750773586,197.88047190735537,0.0,0.0,0.0,0.0,8.82901277481746e-05,0.0001451422376903812,0.000570732233363138,0.09425942704817857,0.09425942704817857,0.09425942704817857,0.09483801685860346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490273.59102271934,594.8411241299531,0.0,0.09425942704817857,0.09425942705972751,0.09425942705972751,0.375,0.375,0.5,9.813851610710156,3.1301538171570655,3.1301538171570655,7.560174708487466e-12,0.021453616563974265,3.099731791317822,7.560174708487466e-12,29304.673241468467,22095.347132901337,0.7539871525212793,1.0574873359936987,3.583394736981457,0.9972269214554156,0.609993068668446,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92244574263685,260.92244574263685,-12.227554257363124,246.03687786808905,275.8080136172335,117390.42779079771,117284.11523166775,106.31255912997469,0.0,nan,275.8080136172335,2.6580136172335074,269.8537864673783,-3.296213532621664,263.8995593175552,-9.250440682444776,257.9453321676756,-15.20466783232439,251.99110501788925,-21.158894982110724,246.03687786808905,-27.113122131910927,1.0,1.0,26022.012520719443,26022.012520719443,274.8489067916049,1.6989067916049407,274.8489067916049,274.8489067916049,78184.0858545033,78440.83673542764,-256.75088092434453,0.0,8546.071908451686,8546.071908451686,0.884966141499767,3951.888186769812,274.8489067916049,1.6989067916049407,1.0,0.002,0.13704696388141696,0.004705361961088072,0.0002112689408034141,0.001788731059191902,0.10563447040170705,0.10563447040170705,0.0,-4.683753385137379e-15,1.0,1.0061857112309245,3.099731791310262,0.09425942705972751,0.0,0.0005789971935843295,745.5837232994238,0.0,1599037.9580268068,265.6917766593178,0.02145361655641409,1.0,1287715.608229164,2551.8051247665744,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1660.1606598104877,0.375,6.173730061729009,3.5
697.5,-28.694787571829792,2.911899849080542,35.1919168560892,24.034341901447647,4.247112124818662,-25.400597602092557,-38.97825056975705,0.9529221567618928,-7.486332744827735,-7.507468328656347,40.419113930740004,42272.2132284583,26829.873057672485,26829.873057672485,69102.08628613078,78219.52701983268,78466.71872119395,26829.873057672485,105296.59177886642,105296.59177886642,105296.59177886642,134640.22366469185,130105.25876836159,4534.964896330254,0.0,91241.5611349622,55294.24735023076,39941.459760812715,29343.631885825416,69285.09164663813,22120.814031639053,1662.6606598104877,0.0,0.8718627323684243,2.62754501707769,0.001494314320929203,1.0,1.0,-4.430773760153045,321299.7735742064,1572683.74242191,4.894755215439602,1572683.74242191,4.894755215439602,0.7538539918204405,0.09428764828265541,3.9328681391240523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328681391240523,1.2872854467096264,1.287585956440477,3.0551639880468495,6473.525881042106,15243.107769423557,6441.256488948441,0.00032580210625091733,23199.750896119283,2365.7162125822056,19253.34669435113,1963.2949778314849,0.8298945441509769,0.8298945441509769,35542.80000338212,35405.22815468563,1.0048594024931818,0.8,4289.639418923234,4273.035954225843,1.0048594024931818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.791734868494438,2.911899849080542,-4.715640465822794,7.627540314903336,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8736066377922065,0.00026720534773921824,197.86011152343076,0.0,0.0,0.0,0.0,8.847699916647206e-05,0.00014495536627208373,0.0005700903416065354,0.09428764823146128,0.09428764823146128,0.09428764823146128,0.09486207255120284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490095.85259542783,594.8993274613601,0.0,0.09428764823146128,0.09428764828265541,0.09428764828265541,0.375,0.375,0.5,9.856933434643857,3.110109138860878,3.110109138860878,-7.958078640513122e-13,0.021135583828595372,3.076694568503285,-7.958078640513122e-13,29343.631885825416,22120.814031639053,0.7538539918204405,1.0583542384680775,3.5799726661732616,0.9973586617819502,0.6101199005992719,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9237730762207,260.9237730762207,-12.22622692377928,246.06024556274866,275.7873005897636,117227.91912175828,117139.15217457866,88.76694717961206,0.0,nan,275.7873005897636,2.6373005897636403,269.8418895842851,-3.30811041571485,263.89647857891305,-9.25352142108693,257.9510675734902,-15.19893242650977,252.00565656812336,-21.14434343187662,246.06024556274866,-27.089754437251315,1.0,1.0,26022.012520719443,26022.012520719443,274.8241439444154,1.674143944415448,274.8241439444154,274.8241439444154,78209.19983216655,78466.71872119395,-257.5188890274003,0.0,8546.071908451686,8546.071908451686,0.8849255839108161,3952.5324798196725,274.8241439444154,1.674143944415448,1.0,0.002,0.13560995966986442,0.00470630550387796,0.00020904180445262851,0.0017909581951594067,0.10452090222631426,0.10452090222631426,0.0,-3.87964833870047e-13,1.0,1.006138727238062,3.076694568504081,0.09428764828265541,0.0,0.0005748016841721124,740.2353299436539,0.0,1599004.1598159436,265.66366725517224,0.02113558382939118,1.0,1287809.9531142046,2551.705917053535,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1662.6606598104877,0.375,6.173730061729009,3.5
700.0,-28.670006767229783,2.8891310314981222,35.195169372674066,24.014204798173182,4.223778043504626,-25.380628286266088,-38.95970938084645,0.9343995633217652,-7.514495841981841,-7.535297414412015,40.42529012855763,42301.69031150206,26842.9032482186,26842.9032482186,69144.59355972067,78244.8807704155,78492.60513260795,26842.9032482186,105335.50838082655,105335.50838082655,105335.50838082655,134718.0398417616,130162.20689551158,4555.8329462500205,0.0,91250.00847431817,55306.818018491955,39936.87828425135,29382.53146093507,69319.40974518642,22146.205061924768,1665.1606598104877,0.0,0.871680390948695,2.624803726072986,0.001494314320929203,1.0,1.0,-4.483034087387182,320943.9610146851,1572952.4058497055,4.901018859730884,1572952.4058497055,4.901018859730884,0.7537201173890953,0.0943157490427735,3.9335073990618765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335073990618765,1.2873724413178884,1.2876729713571535,3.055454096123985,6474.140585245542,15243.107769423557,6440.821203570652,0.00032564117243071965,23198.128086928442,2365.550732097958,19252.04559722762,1963.1623028483348,0.8298965125585138,0.8298965125585138,35547.421713142074,35405.22815468563,1.0050227352916474,0.8,4290.19721032873,4273.035954225843,1.0050227352916474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.794547681241141,2.8891310314981222,-4.7421136730416364,7.631244704539759,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8713803908170993,0.0002678880175621862,197.84005616962875,0.0,0.0,0.0,0.0,8.866120880644838e-05,0.00014477115663210743,0.0005694584157831405,0.09431574901259396,0.09431574901259396,0.09431574901259396,0.09488574249329783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489919.47008047544,594.9570785333017,0.0,0.09431574901259396,0.0943157490427735,0.0943157490427735,0.375,0.375,0.5,9.899682943702182,3.0878809228070736,3.0878809228070736,1.057287590811029e-11,0.02080157243017311,3.052263327024832,1.057287590811029e-11,29382.53146093507,22146.205061924768,0.7537201173890953,1.059213742506841,3.576539487700417,0.9974781062604491,0.6102430829546917,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9248847055026,260.9248847055026,-12.225115294497357,246.0832587451256,275.7665106658934,117068.5678386692,116994.22635986775,74.3414788014532,0.0,nan,275.7665106658934,2.616510665893429,269.82986028173025,-3.320139718269729,263.89320989750195,-9.25679010249803,257.9565595134662,-15.193440486533802,252.01990912929836,-21.130090870701622,246.0832587451256,-27.066741254874387,1.0,1.0,26022.012520719443,26022.012520719443,274.79934390073794,1.6493439007379607,274.79934390073794,274.79934390073794,78234.64873172758,78492.60513260795,-257.9564008803718,0.0,8546.071908451686,8546.071908451686,0.8848851408797097,3953.1749360571857,274.79934390073794,1.6493439007379607,1.0,0.002,0.1341840930871004,0.004707188517534612,0.0002068320739107568,0.0017931679255361228,0.1034160369553784,0.1034160369553784,0.0,-5.531204834430259e-13,1.0,1.006088995025207,3.052263327014259,0.0943157490427735,0.0,0.0005703466320500844,734.5519434013495,0.0,1598970.264873901,265.63550415801814,0.020801572419600234,1.0,1287904.4113244552,2551.6217488824705,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1665.1606598104877,0.375,6.173730061729009,3.5
702.5,-28.645587034975147,2.8661085489458866,35.19839481315506,23.994246578682237,4.200666639776519,-25.360961667371456,-38.94145059222353,0.9160412723724115,-7.542564264547934,-7.563048408971786,40.431449991826135,42330.83145682566,26855.079166638006,26855.079166638006,69185.91062346367,78269.95505788922,78519.34603805945,26855.079166638006,105374.42520469746,105374.42520469746,105374.42520469746,134795.86095148014,130219.30037207047,4576.5605794096655,0.0,91258.38266290432,55319.259062630066,39932.359555860276,29421.435746782685,69353.79530264296,22171.57550022161,1667.6606598104877,0.0,0.8714983351928604,2.6220721760968733,0.001494314320929203,1.0,1.0,-4.534151685178188,320589.4557101185,1573220.393266951,4.907274288800936,1573220.393266951,4.907274288800936,0.7535857764061067,0.09434373266344001,3.934141104464601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934141104464601,1.2874586758536528,1.2877592260238975,3.055741654664029,6474.749887285816,15243.107769423557,6440.38929468896,0.0003254815780845467,23196.51996196606,2365.3867489882946,19250.7545926769,1963.030657021195,0.8298983909759398,0.8298983909759399,35552.003116559885,35405.22815468563,1.005184648890022,0.8,4290.750137185734,4273.035954225843,1.005184648890022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7971760832136,2.8661085489458866,-4.768597681796972,7.634706230742859,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8691925694410109,0.00026856231132840817,197.82029701214637,0.0,0.0,0.0,0.0,8.884295907453888e-05,0.0001445894063640169,0.0005688351268468145,0.09434373263904079,0.09434373263904079,0.09434373263904079,0.09490948043527665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489744.55860694457,595.014341914202,0.0,0.09434373263904079,0.09434373266344001,0.09434373266344001,0.375,0.375,0.5,9.94211403055425,3.0650654101607984,3.0650654101607984,1.4154011296341196e-11,0.02048414442384683,3.0288967237935935,1.4154011296341196e-11,29421.435746782685,22171.57550022161,0.7535857764061067,1.0600633653418408,3.5730762811608523,0.9975793007657809,0.6103607058864521,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92583295444166,260.92583295444166,-12.224167045558318,246.10592549648484,275.74574041235167,116912.82273828161,116849.40750922529,63.41522905631251,0.0,nan,275.74574041235167,2.595740412351688,269.81777742925397,-3.332222570746012,263.88981444606026,-9.26018555393972,257.96185146286234,-15.188148537137636,252.03388847963686,-21.11611152036312,246.10592549648484,-27.044074503515134,1.0,1.0,26022.012520719443,26022.012520719443,274.774721935016,1.624721935015998,274.774721935016,274.774721935016,78260.02359287559,78519.34603805945,-259.3224451838614,0.0,8546.071908451686,8546.071908451686,0.8848450482086302,3953.811809986924,274.774721935016,1.624721935015998,1.0,0.002,0.13276887862764544,0.0047080334822324705,0.00020463904680543,0.0017953609533047036,0.102319523402715,0.102319523402715,0.0,1.1013369036194653e-13,1.0,1.0060413915871127,3.0288967237794395,0.09434373266344001,0.0,0.0005660857841366861,729.1176916890621,0.0,1598936.4949310883,265.60743573545204,0.020484144409692817,1.0,1287998.5898268216,2551.526692159438,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1667.6606598104877,0.375,6.173730061729009,3.5
705.0,-28.621541265044154,2.842838261835513,35.201590651279126,23.97395468959587,4.177251674872759,-25.341661971076068,-38.923528825957305,0.8973723808399028,-7.5708159060172875,-7.590937963991886,40.43752350020653,42359.975171815444,26866.97378150555,26866.97378150555,69226.948953321,78295.11289364802,78545.21333596991,26866.97378150555,105412.18711747546,105412.18711747546,105412.18711747546,134872.41289064506,130275.28871904273,4597.124171602342,0.0,91266.8950748945,55331.75735280575,39927.93080232084,29460.225773169597,69388.15657549044,22196.821741102012,1670.1606598104877,0.0,0.8713156096438166,2.6193297946246394,0.001494314320929203,1.0,1.0,-4.589039881588235,320233.490864342,1573484.657553493,4.913554335951876,1573484.657553493,4.913554335951876,0.7534504966800829,0.09437159121600237,3.934784786426425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934784786426425,1.2875463812243093,1.287846951868892,3.056033432119855,6475.3681287023755,15243.107769423557,6439.950591452519,0.0003253195660486324,23194.88867338617,2365.2204038469986,19249.44327934516,1962.896940274728,0.8299002228638408,0.8299002228638409,35556.65649489313,35405.22815468563,1.0053491115286546,0.8,4291.311750652528,4273.035954225843,1.0053491115286546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.799743760501061,2.842838261835513,-4.79524952252996,7.638087784365473,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8670440433479717,0.00026922780593381245,197.80084430151206,0.0,0.0,0.0,0.0,8.902168936369573e-05,0.00014441067607486008,0.000568224931216914,0.0943715909605813,0.0943715909605813,0.0943715909605813,0.09493243825954659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489571.01596555865,595.0711476079334,0.0,0.0943715909605813,0.09437159121600237,0.09437159121600237,0.375,0.375,0.5,9.98417757831204,3.040192068690601,3.040192068690601,6.0254023992456496e-12,0.020122057974617746,3.0018980824036703,6.0254023992456496e-12,29460.225773169597,22196.821741102012,0.7534504966800829,1.0609108541470733,3.569629353313652,0.9976767271228187,0.6104784629309205,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9265551867424,260.9265551867424,-12.223444813257572,246.12823724126073,275.72487313217823,116755.4752442002,116707.17513070206,48.3001134981497,0.0,nan,275.72487313217823,2.5748731321782543,269.80554595405954,-3.344454045940438,263.88621877581846,-9.263781224181514,257.9668915976867,-15.18310840231328,252.04756441945102,-21.102435580548956,246.12823724126073,-27.021762758739243,1.0,1.0,26022.012520719443,26022.012520719443,274.74985918554904,1.5998591855490645,274.74985918554904,274.74985918554904,78285.21863993401,78545.21333596991,-259.99469603589387,0.0,8546.071908451686,8546.071908451686,0.884804323282509,3954.4587103585573,274.74985918554904,1.5998591855490645,1.0,0.002,0.13136599882253433,0.004708795665636249,0.00020246522273104298,0.0017975347771971592,0.10123261136552149,0.10123261136552149,0.0,-7.179803626633507e-14,1.0,1.0059866028730557,3.001898082397645,0.09437159121600237,0.0,0.0005611519178829365,722.8159829635376,0.0,1598902.4343040893,265.5791840939827,0.020122057968592344,1.0,1288093.2238287856,2551.4703502966586,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1670.1606598104877,0.375,6.173730061729009,3.5
707.5,-28.5979686561826,2.819333648841367,35.2047571902598,23.954423458222323,4.154663841075945,-25.322705406421335,-38.90592937879262,0.8794006385622923,-7.599238667457257,-7.618815658001326,40.44356268817174,42388.29752100449,26878.23446511993,26878.23446511993,69266.53198612442,78319.52363827957,78570.95034328535,26878.23446511993,105449.18480840529,105449.18480840529,105449.18480840529,134948.1703965701,130330.5123539657,4617.658042604377,0.0,91275.08768115957,55343.861750776225,39923.584367092604,29498.985588164785,69422.5699552574,22222.0167829816,1672.6606598104877,0.0,0.8711328638229584,2.616593163680178,0.001494314320929203,1.0,1.0,-4.658455115083882,319877.98829163174,1573747.4617808121,4.91983668581169,1573747.4617808121,4.91983668581169,0.753314608618177,0.0944020312821495,3.935403945675311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935403945675311,1.287630822717375,1.2879314130743613,3.0563138721471113,6475.962347468251,15243.107769423557,6439.52849947802,0.00032516377684981354,23193.321179002087,2365.0605639032788,19248.181618186987,1962.7682866409007,0.8299019131254559,0.8299019131254559,35561.13244720537,35405.22815468563,1.0055073085418458,0.8,4291.851950678243,4273.035954225843,1.0055073085418458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.802174591753685,2.819333648841367,-4.821955467042054,7.641289115883421,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8649433569398536,0.000269881679032062,197.78177808517526,0.0,0.0,0.0,0.0,8.919752854751174e-05,0.00014423483689104407,0.0005676223462048498,0.09439933102060037,0.09439933102060037,0.09439933102060037,0.0949552870930379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489399.07666833897,595.1274220387978,0.0,0.09439933102060037,0.0944020312821495,0.0944020312821495,0.375,0.375,0.5,10.025877095441324,3.0069827561960665,3.0069827561960665,-6.991740519879386e-12,0.01957699054406703,2.960360542917442,-6.991740519879386e-12,29498.985588164785,22222.0167829816,0.753314608618177,1.0617357682929753,3.566148326998934,0.997752345249772,0.6105838137125088,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92719533163836,260.92719533163836,-12.222804668361618,246.1501750010535,275.7042156621924,116606.7872325834,116563.97680960178,42.810422981612135,0.0,nan,275.7042156621924,2.554215662192405,269.79340753000827,-3.3565924699917105,263.8825993977413,-9.267400602258704,257.97179126554875,-15.178208734451232,252.06098313328602,-21.089016866713962,246.1501750010535,-26.99982499894648,1.0,1.0,26022.012520719443,26022.012520719443,274.7249930514225,1.5749930514224957,274.7249930514225,274.7249930514225,78312.7391567715,78570.95034328535,-258.2111865138577,0.0,8546.071908451686,8546.071908451686,0.8847651488638559,3955.0809654036875,274.7249930514225,1.5749930514224957,1.0,0.002,0.12998209000171426,0.00470947383034819,0.00020032088932533436,0.0017996786922102063,0.10016044466266717,0.10016044466266717,0.0,-4.1846445926474463e-10,1.0,1.0059030348270694,2.960360542924434,0.0944020312821495,0.0,0.0005535480707004409,713.0738729560001,0.0,1598867.903905893,265.5507613325427,0.01957699055105877,1.0,1288187.802829302,2551.576406984282,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1672.6606598104877,0.375,6.173730061729009,3.5
710.0,-28.574666623484994,2.7955984215077514,35.207894484273574,23.933159303292655,4.1303347889137205,-25.304166482227288,-38.888715918268986,0.8598346457495938,-7.627493142248625,-7.646844644790509,40.44950192737717,42417.71785882109,26889.290895718015,26889.290895718015,69307.0087545391,78345.06969727269,78596.4708700002,26889.290895718015,105485.76176571821,105485.76176571821,105485.76176571821,135023.38202044804,130385.64987888769,4637.73214156035,0.0,91284.00987118263,55356.65802518864,39919.27982888221,29537.620254729824,69456.90008361204,22247.077307059833,1675.1606598104877,0.0,0.8709494265283905,2.6138398688025646,0.001494314320929203,1.0,1.0,-4.703343544256597,319520.8695646762,1574005.948934683,4.9261444207984,1574005.948934683,4.9261444207984,0.7531777142235226,0.09442692279250753,3.9360783025389363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360783025389363,1.2877227675026974,1.28802337932369,3.056619329774094,6476.609575525917,15243.107769423557,6439.068267166659,0.0003249940092023116,23191.614306123076,2364.8865113084566,19246.80595300958,1962.6280078323978,0.8299036754818753,0.8299036754818753,35566.00726731028,35405.22815468563,1.005679608708309,0.8,4292.4402898209155,4273.035954225843,1.005679608708309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.804561331134761,2.7955984215077514,-4.848833958227292,7.6444323797350435,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8628721801933319,0.0002705294837368077,197.76293433099812,0.0,0.0,0.0,0.0,8.936982171095976e-05,0.00014406254372759602,0.0005670414525747574,0.09442692288810105,0.09442692288810105,0.09442692288810105,0.09497714027143135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489228.75653974107,595.1831570164696,0.0,0.09442692288810105,0.09442692279250753,0.09442692279250753,0.375,0.375,0.5,10.067143397105319,2.981986024704554,2.981986024704554,2.4158453015843406e-11,0.01935150254189466,2.943501100533922,2.4158453015843406e-11,29537.620254729824,22247.077307059833,0.7531777142235226,1.0625872520909363,3.562723052346766,0.9978419519314495,0.6107056002752606,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92742345699827,260.92742345699827,-12.222576543001708,246.17174944605537,275.6830974679163,116443.41238209803,116428.15623482289,15.25614727513016,0.0,nan,275.6830974679163,2.5330974679163205,269.7808278635887,-3.3691721364112936,263.8785582591726,-9.271441740827356,257.97628865482613,-15.173711345173842,252.07401905043082,-21.075980949569157,246.17174944605537,-26.978250553944605,1.0,1.0,26022.012520719443,26022.012520719443,274.6999502935099,1.5499502935099372,274.6999502935099,274.6999502935099,78335.60542118704,78596.4708700002,-260.86544881315785,0.0,8546.071908451686,8546.071908451686,0.8847224809457802,3955.758694051631,274.6999502935099,1.5499502935099372,1.0,0.002,0.12860593218522626,0.004710088005997014,0.00019818868469865644,0.0018018113154001437,0.09909434234932822,0.09909434234932822,0.0,9.879987453165207e-14,1.0,1.0058683575367962,2.9435011005097635,0.09442692279250753,0.0,0.0005504631184431541,709.1522116963894,0.0,1598834.009527351,265.52250685775135,0.019351502517736208,1.0,1288282.8802446334,2551.4051168012,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1675.1606598104877,0.375,6.173730061729009,3.5
712.5,-28.55169710355601,2.7716428561627926,35.211001484329536,23.91226583803075,4.106415685171751,-25.285885824588775,-38.871744310576446,0.8406044077671362,-7.655975017426215,-7.674907490279185,40.4553903350759,42446.67375784218,26899.867142088093,26899.867142088093,69346.54089993027,78370.21144074391,78621.43707765697,26899.867142088093,105521.30421974507,105521.30421974507,105521.30421974507,135097.50303782913,130439.7633011917,4657.73973663742,0.0,91292.77311271046,55369.23543599217,39915.04186302033,29576.19881808404,69491.24068110436,22272.063563000673,1677.6606598104877,0.0,0.8707657719084537,2.6110879847022153,0.001494314320929203,1.0,1.0,-4.763727582803767,319163.6338314125,1574262.2554701078,4.932461247454211,1574262.2554701078,4.932461247454211,0.7530400948408105,0.09445438358124263,3.9367399390455584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9367399390455584,1.2878131472999461,1.2881137802196068,3.0569185811617183,6477.243653307111,15243.107769423557,6438.616893285581,0.00032482760918505345,23189.94257335777,2364.7160420080018,19245.4567662731,1962.490429073445,0.8299053223350207,0.8299053223350207,35570.78997160884,35405.22815468563,1.0058486587860622,0.8,4293.01751156164,4273.035954225843,1.0058486587860622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.806844413680388,2.7716428561627926,-4.875796274494803,7.647439130657595,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8608357956292326,0.0002711694455827399,197.7443629852139,0.0,0.0,0.0,0.0,8.953999516877274e-05,0.00014389237026978305,0.0005664668409649866,0.09445438354756316,0.09445438354756316,0.09445438354756316,0.09499870489168442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489060.3361514104,595.2382638784533,0.0,0.09445438354756316,0.09445438358124263,0.09445438358124263,0.375,0.375,0.5,10.107967498945488,2.953335104024802,2.953335104024802,5.0818016461562365e-11,0.018932472852952742,2.9111799074754003,5.0818016461562365e-11,29576.19881808404,22272.063563000673,0.7530400948408105,1.063425510200136,3.559283572250866,0.997917726324126,0.6108204910692294,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92740054053917,260.92740054053917,-12.22259945946081,246.1929848353259,275.66181624576734,116287.63020641168,116289.16277476182,-1.532568350154179,0.0,nan,275.66181624576734,2.5118162457673634,269.7680499636619,-3.3819500363380826,263.8742836816634,-9.27571631833655,257.9805173994395,-15.169482600560457,252.08675111737682,-21.063248882623157,246.1929848353259,-26.95701516467409,1.0,1.0,26022.012520719443,26022.012520719443,274.67480881446005,1.5248088144600729,274.67480881446005,274.67480881446005,78359.93466064736,78621.43707765697,-261.5024170096149,0.0,8546.071908451686,8546.071908451686,0.8846806167306249,3956.4236387407864,274.67480881446005,1.5248088144600729,1.0,0.002,0.1272445896340271,0.004710627249104339,0.0001960795415425784,0.0018039204584262586,0.0980397707712892,0.0980397707712892,0.0,-3.116300620331636e-14,1.0,1.0058030729134633,2.9111799074245823,0.09445438358124263,0.0,0.0005445370214656632,701.5695499980914,0.0,1598799.5636546933,265.49402498257376,0.018932472802134725,1.0,1288378.0575832347,2551.405973319432,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1677.6606598104877,0.375,6.173730061729009,3.5
715.0,-28.529085867093144,2.747477703151029,35.21407920985995,23.89154207138347,4.082710732572516,-25.267906207113505,-38.855054788850225,0.8215310737539023,-7.684470232451531,-7.702979519847938,40.46123114597034,42475.30979864781,26909.927349222336,26909.927349222336,69385.23714787015,78395.08129579716,78646.41201284542,26909.927349222336,105556.33936206775,105556.33936206775,105556.33936206775,135171.07250396162,130493.52893925204,4677.543564709589,0.0,91301.46835250758,55381.69685995296,39910.85721394958,29614.733141893863,69525.59035584345,22296.985568759697,1680.1606598104877,0.0,0.8705820278961011,2.608337537796214,0.001494314320929203,1.0,1.0,-4.8248168990179465,318806.5957259762,1574516.5213975797,4.938782768318017,1574516.5213975797,4.938782768318017,0.7529017891847127,0.0944817048629153,3.9373965608924255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9373965608924255,1.2879028022002525,1.2882034560493583,3.0572156176427128,6477.873037966938,15243.107769423557,6438.168377316901,0.00032466236079310495,23188.283664222476,2364.54688035389,19244.116122028026,1962.3537214061914,0.8299068788657282,0.8299068788657282,35575.53626801075,35405.22815468563,1.0060164276034664,0.8,4293.590339254944,4273.035954225843,1.0060164276034664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.809016099409889,2.747477703151029,-4.9028214721787045,7.650299175329733,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8588362396604364,0.0002718007865281156,197.72608472570158,0.0,0.0,0.0,0.0,8.97076321427278e-05,0.000143724733295828,0.0005659012705941743,0.09448170483776672,0.09448170483776672,0.09448170483776672,0.09501999623414036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488893.87915743067,595.292722317692,0.0,0.09448170483776672,0.0944817048629153,0.0944817048629153,0.375,0.375,0.5,10.148339357335285,2.922502971533163,2.922502971533163,2.1600499167107046e-12,0.018509287396398122,2.8781626208299826,2.1600499167107046e-12,29614.733141893863,22296.985568759697,0.7529017891847127,1.0642545102689978,3.555831759160847,0.9979812726903152,0.6109305880216501,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9271905020179,260.9271905020179,-12.222809497982098,246.21388452374433,275.64049648033455,116135.82000720564,116149.86657166352,-14.046564457883647,0.0,nan,275.64049648033455,2.4904964803345706,269.75517408896525,-3.3948259110347294,263.86985169771657,-9.280148302283408,257.9845293062983,-15.16547069370165,252.09920691504826,-21.05079308495172,246.21388452374433,-26.93611547625565,1.0,1.0,26022.012520719443,26022.012520719443,274.6496591725632,1.499659172563213,274.6496591725632,274.6496591725632,78384.81705030458,78646.41201284542,-261.59496254083933,0.0,8546.071908451686,8546.071908451686,0.8846390686983769,3957.083543696888,274.6496591725632,1.499659172563213,1.0,0.002,0.12589839245889642,0.00471109588402311,0.0001939939747351582,0.0018060060258031903,0.0969969873675791,0.0969969873675791,0.0,5.383484456833454e-13,1.0,1.005736428520749,2.8781626208278226,0.0944817048629153,0.0,0.0005384788694619197,693.8156196005392,0.0,1598765.0853831607,265.46552976754845,0.018509287394238072,1.0,1288473.2511302463,2551.4145205203404,,,,,,,,,,,,,,,,,,,14.0,15243.107769423557,1680.1606598104877,0.375,6.173730061729009,3.5
