time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
717.5,-28.506856530485262,2.7231148253392794,35.21712937841974,23.87102945884692,4.05926094547155,-25.25024478283567,-38.83865737644953,0.8026491962690182,-7.712937406813239,-7.73102813289646,40.46703529873766,42503.55047158943,26919.41811745703,26919.41811745703,69422.96858904646,78419.63897483284,78671.6147839481,26919.41811745703,105591.03290140512,105591.03290140512,105591.03290140512,135244.27444233658,130547.13111416058,4697.143328176,0.0,91310.07413340716,55393.985624016874,39906.76501043366,29653.241540931445,69560.0065513651,22321.859182053948,1682.6606598104877,0.0,0.8703983379060933,2.6055916143159807,0.001494314320929203,1.0,1.0,-4.885889321742468,318450.16945377854,1574769.2222364948,4.9451040485788305,1574769.2222364948,4.9451040485788305,0.7527628691535215,0.09450888769255551,3.93804605087171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93804605087171,1.2879915694488804,1.2882922440202138,3.057509182732278,6478.495067164881,15243.107769423557,6437.724629454857,0.00032449896529019467,23186.644583090932,2364.379740593468,19242.78972997277,1962.2184670578404,0.8299083405973172,0.8299083405973172,35580.230857004106,35405.22815468563,1.0061823742076803,0.8,4294.156926411826,4273.035954225843,1.0061823742076803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.811064860997224,2.7231148253392794,-4.929882507271105,7.652997332610385,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8568753409424584,0.00027242278343756355,197.70811847644893,0.0,0.0,0.0,0.0,8.98726174609345e-05,0.0001435597479776213,0.0005653448985874095,0.09450888772943715,0.09450888772943715,0.09450888772943715,0.0950411429081822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488729.440583557,595.3465152233307,0.0,0.09450888772943715,0.09450888769255551,0.09450888769255551,0.375,0.375,0.5,10.188258442594002,2.8905691017308186,2.8905691017308186,3.979039320256561e-12,0.018090726083244135,2.8451388111540155,3.979039320256561e-12,29653.241540931445,22321.859182053948,0.7527628691535215,1.0650713096006865,3.552362292226519,0.9980299317220815,0.6110343080575127,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9268375397569,260.9268375397569,-12.223162460243088,246.2344433878547,275.61923169169575,115987.49182165887,116011.09658435572,-23.60476269686282,0.0,nan,275.61923169169575,2.469231691695768,269.7422740308446,-3.407725969155365,263.86531637021375,-9.28468362978623,257.9883587093465,-15.16164129065345,252.1114010485859,-21.038598951414087,246.2344433878547,-26.91555661214528,1.0,1.0,26022.012520719443,26022.012520719443,274.62455960691005,1.474559606910077,274.62455960691005,274.62455960691005,78410.16376137602,78671.6147839481,-261.45102257207327,0.0,8546.071908451686,8546.071908451686,0.8845979708496284,3957.7362811260687,274.62455960691005,1.474559606910077,1.0,0.002,0.12456735209561082,0.00471149979703175,0.000191932010703625,0.0018080679796365848,0.09596600535181249,0.09596600535181249,0.0,-9.65979032874209e-12,1.0,1.0056697914789625,2.8451388111500364,0.09450888769255551,0.0,0.0005324161243733732,686.054567084401,0.0,1598730.6361915772,265.43706259318674,0.018090726079265096,1.0,1288568.350351621,2551.423480406986,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1682.6606598104877,0.375,6.173730061729009,3.5
720.0,-28.484974900873752,2.6985594992698387,35.22015044434554,23.850006877351575,4.035321942765972,-25.232945216492816,-38.82260002484543,0.7832922584421143,-7.741524804906533,-7.7591708503007,40.472764644541535,42531.96641471619,26928.655650144137,26928.655650144137,69460.62206486033,78444.41946840503,78696.10150504741,26928.655650144137,105624.75715519155,105624.75715519155,105624.75715519155,135316.41604038008,130599.89370003434,4716.5223403457385,0.0,91318.89017116417,55406.43711770112,39902.72561495894,29691.658885188543,69594.38450014748,22346.627279626846,1685.1606598104877,0.0,0.8702141798989682,2.6028390821310214,0.001494314320929203,1.0,1.0,-4.94958727368379,318092.8626190032,1575018.6961866529,4.951443057284616,1575018.6961866529,4.951443057284616,0.7526230638051109,0.09453592620320397,3.9387106677929324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387106677929324,1.288082582748235,1.288383278566124,3.057809119186562,6479.130596520122,15243.107769423557,6437.270763626215,0.00032433194309244607,23184.970380760402,2364.2090194674433,19241.433094638258,1962.0801287532704,0.8299097552699652,0.8299097552699652,35585.03462498856,35405.22815468563,1.0063521857901494,0.8,4294.736690316288,4273.035954225843,1.0063521857901494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.813058956908442,2.6985594992698387,-4.957063997572844,7.655623496842683,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8549498321821117,0.0002730363310824449,197.69043644029384,0.0,0.0,0.0,0.0,9.003445290050054e-05,0.00014339791253805526,0.0005648028878528762,0.09453592620809904,0.09453592620809904,0.09453592620809904,0.09506168214244085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.00240364263,595.399646824764,0.0,0.09453592620809904,0.09453592620320397,0.09453592620320397,0.375,0.375,0.5,10.227690135673972,2.856846681344905,2.856846681344905,3.5981884138891473e-11,0.017646045394144494,2.8095835766168875,3.5981884138891473e-11,29691.658885188543,22346.627279626846,0.7526230638051109,1.0658912582846618,3.5489116834463474,0.9980779708557252,0.6111407798229188,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9262432473137,260.9262432473137,-12.223756752686256,246.25465644268297,275.5978300519839,115835.76027512895,115875.50426185723,-39.74398672826982,0.0,nan,275.5978300519839,2.447830051983942,269.72919533005796,-3.420804669942015,263.860560608321,-9.289439391678968,257.9919258863363,-15.158074113663702,252.12329116450005,-21.02670883549993,246.25465644268297,-26.895343557317005,1.0,1.0,26022.012520719443,26022.012520719443,274.59928214986894,1.4492821498689636,274.59928214986894,274.59928214986894,78434.56659319019,78696.10150504741,-261.5349118572194,0.0,8546.071908451686,8546.071908451686,0.8845559146937123,3958.404221131897,274.59928214986894,1.4492821498689636,1.0,0.002,0.12325264826979593,0.004711813834594021,0.0001898954171013616,0.0018101045825657223,0.0949477085506808,0.0949477085506808,0.0,-3.32915986445137e-13,1.0,1.0055981575246604,2.8095835765809056,0.09453592620320397,0.0,0.0005258815300819468,677.6844665318462,0.0,1598695.9967827434,265.40847519509344,0.01764604535816261,1.0,1288663.7536523563,2551.4595764052738,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1685.1606598104877,0.375,6.173730061729009,3.5
722.5,-28.463444505213943,2.6738224505919215,35.22314393961387,23.829066508356505,4.011513641776066,-25.21594869052818,-38.80682123182339,0.7640178271484636,-7.770089239819299,-7.787295348228504,40.47845531036894,42560.12031116806,26937.378331962595,26937.378331962595,69497.49864313065,78468.99353071646,78720.72685044416,26937.378331962595,105658.10518240675,105658.10518240675,105658.10518240675,135388.15263191718,130652.47261068565,4735.680021231522,0.0,91327.68145640532,55418.80823708717,39898.74802146461,29730.047449510424,69628.79547097503,22371.34411969454,1687.6606598104877,0.0,0.8700300539322654,2.6000905676249437,0.001494314320929203,1.0,1.0,-5.01332361128641,317736.10239331494,1575266.5154477619,4.957782586184657,1575266.5154477619,4.957782586184657,0.7524826241090623,0.09456282118409375,3.9393743559405032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9393743559405032,1.2881732208960692,1.288473937872937,3.0581091828630202,6479.766395443882,15243.107769423557,6436.8162117230495,0.0003241647686459948,23183.29592583271,2364.0382725836766,19240.074408581084,1961.9415813331857,0.8299110907324542,0.8299110907324541,35589.83151813831,35405.22815468563,1.0065217600682126,0.8,4295.315624501034,4273.035954225843,1.0065217600682126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.814941912535035,2.6738224505919215,-4.984280842076904,7.658103292668826,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8530597876211801,0.0002736412720724993,197.6730413149012,0.0,0.0,0.0,0.0,9.019374315948153e-05,0.00014323862227907426,0.0005642705553864332,0.09456282120359685,0.09456282120359685,0.09456282120359685,0.09508205638206606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.74693830666,595.4520598547534,0.0,0.09456282120359685,0.09456282118409375,0.09456282118409375,0.375,0.375,0.5,10.266632770793594,2.8221746375658654,2.8221746375658654,6.991740519879386e-12,0.017206108409197896,2.7739717369420873,6.991740519879386e-12,29730.047449510424,22371.34411969454,0.7524826241090623,1.0667031528977222,3.5454491635671714,0.9981143314780001,0.611243093080784,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9254544333503,260.9254544333503,-12.224545566649681,246.27453035674299,275.5763785099751,115687.22876159521,115739.98159650357,-52.75283490833431,0.0,nan,275.5763785099751,2.426378509975109,269.71600887931027,-3.4339911206897114,263.8556392487489,-9.294360751251077,257.99526961797255,-15.154730382027424,252.13489998735184,-21.015100012648134,246.27453035674299,-26.87546964325699,1.0,1.0,26022.012520719443,26022.012520719443,274.5740391331246,1.4240391331246087,274.5740391331246,274.5740391331246,78459.12568424818,78720.72685044416,-261.6011661959783,0.0,8546.071908451686,8546.071908451686,0.8845139161836877,3959.0712277202056,274.5740391331246,1.4240391331246087,1.0,0.002,0.12195431639848418,0.0047120578076341995,0.00018788428835173792,0.0018121157111011341,0.09394214417586896,0.09394214417586896,0.0,-5.47127881195264e-13,1.0,1.0055264322353719,2.7739717369350956,0.09456282118409375,0.0,0.0005193327479596959,669.2947945790958,0.0,1598661.3805583923,265.3799107601807,0.017206108402206155,1.0,1288759.0802015783,2551.4966059792105,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1687.6606598104877,0.375,6.173730061729009,3.5
725.0,-28.442263352674807,2.648916959355653,35.22611132875433,23.80822990033778,3.9878382274484534,-25.199253194549513,-38.79132448984308,0.7448282099899968,-7.79872579547407,-7.8153436202622855,40.48412906864403,42587.98574624534,26945.470992516188,26945.470992516188,69533.45673876152,78493.34813790504,78745.50431931867,26945.470992516188,105690.97531183486,105690.97531183486,105690.97531183486,135459.41618972798,130704.6533658528,4754.762823875177,0.0,91336.41998000059,55431.05814541427,39894.84648287369,29768.440877893117,69663.28736076682,22396.03914865124,1690.1606598104877,0.0,0.8698462074779347,2.5973536646004862,0.001494314320929203,1.0,1.0,-5.089974871454729,317380.6228119475,1575513.6277394388,4.964114109363737,1575513.6277394388,4.964114109363737,0.7523416910048242,0.09459226888890201,3.9400326336257097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9400326336257097,1.2882634728774751,1.2885642109231734,3.0584059212866004,6480.395148555814,15243.107769423557,6436.366210708577,0.0003239993666915176,23181.64047690912,2363.8694637729623,19238.729325434757,1961.8044210239743,0.8299123327617026,0.8299123327617026,35594.58914680344,35405.22815468563,1.0066899519571932,0.8,4295.8898198784555,4273.035954225843,1.0066899519571932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.816688866171619,2.648916959355653,-5.011487018616256,7.660403977971908,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8512048006415589,0.0002742376044667702,197.6559313415987,0.0,0.0,0.0,0.0,9.035043950353556e-05,0.00014308192593502023,0.0005637474574659965,0.09458958114956612,0.09458958114956612,0.09458958114956612,0.09510257148550184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.66350616585,595.5037591320187,0.0,0.09458958114956612,0.09459226888890201,0.09459226888890201,0.375,0.375,0.5,10.305110305227425,2.7805167647575217,2.7805167647575217,5.229594535194337e-12,0.016617824788227153,2.7253687488075684,5.229594535194337e-12,29768.440877893117,22396.03914865124,0.7523416910048242,1.0675059437696488,3.541966459141065,0.9981363121534456,0.6113404543442514,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92450193480585,260.92450193480585,-12.225498065194131,246.29407013158507,275.5549337380556,115541.2334308464,115604.93286345918,-63.69943261278641,0.0,nan,275.5549337380556,2.404933738055604,269.7027610167034,-3.447238983296586,263.85058829553816,-9.299411704461818,257.9984155741085,-15.151584425891485,252.14624285284413,-21.003757147155852,246.29407013158507,-26.855929868414904,1.0,1.0,26022.012520719443,26022.012520719443,274.54889014267184,1.3988901426718598,274.54889014267184,274.54889014267184,78483.6437682086,78745.50431931867,-261.8605511100759,0.0,8546.071908451686,8546.071908451686,0.8844722589417802,3959.732796793838,274.54889014267184,1.3988901426718598,1.0,0.002,0.12067829417692381,0.004712217947487556,0.00018590778898100007,0.0018140920158366543,0.09295389449050004,0.09295389449050004,0.0,-1.951823455463575e-10,1.0,1.005429010906735,2.725368748802339,0.09459226888890201,0.0,0.00051039143610275,657.8201121086045,0.0,1598626.4611154713,265.3512742045259,0.01661782478299756,1.0,1288854.1334697763,2551.6801383101847,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1690.1606598104877,0.375,6.173730061729009,3.5
727.5,-28.42143856637387,2.623848222644578,35.229054457640096,23.78737722700464,3.9641847152647247,-25.182876238205452,-38.77611985718829,0.7256223852345444,-7.827104406914032,-7.843452496285554,40.48973501985876,42615.6383265575,26953.299351245085,26953.299351245085,69568.93767780258,78517.56399119859,78770.5474730092,26953.299351245085,105723.84682425429,105723.84682425429,105723.84682425429,135530.6073129032,130757.26272025969,4773.3445926434915,0.0,91345.16603783518,55443.24036581996,39891.028524461355,29806.760488648903,69697.78901311026,22420.643095087617,1692.6606598104877,0.0,0.8696620569410427,2.5946091073857094,0.001494314320929203,1.0,1.0,-5.140234581632626,317024.6892575482,1575757.8155589385,4.97045772444179,1575757.8155589385,4.97045772444179,0.7521999280541041,0.09461618878374675,3.940691303175387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940691303175387,1.288353813749304,1.2886545728845835,3.058702711258626,6481.0240108927155,15243.107769423557,6435.915646850398,0.00032383385629131405,23179.985187936378,2363.7006712726957,19237.382559910926,1961.6670891600013,0.8299134966627455,0.8299134966627455,35599.349448510715,35405.22815468563,1.0068582439687013,0.8,4296.464337863745,4273.035954225843,1.0068582439687013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.818378765267145,2.623848222644578,-5.038781301518915,7.662629524163493,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8493852663704833,0.0002748250701781513,197.63911212561834,0.0,0.0,0.0,0.0,9.05044266303104e-05,0.00014292793880824539,0.0005632348854424365,0.09461618885116672,0.09461618885116672,0.09461618885116672,0.09512245915410371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.70877010876,595.5547564921937,0.0,0.09461618885116672,0.09461618878374675,0.09461618878374675,0.375,0.375,0.5,10.343080578020855,2.7486280133419996,2.7486280133419996,-3.888089850079268e-11,0.016348089371547303,2.703217914652953,-3.888089850079268e-11,29806.760488648903,22420.643095087617,0.7521999280541041,1.0683013174359592,3.53848796760753,0.9981512851823255,0.6114345796326686,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9233844846722,260.9233844846722,-12.226615515327751,246.31327458381605,275.5334943855833,115396.50208198391,115471.23283910236,-74.73075711842418,0.0,nan,275.5334943855833,2.383494385583333,269.6894504251386,-3.460549574861375,263.84540646503103,-9.304593534968944,258.0013625043706,-15.148637495629373,252.15731854409387,-20.99268145590611,246.31327458381605,-26.836725416183924,1.0,1.0,26022.012520719443,26022.012520719443,274.52371163675997,1.3737116367599924,274.52371163675997,274.52371163675997,78508.21686056805,78770.5474730092,-262.3306124411465,0.0,8546.071908451686,8546.071908451686,0.8844305757994814,3960.394759691264,274.52371163675997,1.3737116367599924,1.0,0.002,0.11941251602182479,0.004712320173754603,0.00018394727445634738,0.00181605272580696,0.09197363722817369,0.09197363722817369,0.0,2.6330717120548464e-13,1.0,1.0053839754127871,2.703217914691834,0.09461618878374675,0.0,0.0005063112605248284,652.6095839126724,0.0,1598592.2817394952,265.32289559308595,0.0163480894104282,1.0,1288949.3771799488,2551.5667849724973,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1692.6606598104877,0.375,6.173730061729009,3.5
730.0,-28.400926832734086,2.598628282585006,35.23197425413011,23.766303376201563,3.940343939589032,-25.166799755527737,-38.76119713587684,0.7062168622427772,-7.855562258340228,-7.871490989783484,40.49532384676698,42643.291174299506,26960.557126348856,26960.557126348856,69603.84830064836,78541.80983005736,78795.64982647524,26960.557126348856,105756.2069528241,105756.2069528241,105756.2069528241,135601.28964604856,130809.44768085358,4791.841965194985,0.0,91354.01167995151,55455.493023639574,39887.2429514577,29845.082693224464,69732.32564468216,22445.22305607776,1695.1606598104877,0.0,0.8694781545664866,2.591875590015248,0.001494314320929203,1.0,1.0,-5.203513942532936,316669.9600149773,1576001.2859289632,4.976794407194242,1576001.2859289632,4.976794407194242,0.7520576601107343,0.09464266164574149,3.941358040793641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941358040793641,1.288445106836752,1.2887458872839022,3.059003460745043,6481.661262965485,15243.107769423557,6435.458576604403,0.0003236660564403129,23178.308272028047,2363.529673438743,19236.016346358505,1961.527774149022,0.8299145960351574,0.8299145960351575,35604.16789727047,35405.22815468563,1.007028597395513,0.8,4297.045873582257,4273.035954225843,1.007028597395513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.819945493109869,2.598628282585006,-5.066064574941322,7.664692857526328,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8475971871841987,0.0002754048373072604,197.62254854573524,0.0,0.0,0.0,0.0,9.065579444515255e-05,0.00014277657099340325,0.000562733586121794,0.09464266162353496,0.09464266162353496,0.09464266162353496,0.0951424651180443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.02009649103,595.6050100304318,0.0,0.09464266162353496,0.09464266164574149,0.09464266164574149,0.375,0.375,0.5,10.380565840191599,2.715045771479595,2.715045771479595,-2.6432189770275727e-11,0.01592873144323903,2.667977047250531,-2.6432189770275727e-11,29845.082693224464,22445.22305607776,0.7520576601107343,1.0690959820460864,3.534999987798919,0.9981575640444225,0.6115283088590279,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92207165208316,260.92207165208316,-12.227928347916816,246.33215391315213,275.5119893910237,115251.38462993878,115339.18181289714,-87.79718295832572,0.0,nan,275.5119893910237,2.3619893910237124,269.67602229549624,-3.4739777045037386,263.8400551998949,-9.309944800105086,258.00408810421595,-15.145911895784025,252.16812100871633,-20.98187899128365,246.33215391315213,-26.81784608684785,1.0,1.0,26022.012520719443,26022.012520719443,274.49861044050635,1.348610440506377,274.49861044050635,274.49861044050635,78531.86203757893,78795.64982647524,-263.7877888963121,0.0,8546.071908451686,8546.071908451686,0.8843883809584748,3961.064830997609,274.49861044050635,1.348610440506377,1.0,0.002,0.11816296517011009,0.004712362342167196,0.00018201200763729933,0.0018179879922090492,0.09100600381864966,0.09100600381864966,0.0,-1.536513971611697e-13,1.0,1.005313047669274,2.6679770472769633,0.09464266164574149,0.0,0.0004998203407864286,644.2905950586119,0.0,1598557.7889473888,265.29443774165975,0.01592873146967122,1.0,1289044.3675118755,2551.600962683918,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1695.1606598104877,0.375,6.173730061729009,3.5
732.5,-28.380758705152314,2.5732580946175108,35.23486759254617,23.74500569365921,3.9163054630076424,-25.151052288352016,-38.74658318292347,0.6865990478273171,-7.8841856215755115,-7.899661917199936,40.500826162616335,42670.909507019634,26967.76903042992,26967.76903042992,69638.67853744955,78566.07415197996,78819.60210142222,26967.76903042992,105787.37113185214,105787.37113185214,105787.37113185214,135670.66405968743,130860.56679115068,4810.097268536766,0.0,91362.94689927356,55467.78226073199,39883.51626504619,29883.292927835286,69766.80919288148,22469.678151673907,1697.6606598104877,0.0,0.8692936078920008,2.5891318398179237,0.001494314320929203,1.0,1.0,-5.270285380687312,316313.8699968724,1576241.0153178014,4.983154912977375,1576241.0153178014,4.983154912977375,0.7519143959782342,0.0946689850212502,3.9420307014393225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9420307014393225,1.2885374117991943,1.288838213794432,3.0593063618812866,6482.3030741260445,15243.107769423557,6434.99773141907,0.00032349697329249504,23176.619823360314,2363.357499590616,19234.638849259787,1961.3873085365326,0.829915621684949,0.829915621684949,35609.02898598292,35405.22815468563,1.007200464173292,0.8,4297.632555491331,4273.035954225843,1.007200464173292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.821502318825918,2.5732580946175108,-5.093485055469176,7.6667431500866865,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8458430214572967,0.00027597599024506566,197.60626514038975,0.0,0.0,0.0,0.0,9.08042569848764e-05,0.0001426281084536794,0.0005622443824126216,0.09466898498478236,0.09466898498478236,0.09466898498478236,0.09516171157489396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.4820463292,595.6545541107628,0.0,0.09466898498478236,0.0946689850212502,0.0946689850212502,0.375,0.375,0.5,10.417520343849665,2.678985408899507,2.678985408899507,1.5234036254696548e-11,0.015476295624409886,2.629376536512609,1.5234036254696548e-11,29883.292927835286,22469.678151673907,0.7519143959782342,1.0698883524574363,3.531533269685572,0.9981634439511532,0.611621915932103,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9205365545594,260.9205365545594,-12.229463445440558,246.35070412389987,275.49036898518983,115106.00804458208,115208.66945310943,-102.66140852735396,0.0,nan,275.49036898518983,2.340368985189855,269.66243601300613,-3.487563986993848,263.83450304071255,-9.31549695928743,258.0065700683855,-15.143429931614492,252.17863709616273,-20.971362903837246,246.35070412389987,-26.799295876100103,1.0,1.0,26022.012520719443,26022.012520719443,274.4732422363999,1.323242236399949,274.4732422363999,274.4732422363999,78555.74527785183,78819.60210142222,-263.85682357038604,0.0,8546.071908451686,8546.071908451686,0.8843458101361789,3961.740854946519,274.4732422363999,1.323242236399949,1.0,0.002,0.11693120770433538,0.004712303142806908,0.00018010432096801797,0.0018198956806925832,0.09005216048400899,0.09005216048400899,0.0,1.660601343933532e-12,1.0,1.0052354843490108,2.629376536497375,0.0946689850212502,0.0,0.0004927029887566234,635.1630282138394,0.0,1598523.0421670484,265.26581437842447,0.01547629560917585,1.0,1289139.791533893,2551.6711684975153,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1697.6606598104877,0.375,6.173730061729009,3.5
735.0,-28.360930705922534,2.5477459626810965,35.23773543975742,23.723760048765712,3.8923568251658103,-25.135601952710907,-38.732243108656235,0.6670281102613118,-7.912797840065082,-7.92782042539531,40.50628884533318,42698.28299396589,26974.583449296744,26974.583449296744,69672.86644326264,78590.1591068984,78843.51396428603,26974.583449296744,105818.09741358277,105818.09741358277,105818.09741358277,135739.56951481244,130911.45465211188,4828.114862700562,0.0,91371.86164354782,55479.98568242316,39879.8621790274,29921.472101229676,69801.33428025707,22494.07923774407,1700.1606598104877,0.0,0.8691090647123693,2.5863916076604117,0.001494314320929203,1.0,1.0,-5.337723848163648,315958.2520138686,1576479.045191597,4.989516922388845,1576479.045191597,4.989516922388845,0.7517704731118372,0.09469526376857794,3.9427017010899084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9427017010899084,1.2886295093776825,1.2889303328725952,3.059608423055558,6482.943105507978,15243.107769423557,6434.53765863477,0.0003233282762317215,23174.936520885985,2363.185850508174,19233.26366091944,1961.247078351878,0.8299165628171544,0.8299165628171545,35613.877905970556,35405.22815468563,1.0073719065619275,0.8,4298.217768764235,4273.035954225843,1.0073719065619275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.822973339850679,2.5477459626810965,-5.120934477772846,7.668680440453943,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8441222578613378,0.0002765385739619974,197.59025896460628,0.0,0.0,0.0,0.0,9.095015556768904e-05,0.00014248220987086676,0.0005617648512329157,0.09469516081609544,0.09469516081609544,0.09469516081609544,0.09518077418703788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.3339031727,595.7033135128712,0.0,0.09469516081609544,0.09469526376857794,0.09469526376857794,0.375,0.375,0.5,10.453941377898323,2.641311335389048,2.641311335389048,5.707079253625125e-11,0.0150225853302004,2.590096577231634,5.707079253625125e-11,29921.472101229676,22494.07923774407,0.7517704731118372,1.0706727822249267,3.52805978927276,0.9981595217581569,0.6117115587293704,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91881387790477,260.91881387790477,-12.23118612209521,246.3689289620709,275.4686987937759,114963.22237248407,115078.42835826184,-115.20598577779018,0.0,nan,275.4686987937759,2.3186987937759227,269.64874482745415,-3.501255172545825,263.8287908610123,-9.321209138987683,258.0088368946852,-15.141163105314774,252.18888292843027,-20.961117071569703,246.3689289620709,-26.78107103792908,1.0,1.0,26022.012520719443,26022.012520719443,274.44788172278265,1.2978817227826767,274.44788172278265,274.44788172278265,78579.76224865214,78843.51396428603,-263.7517156338872,0.0,8546.071908451686,8546.071908451686,0.8843033432962775,3962.4152095953577,274.44788172278265,1.2978817227826767,1.0,0.002,0.11571756687925552,0.0047121669986255055,0.0001782247617517779,0.0018217752016398258,0.08911238087588894,0.08911238087588894,0.0,-3.660839643579439e-11,1.0,1.0051565972927365,2.590096577174563,0.09469526376857794,0.0,0.00048545622405892527,625.8672319651421,0.0,1598488.2961430247,265.2372021599349,0.015022585273129607,1.0,1289235.1584911877,2551.7492634459886,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1700.1606598104877,0.375,6.173730061729009,3.5
737.5,-28.341472624259108,2.52210172177718,35.24057979687356,23.702825407404475,3.8687633342214065,-25.120449028412697,-38.71817687815053,0.647739736779749,-7.941331742913576,-7.955926843637082,40.51172413572559,42725.19806702826,26980.923555941717,26980.923555941717,69706.12162296998,78613.86380461896,78867.71215309223,26980.923555941717,105848.63570903394,105848.63570903394,105848.63570903394,135808.27807419156,130962.39529557384,4845.882778617725,0.0,91380.64396765597,55491.97822374224,39876.29527101525,29959.642365157626,69835.93763617288,22518.445667586533,1702.6606598104877,0.0,0.8689247060848303,2.583658408638184,0.001494314320929203,1.0,1.0,-5.40334255975614,315603.60579684493,1576715.9084312418,4.995874189872783,1576715.9084312418,4.995874189872783,0.7516259838193184,0.09472118993202613,3.943362215476601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943362215476601,1.2887202901389854,1.289021134826169,3.059905431496946,6483.572430755243,15243.107769423557,6434.0847885715975,0.00032316232041005883,23173.28182762728,2363.0171187538335,19231.910001994554,1961.109043556623,0.8299174085504882,0.8299174085504882,35618.65089392604,35405.22815468563,1.0075406699347311,0.8,4298.793817845285,4273.035954225843,1.0075406699347311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.824341971623434,2.52210172177718,-5.148381165484148,7.670482887261327,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8424372697114075,0.0002770916884037222,197.57455392591316,0.0,0.0,0.0,0.0,9.109347844175521e-05,0.0001423388869968006,0.0005612937887761772,0.09472118997662095,0.09472118997662095,0.09472118997662095,0.09519980298969626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.5938410877,595.7512832053781,0.0,0.09472118997662095,0.09472118993202613,0.09472118993202613,0.375,0.375,0.5,10.489837351864745,2.6037049030708204,2.6037049030708204,-9.890754881780595e-12,0.014595100723511223,2.5525842838809467,-9.890754881780595e-12,29959.642365157626,22518.445667586533,0.7516259838193184,1.0714435174243424,3.5245676858734796,0.9981411287999138,0.6117938630625317,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9169679769219,260.9169679769219,-12.233032023078067,246.3868254662114,275.44711048764407,114824.81613620675,114948.26288512956,-123.4467489228143,0.0,nan,275.44711048764407,2.2971104876440904,269.6350534833734,-3.514946516626594,263.82299647903454,-9.327003520965434,258.01093947475175,-15.139060525248226,252.19888247051642,-20.951117529483554,246.3868254662114,-26.763174533788572,1.0,1.0,26022.012520719443,26022.012520719443,274.42260680292577,1.272606802925793,274.42260680292577,274.42260680292577,78604.42126962586,78867.71215309223,-263.29088346636854,0.0,8546.071908451686,8546.071908451686,0.8842615389506171,3963.079026553984,274.42260680292577,1.272606802925793,1.0,0.002,0.11452123661466052,0.004711964680211126,0.00017637209780834752,0.0018236279020282886,0.08818604890417375,0.08818604890417375,0.0,-1.6336411390316385e-13,1.0,1.005081231501472,2.5525842838908375,0.09472118993202613,0.0,0.00047853210626494177,616.9859604406673,0.0,1598453.6692131313,265.2086682570864,0.014595100733401978,1.0,1289330.3340843548,2551.808299127926,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1702.6606598104877,0.375,6.173730061729009,3.5
740.0,-28.322351642548803,2.4963321728548085,35.24340093481739,23.681579518038802,3.8448898998465135,-25.1056274883014,-38.704419730324275,0.6281657440413847,-7.969869510868534,-7.984032231419591,40.51711686224817,42752.15302193173,26986.938341006575,26986.938341006575,69739.0913629383,78637.65276342144,78891.72291268533,26986.938341006575,105878.66125369191,105878.66125369191,105878.66125369191,135876.43706451106,131013.02344226757,4863.41362224349,0.0,91389.56055501233,55504.06080734734,39872.77749740554,29997.775810819145,69870.55330822468,22542.75278905705,1705.1606598104877,0.0,0.8687402979991768,2.580927650005986,0.001494314320929203,1.0,1.0,-5.469959557602863,315249.28599771677,1576950.9433620314,5.002234781821053,1576950.9433620314,5.002234781821053,0.7514808074846225,0.09474707293531501,3.944033003894583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944033003894583,1.2888124282447848,1.2891132944411043,3.06020714687389,6484.211729434135,15243.107769423557,6433.624239909297,0.00032299365264531826,23171.601369656037,2362.845759729983,19230.533391223024,1960.9686683243538,0.8299181866819973,0.8299181866819973,35623.49796011565,35405.22815468563,1.0077120583528139,0.8,4299.378807384407,4273.035954225843,1.0077120583528139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.825640376588367,2.4963321728548085,-5.175860674623962,7.672192847478771,3.5,3.5,1.0,0.6,0.0002334323654385558,0.840785008581457,0.0002776362126536898,197.55912339975578,0.0,0.0,0.0,0.0,9.123385387694764e-05,0.00014219851156160816,0.000560835622703668,0.09474707297799428,0.09474707297799428,0.09474707297799428,0.09521860408315591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.2173670246,595.798477166969,0.0,0.09474707297799428,0.09474707293531501,0.09474707293531501,0.375,0.375,0.5,10.525202182082321,2.565644800976713,2.565644800976713,-5.286437954055145e-12,0.01416272055104173,2.514072673816713,-5.286437954055145e-12,29997.775810819145,22542.75278905705,0.7514808074846225,1.0722140694791964,3.521080755138284,0.9981184928548303,0.6118765488135792,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91493267398477,260.91493267398477,-12.235067326015212,246.40439152634195,275.42547382162587,114684.6484305029,114820.76164750506,-136.11321700212554,0.0,nan,275.42547382162587,2.2754738216258943,269.62125736260344,-3.528742637396533,263.8170409034886,-9.332959096511388,258.01282444443723,-15.137175555562749,252.20860798541128,-20.9413920145887,246.40439152634195,-26.745608473658024,1.0,1.0,26022.012520719443,26022.012520719443,274.39731098190686,1.2473109819068782,274.39731098190686,274.39731098190686,78628.21199037776,78891.72291268533,-263.5109223075706,0.0,8546.071908451686,8546.071908451686,0.884219083234453,3963.753168914056,274.39731098190686,1.2473109819068782,1.0,0.002,0.11334268825309131,0.004711685252060034,0.00017454703157733989,0.0018254529681890207,0.08727351578866994,0.08727351578866994,0.0,-2.336394966384603e-13,1.0,1.0050039082979756,2.5140726738219996,0.09474707293531501,0.0,0.0004714193437805042,607.8601189440865,0.0,1598419.0201510272,265.18013048913144,0.014162720556328168,1.0,1289425.4912609397,2551.878665772081,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1705.1606598104877,0.375,6.173730061729009,3.5
742.5,-28.303566858775504,2.4704439655462385,35.246199270869965,23.66030072970318,3.8210113941638886,-25.091109033495446,-38.69094861494375,0.6085535668278584,-7.9983992429266095,-8.0121323227579,40.522468470101124,42778.94130471182,26992.633942383152,26992.633942383152,69771.57524709497,78661.32545040034,78915.58212998326,26992.633942383152,105908.21607236641,105908.21607236641,105908.21607236641,135944.09105234587,131063.39142813625,4880.699624209615,0.0,91398.48485537402,55516.100701533825,39869.3157264891,30035.874979979453,69905.19070646855,22567.002690678455,1707.6606598104877,0.0,0.8685558596175711,2.5781996493814705,0.001494314320929203,1.0,1.0,-5.53690721993587,314895.34609764814,1577184.2123591427,5.008598037108057,1577184.2123591427,5.008598037108057,0.7513349521437478,0.09477280932521537,3.9447033250174948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447033250174948,1.288904759305891,1.2892056470563906,3.060507998389129,6484.849197693734,15243.107769423557,6433.164505582569,0.0003228253855785775,23169.9261832241,2362.674938253542,19229.159214555013,1960.8285413015672,0.829918881160599,0.8299188811605991,35628.34148496693,35405.22815468563,1.007883327375629,0.8,4299.963369521509,4273.035954225843,1.007883327375629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.826869879725369,2.4704439655462385,-5.203368100518624,7.673812066064862,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8391652036765886,0.0002781721220277382,197.543966530334,0.0,0.0,0.0,0.0,9.137150436629466e-05,0.00014206086107226113,0.0005603879510265969,0.09477280940462757,0.09477280940462757,0.09477280940462757,0.0952371918213771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487205.23504262994,595.844885796147,0.0,0.09477280940462757,0.09477280932521537,0.09477280932521537,0.375,0.375,0.5,10.560030882643773,2.5271888227444492,2.5271888227444492,1.1823431123048067e-11,0.013733079831297346,2.475225102822037,1.1823431123048067e-11,30035.874979979453,22567.002690678455,0.7513349521437478,1.072979069873767,3.517592194774003,0.9980886189133703,0.6119565782223573,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9127146716826,260.9127146716826,-12.237285328317398,246.42163100045718,275.4037983429397,114545.82055280634,114694.15199151427,-148.3314387079314,0.0,nan,275.4037983429397,2.2537983429397173,269.6073648744732,-3.542635125526772,263.81093140583806,-9.339068594161915,258.0144979374016,-15.135502062598391,252.21806446898586,-20.93193553101412,246.42163100045718,-26.728368999542795,1.0,1.0,26022.012520719443,26022.012520719443,274.37200272494033,1.222002724940353,274.37200272494033,274.37200272494033,78651.92637761084,78915.58212998326,-263.65575237241865,0.0,8546.071908451686,8546.071908451686,0.8841766559687773,3964.426841642582,274.37200272494033,1.222002724940353,1.0,0.002,0.11218208752029268,0.004711329164989064,0.0001727498149773633,0.0018272501891068078,0.08637490748868165,0.08637490748868165,0.0,4.0841709354755285e-12,1.0,1.0049259408877347,2.4752251028102137,0.09477280932521537,0.0,0.0004642402959120566,598.6474321652104,0.0,1598384.3737640395,265.15160075707337,0.013733079819473915,1.0,1289520.6155878704,2551.95298270213,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1707.6606598104877,0.375,6.173730061729009,3.5
745.0,-28.285113223846707,2.4444433597229183,35.248975132912605,23.63893686505037,3.797087591420938,-25.076893142421426,-38.677752076741285,0.5888675086947898,-8.02692202952693,-8.040228124378475,40.52777865491684,42805.583423049626,26998.029071561083,26998.029071561083,69803.61249461072,78684.92112064335,78939.26220029155,26998.029071561083,105937.29127185262,105937.29127185262,105937.29127185262,136011.23071978622,131113.4926100607,4897.738109725529,0.0,91407.45221141979,55528.11450866714,39865.93078083628,30073.939447933593,69939.87022876987,22591.194847101866,1710.1606598104877,0.0,0.8683713865918056,2.5754743074434647,0.001494314320929203,1.0,1.0,-5.604210267920507,314541.77306306676,1577415.7015508495,5.0149641053704235,1577415.7015508495,5.0149641053704235,0.751188413018306,0.09479839861303578,3.9453775129577506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9453775129577506,1.2889974514918807,1.2892983608808628,3.060810949153845,6485.491114011072,15243.107769423557,6432.701053581208,0.00032265586139546384,23168.239772039942,2362.5029721709193,19227.773925508736,1960.6872811315523,0.8299194981879173,0.8299194981879173,35633.21278416102,35405.22815468563,1.0080555843816734,0.8,4300.551283727546,4273.035954225843,1.0080555843816734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.828034520262903,2.4444433597229183,-5.230902502838868,7.675345862561786,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8375772324404559,0.00027869951139717817,197.52907911920403,0.0,0.0,0.0,0.0,9.150653523249694e-05,0.00014192583020605884,0.0005599509790028444,0.09479839864936714,0.09479839864936714,0.09479839864936714,0.0952555626204766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487065.6704070501,595.8905016866725,0.0,0.09479839864936714,0.09479839861303578,0.09479839861303578,0.375,0.375,0.5,10.594318170031636,2.4883552729812095,2.4883552729812095,1.688249540165998e-11,0.013306094851543548,2.4360178564579655,1.688249540165998e-11,30073.939447933593,22591.194847101866,0.751188413018306,1.0737384675244168,3.514103976140911,0.9980517874323549,0.6120340698808087,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91031199753456,260.91031199753456,-12.239688002465414,246.43854736346074,275.3820766316821,114408.0072698889,114568.68886602922,-160.68159614031705,0.0,nan,275.3820766316821,2.232076631682105,269.5933707780337,-3.5566292219662614,263.8046649242221,-9.345335075777882,258.0159590706678,-15.134040929332173,252.2272532171409,-20.922746782859065,246.43854736346074,-26.711452636539235,1.0,1.0,26022.012520719443,26022.012520719443,274.34667779519657,1.1966777951965923,274.34667779519657,274.34667779519657,78675.45835513558,78939.26220029155,-263.8038451559696,0.0,8546.071908451686,8546.071908451686,0.8841339828247886,3965.1044005225394,274.34667779519657,1.1966777951965923,1.0,0.002,0.11103961122533665,0.004710895753454437,0.00017098071503683,0.001829019283225957,0.085490357518415,0.085490357518415,0.0,-1.7372128041648338e-12,1.0,1.0048472823739965,2.436017856441083,0.09479839861303578,0.0,0.00045699051455923853,589.3421471186598,0.0,1598349.7286405773,265.12307797047305,0.013306094834661053,1.0,1289615.7104859664,2552.03151114554,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1710.1606598104877,0.375,6.173730061729009,3.5
747.5,-28.266964396622836,2.41833935076677,35.25173039037693,23.617516667023324,3.77313575004368,-25.062954382034686,-38.664818939845986,0.5691257352701746,-8.055364095401217,-8.068259652095033,40.5330677252935,42832.10842660724,27002.99243236914,27002.99243236914,69835.10085897638,78708.4310011606,78963.2165818871,27002.99243236914,105966.20901425624,105966.20901425624,105966.20901425624,136078.21248142372,131163.67752868228,4914.534952741432,0.0,91416.44150407669,55540.11892878801,39862.58063920964,30112.00346716747,69974.58410637711,22615.359413998325,1712.6606598104877,0.0,0.8681871465453875,2.5727572727247368,0.001494314320929203,1.0,1.0,-5.670508830944641,314189.32043200993,1577646.2958089265,5.021323747222422,1577646.2958089265,5.021323747222422,0.7510413393335622,0.0948238447944783,3.946052848655853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946052848655853,1.28909041940402,1.2893913504958516,3.0611140919658806,6486.133437253635,15243.107769423557,6432.236794793854,0.00032248614634832937,23166.552757958107,2362.330944609842,19226.386224925136,1960.5457750531666,0.8299200328076668,0.8299200328076668,35638.09220949703,35405.22815468563,1.008228134643231,0.8,4301.140178672826,4273.035954225843,1.008228134643231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.829105955442456,2.41833935076677,-5.258417559643789,7.676756910410559,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8360186531653154,0.00027921908746262935,197.51443979917192,0.0,0.0,0.0,0.0,9.163904978989737e-05,0.00014179331564865845,0.0005595239171357472,0.094823844776751,0.094823844776751,0.094823844776751,0.09527395557658742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486928.5612586798,595.9353138168239,0.0,0.094823844776751,0.0948238447944783,0.0948238447944783,0.375,0.375,0.5,10.628076478790978,2.4497887271666627,2.4497887271666627,9.777068044058979e-12,0.012895556693820254,2.397750821150396,9.777068044058979e-12,30112.00346716747,22615.359413998325,0.7510413393335622,1.0744941180370222,3.5106074409426746,0.9980066584291708,0.6121095105258905,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9077311687147,260.9077311687147,-12.242268831285287,246.4551520946642,275.36031024282727,114271.38134341537,114443.97723162941,-172.59588821401786,0.0,nan,275.36031024282727,2.2103102428272905,269.57927861316705,-3.570721386832929,263.79824698335403,-9.351753016645944,258.01721535392886,-15.132784646071116,252.23618372434663,-20.913816275653346,246.4551520946642,-26.69484790533579,1.0,1.0,26022.012520719443,26022.012520719443,274.3214492372949,1.1714492372949508,274.3214492372949,274.3214492372949,78698.4733608945,78963.2165818871,-264.7432209926046,0.0,8546.071908451686,8546.071908451686,0.8840912358972473,3965.7831128991324,274.3214492372949,1.1714492372949508,1.0,0.002,0.10991483244674573,0.004710397613615782,0.00016923909019860692,0.0018307609094361126,0.08461954509930346,0.08461954509930346,0.0,-3.652802886555673e-13,1.0,1.0047705073024011,2.397750821140619,0.0948238447944783,0.0,0.00044991151091262205,580.2556325332208,0.0,1598315.1920174,265.09463590459876,0.012895556684043186,1.0,1289710.5729884584,2552.100401776306,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1712.6606598104877,0.375,6.173730061729009,3.5
