time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
750.0,-28.249169678399724,2.3921343051574078,35.254463502770655,23.596190276462607,3.7493117612150715,-25.049321534339835,-38.65216464092953,0.5494636159373899,-8.083874338026078,-8.096348094439996,40.53829594404376,42858.32563678536,27007.842178963314,27007.842178963314,69866.16781574867,78731.7246824305,78986.47376651887,27007.842178963314,105994.31594548219,105994.31594548219,105994.31594548219,136144.31470081003,131213.23617244206,4931.078528367979,0.0,91425.38644847182,55551.98739799553,39859.33227830699,30149.99875532786,70009.33103363485,22639.4358828592,1715.1606598104877,0.0,0.8680025947242807,2.570037119785792,0.001494314320929203,1.0,1.0,-5.738568431803742,313836.46413365984,1577874.2620727818,5.027695766419229,1577874.2620727818,5.027695766419229,0.7508934267819347,0.09484914181968503,3.946723944985207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946723944985207,1.289183025539678,1.2894839782499044,3.0614147617503953,6486.770520447636,15243.107769423557,6431.7758155835545,0.00032231773339321034,23164.879967001212,2362.160367403875,19225.008327216823,1960.4052685898675,0.8299204811163793,0.8299204811163793,35642.9408391668,35405.22815468563,1.008399601733577,0.8,4301.725356907438,4273.035954225843,1.008399601733577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.83015286484797,2.3921343051574078,-5.286001353396483,7.678135658553892,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8344935225422337,0.00027972939170027144,197.50008821940548,0.0,0.0,0.0,0.0,9.176887894949639e-05,0.00014166348648905942,0.0005591066742564591,0.094849141891005,0.094849141891005,0.094849141891005,0.09529188862174662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486793.8274659682,595.979346510362,0.0,0.094849141891005,0.09484914181968503,0.09484914181968503,0.375,0.375,0.5,10.661282486771226,2.4105325621897578,2.4105325621897578,1.0345502232667059e-11,0.012473756413896808,2.357779662636233,1.0345502232667059e-11,30149.99875532786,22639.4358828592,0.7508934267819347,1.0752394279346857,3.507116790268802,0.9979550837613718,0.6121801908976215,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90499540900095,260.90499540900095,-12.24500459099903,246.47143863004698,275.3385521879436,114137.07835462784,114320.03542308671,-182.95706845885985,0.0,nan,275.3385521879436,2.1885521879436283,269.5651294764625,-3.584870523537461,263.7917067646308,-9.35829323536916,258.0182840532443,-15.131715946755662,252.24486134167722,-20.905138658322755,246.47143863004698,-26.678561369953,1.0,1.0,26022.012520719443,26022.012520719443,274.29608218377996,1.1460821837799813,274.29608218377996,274.29608218377996,78722.24416010769,78986.47376651887,-264.229606411187,0.0,8546.071908451686,8546.071908451686,0.8840487561873432,3966.457564710133,274.29608218377996,1.1460821837799813,1.0,0.002,0.10880855258902725,0.004709810373337548,0.00016752612753347093,0.0018324738734347241,0.08376306376673547,0.08376306376673547,0.0,9.681951421147694e-13,1.0,1.0046903784413714,2.3577796626258873,0.09484914181968503,0.0,0.00044251194464956645,570.7543901279994,0.0,1598280.547670268,265.0661256619739,0.012473756403551306,1.0,1289805.6132247245,2552.1878543056587,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1715.1606598104877,0.375,6.173730061729009,3.5
752.5,-28.231702898421602,2.3658344994389164,35.25717519932646,23.57471549129116,3.725377000912219,-25.03599490844276,-38.63980056541038,0.5296690092629169,-8.112354812182218,-8.12441430315906,40.54348917318101,42884.49456386336,27012.390666689786,27012.390666689786,69896.88523055315,78754.98859837506,79009.6493135076,27012.390666689786,106022.03998019738,106022.03998019738,106022.03998019738,136210.01008278824,131262.64100095825,4947.369081829983,0.0,91434.40088779939,55563.90684665993,39856.10449015496,30187.970102590873,70044.07459274583,22663.463696136245,1717.6606598104877,0.0,0.8678180877706058,2.567321297049747,0.001494314320929203,1.0,1.0,-5.8065399362785115,313484.1988400967,1578100.7273209773,5.034067851457934,1578100.7273209773,5.034067851457934,0.7507448701955339,0.09487429183490924,3.9474008675355137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9474008675355137,1.2892762691153308,1.2895772435927588,3.06171839356364,6487.413879825083,15243.107769423557,6431.309780872684,0.00032214757798287023,23163.19116200751,2361.988157220612,19223.61531827899,1960.2632212099943,0.8299208508804152,0.8299208508804153,35647.83139588267,35405.22815468563,1.0085725574405504,0.8,4302.315595292341,4273.035954225843,1.0085725574405504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.831134741836643,2.3658344994389164,-5.313594261524775,7.679428760963692,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8329994183234712,0.0002802311265815423,197.48600315255908,0.0,0.0,0.0,0.0,9.189589465021035e-05,0.00014153647078834545,0.0005587011875778297,0.09487429189514895,0.09487429189514895,0.09487429189514895,0.09530967715570471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486661.5926522462,596.0225611293979,0.0,0.09487429189514895,0.09487429183490924,0.09487429183490924,0.375,0.375,0.5,10.693936390083165,2.370945505037241,2.370945505037241,-1.0118128557223827e-11,0.012059490976866982,2.3178743668805737,-1.0118128557223827e-11,30187.970102590873,22663.463696136245,0.7507448701955339,1.075983092488541,3.5036267395795315,0.9978986179338012,0.6122501412604103,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90208170988154,260.90208170988154,-12.247918290118434,246.48740736817197,275.3167560515719,114002.8992617026,114197.75623592177,-194.8569742192177,0.0,nan,275.3167560515719,2.1667560515718947,269.55088631503696,-3.599113684963015,263.785016578254,-9.36498342174599,258.01914684143253,-15.130853158567447,252.25327710482193,-20.896722895178044,246.48740736817197,-26.662592631828005,1.0,1.0,26022.012520719443,26022.012520719443,274.27072781123974,1.1207278112397603,274.27072781123974,274.27072781123974,78745.53551595459,79009.6493135076,-264.1137975530146,0.0,8546.071908451686,8546.071908451686,0.8840059065524318,3967.137871873191,274.27072781123974,1.1207278112397603,1.0,0.002,0.1077207510288111,0.004709148365506376,0.00016584181769013052,0.0018341581843023553,0.08292090884506526,0.08292090884506526,0.0,1.992485603591332e-12,1.0,1.0046104013408252,2.317874366890692,0.09487429183490924,0.0,0.00043512062582843134,561.2623403882088,0.0,1598245.938634206,265.03764518781776,0.01205949098698511,1.0,1289900.5633658823,2552.2749791356905,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1717.6606598104877,0.375,6.173730061729009,3.5
755.0,-28.21455313397426,2.3394427055576865,35.259864444975236,23.552981146518164,3.701203140723998,-25.02297750653274,-38.62771955374626,0.5096275130102081,-8.140881791919071,-8.152520830605482,40.54862637804856,42910.63931928022,27016.806105620155,27016.806105620155,69927.44542490038,78778.3087867919,79032.23096628612,27016.806105620155,106049.03707190628,106049.03707190628,106049.03707190628,136274.9190930222,131311.52148083248,4963.3976121897285,0.0,91443.51843489968,55575.8489663076,39852.96607621342,30225.88202111594,70078.84809732936,22687.41123985383,1720.1606598104877,0.0,0.8676333457576222,2.5646039116771533,0.001494314320929203,1.0,1.0,-5.875859553144494,313131.73955271195,1578324.773634858,5.040449671085374,1578324.773634858,5.040449671085374,0.7505955069898143,0.09489929012627427,3.948084510035752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948084510035752,1.2893706894204047,1.2896716859397352,3.062024398747956,6488.062268091034,15243.107769423557,6430.839579594224,0.0003219760077655028,23161.48962932701,2361.81464917449,19222.209855191802,1960.1199038603197,0.8299211390468036,0.8299211390468036,35652.77033192994,35405.22815468563,1.0087472301145397,0.8,4302.911672550011,4273.035954225843,1.0087472301145397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.83208789772962,2.3394427055576865,-5.34124133299815,7.680684038555837,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8315352401088998,0.000280724561244073,197.47217567891633,0.0,0.0,0.0,0.0,9.202015933904794e-05,0.00014141220609950784,0.0005583073404314502,0.09489929013125098,0.09489929013125098,0.09489929013125098,0.09532707217685639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486531.8421443903,596.0649616505209,0.0,0.09489929013125098,0.09489929012627427,0.09489929012627427,0.375,0.375,0.5,10.726020043783166,2.3305539925248127,2.3305539925248127,2.6773250283440575e-11,0.011639038686382719,2.27666127746096,2.6773250283440575e-11,30225.88202111594,22687.41123985383,0.7505955069898143,1.0767238563177308,3.500149799383955,0.9978395382267312,0.612319415691359,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8989543146694,260.8989543146694,-12.251045685330553,246.50305997944898,275.2948486498849,113867.94607331317,114077.09420703702,-209.14813372385532,0.0,nan,275.2948486498849,2.1448486498849206,269.5364909158574,-3.6135090841425495,263.7781331817752,-9.37186681822476,258.01977544754203,-15.130224552457946,252.2614177135078,-20.88858228649218,246.50305997944898,-26.646940020551,1.0,1.0,26022.012520719443,26022.012520719443,274.24526362673413,1.0952636267341518,274.24526362673413,274.24526362673413,78768.39974742825,79032.23096628612,-263.83121885787114,0.0,8546.071908451686,8546.071908451686,0.883962630390217,3967.8249325859306,274.24526362673413,1.0952636267341518,1.0,0.002,0.10665204592631913,0.004708398333707447,0.00016418708620571866,0.0018358129138728724,0.08209354310285932,0.08209354310285932,0.0,7.859077971739126e-14,1.0,1.0045278558277175,2.2766612774341866,0.09489929012627427,0.0,0.00042748204132835884,551.4499673638105,0.0,1598211.2547529142,265.0091182080809,0.011639038659609469,1.0,1289995.6350218442,2552.3764604618596,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1720.1606598104877,0.375,6.173730061729009,3.5
757.5,-28.19773278573104,2.3129687036840845,35.26253402848188,23.531579283904307,3.677408387435907,-25.01021866836816,-38.615880290139444,0.4898942688653205,-8.169284120783232,-8.180527251339203,40.5537542277762,42936.36129107391,27020.752084184965,27020.752084184965,69957.11337525888,78801.24996113422,79055.31187113759,27020.752084184965,106076.06395532255,106076.06395532255,106076.06395532255,136339.8784516111,131360.70297172575,4979.175479885342,0.0,91452.50084611047,55587.61217125679,39849.87630539298,30263.81449628853,70113.69080168151,22711.349318494915,1722.6606598104877,0.0,0.8674490009287744,2.5618981762924515,0.001494314320929203,1.0,1.0,-5.943319604862097,312780.84603665525,1578548.4359147034,5.046819381419893,1578548.4359147034,5.046819381419893,0.7504456955113894,0.09492414418479328,3.9487582687358453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9487582687358453,1.2894636709890301,1.2897646892143981,3.0623261109071125,6488.701559951819,15243.107769423557,6430.375459153134,0.00032180676120565065,23159.81243272915,2361.643622718171,19220.822568134445,1959.9784399498753,0.829921339992021,0.829921339992021,35657.63769568063,35405.22815468563,1.0089193774484575,0.8,4303.499111789722,4273.035954225843,1.0089193774484575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.83293971173541,2.3129687036840845,-5.36883714825194,7.681805851936025,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8301018838243758,0.0002812092948917376,197.45861568700022,0.0,0.0,0.0,0.0,9.214208804381308e-05,0.00014129027739474273,0.0005579211511544716,0.09492414422592656,0.09492414422592656,0.09492414422592656,0.09534463484420601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486404.6883414699,596.1065141178391,0.0,0.09492414422592656,0.09492414418479328,0.09492414418479328,0.375,0.375,0.5,10.75755684266048,2.2906064463343796,2.2906064463343796,3.586819730116986e-11,0.01124313055595394,2.2372076464770885,3.586819730116986e-11,30263.81449628853,22711.349318494915,0.7504456955113894,1.077452812200153,3.4966511593671346,0.9977668066731001,0.6123819870290466,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8956984168226,260.8956984168226,-12.25430158317738,246.5184043699124,275.2729924637494,113738.03612387223,113955.77801599736,-217.74189212513548,0.0,nan,275.2729924637494,2.1229924637494264,269.52207484493783,-3.627925155062144,263.77115722612535,-9.378842773874624,258.0202396074973,-15.129760392502703,252.2693219887134,-20.88067801128659,246.5184043699124,-26.63159563008759,1.0,1.0,26022.012520719443,26022.012520719443,274.2199579678356,1.0699579678356486,274.2199579678356,274.2199579678356,78791.73455966753,79055.31187113759,-263.5773114700569,0.0,8546.071908451686,8546.071908451686,0.8839199787675782,3968.5020600795247,274.2199579678356,1.0699579678356486,1.0,0.002,0.10560162895229612,0.004707588585992803,0.00016256073056385463,0.0018374392701203332,0.08128036528192731,0.08128036528192731,0.0,6.841879493513225e-13,1.0,1.0044488157289264,2.2372076464412203,0.09492414418479328,0.0,0.00042016678873636304,542.0531209047133,0.0,1598176.7431831742,264.98071587921675,0.011243130520085742,1.0,1290090.3532497634,2552.4595238725296,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1722.6606598104877,0.375,6.173730061729009,3.5
760.0,-28.181229260283146,2.2864906850940505,35.26515506383801,23.510469565540575,3.6539494354863353,-24.99771162035979,-38.60427421806378,0.47042874661541634,-8.20104949442998,-8.207032511378863,40.5592519615606,42961.68094528447,27020.822230917747,27020.822230917747,69982.50317620221,78823.83428776724,79070.78329568205,27020.822230917747,106091.6055265998,106091.6055265998,106091.6055265998,136394.14281828952,131393.08350877385,5001.059309515666,0.0,91461.36118192985,55599.19573613129,39846.85049533174,30302.537291689718,70149.38778702146,22735.95949227372,1725.1606598104877,0.0,0.8672717258663264,2.559400075643465,0.001494314320929203,1.0,1.0,-6.586129013816617,312449.04584634333,1578788.2580862655,5.052946325407198,1578788.2580862655,5.052946325407198,0.7502988701381423,0.09506410404261127,3.9494226581464393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494226581464393,1.2895554042119224,1.2898564438519085,3.0626234787950226,6489.331646823132,15243.107769423557,6429.917519447009,0.00032163987057626323,23158.15983717856,2361.4751048705275,19219.45375570751,1959.8388599274483,0.8299214570948865,0.8299214570948865,35662.43721121564,35405.22815468563,1.0090891309012904,0.8,4304.078362468587,4273.035954225843,1.0090891309012904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.83295485423263,2.2864906850940505,-5.395335109054563,7.681825794148613,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8286981171420124,0.0002816856471734362,197.44531291669585,0.0,0.0,0.0,0.0,9.2261760073261e-05,0.0001411706053652948,0.0005575423874939445,0.09494885035239854,0.09494885035239854,0.09494885035239854,0.09537040364840545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486278.91199950775,596.1476334596761,0.0,0.09494885035239854,0.09506410404261127,0.09506410404261127,0.375,0.375,0.5,10.789180213543997,1.961865569838153,1.961865569838153,5.6843418860808015e-12,0.005983016948903241,1.6209034975622671,5.6843418860808015e-12,30302.537291689718,22735.95949227372,0.7502988701381423,1.0781700538745878,3.4929304929099856,0.9976210111579886,0.6124313026896142,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89236330015075,260.89236330015075,-12.257636699849229,246.5334491222892,275.25127747799905,113611.78613185608,113834.82597373173,-223.0398418756339,0.0,nan,275.25127747799905,2.1012774779990764,269.50771180684546,-3.6422881931545135,263.7641461356815,-9.385853864318506,258.02058046462815,-15.129419535371824,252.2770147934611,-20.872985206538885,246.5334491222892,-26.61655087771078,1.0,1.0,26022.012520719443,26022.012520719443,274.1952630628585,1.0452630628585098,274.1952630628585,274.1952630628585,78813.81947603058,79070.78329568205,-256.96381965147157,0.0,8546.071908451686,8546.071908451686,0.8838779191647199,3969.1697714371717,274.1952630628585,1.0452630628585098,1.0,0.002,0.10483777244436351,0.0047059060943864806,0.00016137615422297068,0.0018386221843230213,0.08068807711148533,0.08068807711148533,0.0,-1.6614540082268703e-09,1.0,1.003227108420595,1.6209034975565828,0.09506410404261127,0.0,0.00030564551433280763,394.3377238474303,0.0,1598131.4757745257,264.94895050557,0.0059830169432188995,1.0,1290179.9809109862,2559.1433088626313,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1725.1606598104877,0.375,6.173730061729009,3.5
762.5,-28.1650499687515,2.259868251323005,35.26779261139063,23.48851984078067,3.6296549579940685,-24.985579476119586,-38.593017391953595,0.45018446500935105,-8.225914981224832,-8.236394589713612,40.563927092369106,42987.42525607999,27027.876815669286,27027.876815669286,70015.30207174928,78846.91765125847,79101.6455776394,27027.876815669286,106129.52239330868,106129.52239330868,106129.52239330868,136469.17526214686,131458.89515830265,5010.2801038442,0.0,91470.57211099744,55611.07971441799,39843.880440643836,30339.652868838177,70183.53330948201,22759.118437279067,1727.6606598104877,0.0,0.8670808246813538,2.5565071652451032,0.001494314320929203,1.0,1.0,-6.077236456265325,312081.8068415987,1578992.2183233066,5.0595458745364965,1578992.2183233066,5.0595458745364965,0.7501443255026471,0.09497349153014853,3.9501127912444374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501127912444374,1.2896508212629034,1.289951883177477,3.0629320170371774,6489.985402334684,15243.107769423557,6429.44184987852,0.00032146662581886127,23156.44563713349,2361.300305112703,19218.031947535488,1959.6938758429728,0.8299214935092459,0.8299214935092459,35667.42252686528,35405.22815468563,1.0092654619421397,0.8,4304.680037252915,4273.035954225843,1.0092654619421397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.834477719599917,2.259868251323005,-5.423963110629884,7.683831361952889,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8273244160443001,0.0002821533619842502,197.43227323699784,0.0,0.0,0.0,0.0,9.237796815968776e-05,0.00014105439727886806,0.0005571807789525313,0.09497349156295842,0.09497349156295842,0.09497349156295842,0.09537965530893466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486154.760781309,596.1881804907046,0.0,0.09497349156295842,0.09497349153014853,0.09497349153014853,0.375,0.375,0.5,10.819642493123562,2.0675183416002483,2.0675183416002483,7.958078640513122e-12,0.01047960848876528,2.1591581334482726,7.958078640513122e-12,30339.652868838177,22759.118437279067,0.7501443255026471,1.0788965527622028,3.489650818505957,0.9976029813575943,0.6125001582140672,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88877015523275,260.88877015523275,-12.261229844767229,246.54817632060104,275.22936398982665,113478.42274375957,113718.7184168297,-240.2956730701365,0.0,nan,275.22936398982665,2.0793639898266747,269.4931264559642,-3.6568735440357614,263.75688892206955,-9.393111077930428,258.0206513884224,-15.129348611577598,252.28441385451262,-20.865586145487356,246.54817632060104,-26.601823679398933,1.0,1.0,26022.012520719443,26022.012520719443,274.1695122672614,1.0195122672614048,274.1695122672614,274.1695122672614,78837.03196129263,79101.6455776394,-264.6136163467745,0.0,8546.071908451686,8546.071908451686,0.883834228693919,3969.8633552006595,274.1695122672614,1.0195122672614048,1.0,0.002,0.10382355982045893,0.004704709312058405,0.0001598054259094541,0.0018401945740574904,0.07990271295472705,0.07990271295472705,0.0,-3.3055589515607053e-14,1.0,1.0042924985974877,2.1591581334403145,0.09497349153014853,0.0,0.0004056850487995549,523.4470019072428,0.0,1598107.93518764,264.92408501877514,0.010479608480807201,1.0,1290279.253465594,2552.618202135048,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1727.6606598104877,0.375,6.173730061729009,3.5
765.0,-28.14919173255018,2.233169560845423,35.27040669626168,23.466618172265612,3.6054436584227476,-24.973728193523822,-38.582020649313904,0.42998011964272537,-8.254442917900462,-8.264514765009073,40.56890310305821,43012.93777177312,27031.537139075328,27031.537139075328,70044.47491084845,78869.81970574473,79122.98772598204,27031.537139075328,106154.52486505736,106154.52486505736,106154.52486505736,136531.94230310802,131506.6549157593,5025.287387348712,0.0,91479.76060384924,55622.87867085583,39840.97992554823,30377.417438050652,70218.39736359888,22782.823867255658,1730.1606598104877,0.0,0.8668957530340282,2.5537973408547034,0.001494314320929203,1.0,1.0,-6.148237056270943,311730.41933866794,1579209.326809552,5.065945537685492,1579209.326809552,5.065945537685492,0.7499921253581606,0.09499791613460717,3.9508006611894078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508006611894078,1.289746064162562,1.2900471483110685,3.0632391685216582,6490.636219473131,15243.107769423557,6428.967783380275,0.000321294073682233,23154.739620882014,2361.1263398695796,19216.614931047705,1959.549380374308,0.8299214435439937,0.8299214435439937,35672.39132083227,35405.22815468563,1.0094412147407195,0.8,4305.279718045179,4273.035954225843,1.0094412147407195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8352678695441655,2.233169560845423,-5.45170240477656,7.6848719656219835,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8259803587743892,0.00028261248946031685,197.41949398273783,0.0,0.0,0.0,0.0,9.249162189970894e-05,0.00014094074353884685,0.000556828782761803,0.0949979161596977,0.0949979161596977,0.0949979161596977,0.09539606191978603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486034.966705195,596.2273237976392,0.0,0.0949979161596977,0.09499791613460717,0.09499791613460717,0.375,0.375,0.5,10.849503422886736,2.0986391448200266,2.0986391448200266,5.0590642786119133e-11,0.010071847108633847,2.116277708738153,5.0590642786119133e-11,30377.417438050652,22782.823867255658,0.7499921253581606,1.0796154575553212,3.486186969672029,0.9975231213003932,0.6125593774099858,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8849686580691,260.8849686580691,-12.265031341930865,246.56259193353654,275.2073453825342,113348.0493609034,113602.27884685487,-254.22948595147915,0.0,nan,275.2073453825342,2.0573453825342085,269.4783946927906,-3.671605307209404,263.749444002875,-9.400555997124968,258.0204933132741,-15.129506686725904,252.29154262340444,-20.85845737659554,246.56259193353654,-26.58740806646344,1.0,1.0,26022.012520719443,26022.012520719443,274.1438893969934,0.9938893969934384,274.1438893969934,274.1438893969934,78859.93366167368,79122.98772598204,-263.05406430835137,0.0,8546.071908451686,8546.071908451686,0.8837906803370793,3970.5546644953547,274.1438893969934,0.9938893969934384,1.0,0.002,0.1028292598321957,0.004703644906831267,0.00015826593430734372,0.0018417340656709685,0.07913296715367187,0.07913296715367187,0.0,-2.1687946577531036e-14,1.0,1.004206736712714,2.116277708687562,0.09499791613460717,0.0,0.0003977199946676776,513.2076644691182,0.0,1598073.2250065655,264.8955570820995,0.010071847058043204,1.0,1290374.3119526552,2552.73890635812,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1730.1606598104877,0.375,6.173730061729009,3.5
767.5,-28.133645878150173,2.206403620170343,35.27299972042152,23.44480884438383,3.5813633269023657,-24.962144957688537,-38.57127071879802,0.4098624065091375,-8.282849468791198,-8.292534302823048,40.57386280775372,43038.19771336105,27034.76515170798,27034.76515170798,70072.96286506903,78892.5241762928,79144.68008804199,27034.76515170798,106179.44523974997,106179.44523974997,106179.44523974997,136594.64622926482,131554.61735085063,5040.028878414192,0.0,91488.9144939893,55634.588031329266,39838.140514066705,30415.200989514844,70253.34150358156,22806.517800021007,1732.6606598104877,0.0,0.8667111127155416,2.5510992306589775,0.001494314320929203,1.0,1.0,-6.217730957034917,311380.5993443745,1579425.746289812,5.0723318974122416,1579425.746289812,5.0723318974122416,0.749839457180743,0.09502218245271543,3.951486156859709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951486156859709,1.2898409126578994,1.290142018948267,3.0635453706590168,6491.2850250589445,15243.107769423557,6428.49464993552,0.0003211219693893617,23153.039353349675,2360.9529608326675,19215.200703519244,1959.4051693003466,0.8299213079659572,0.8299213079659572,35677.34279222094,35405.22815468563,1.0096163609051223,0.8,4305.877308185755,4273.035954225843,1.0096163609051223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8359646970423915,2.206403620170343,-5.479386046271157,7.685789666441501,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8246650644362659,0.00028306324046615,197.4069680649468,0.0,0.0,0.0,0.0,9.260284965827441e-05,0.0001408295157802814,0.0005564858820830378,0.09502218246089875,0.09502218246089875,0.09502218246089875,0.09541264596752858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485917.8752860854,596.2655852515599,0.0,0.09502218246089875,0.09502218245271543,0.09502218245271543,0.375,0.375,0.5,10.87878818654338,2.093444343705869,2.093444343705869,1.858779796748422e-11,0.009684834031872924,2.0748033457881547,1.858779796748422e-11,30415.200989514844,22806.517800021007,0.749839457180743,1.0803264700109287,3.4827088390610186,0.9974324546754358,0.6126142442799953,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8810008245279,260.8810008245279,-12.26899917547206,246.57670359364195,275.1852980553797,113220.54754156663,113485.90094617727,-265.35340461064783,0.0,nan,275.1852980553797,2.0352980553797124,269.4635791630561,-3.686420836943853,263.74186027063695,-9.408139729363029,258.0201413784216,-15.129858621578364,252.29842248603106,-20.85157751396892,246.57670359364195,-26.573296406358025,1.0,1.0,26022.012520719443,26022.012520719443,274.1184081437027,0.9684081437027316,274.1184081437027,274.1184081437027,78882.6302471856,79144.68008804199,-262.04984085638716,0.0,8546.071908451686,8546.071908451686,0.8837472811439098,3971.243587644007,274.1184081437027,0.9684081437027316,1.0,0.002,0.1018542278882346,0.0047025180425219115,0.00015675630596058236,0.0018432436946239968,0.07837815298029117,0.07837815298029117,0.0,5.845792599989963e-13,1.0,1.0041237805807268,2.074803345769567,0.09502218245271543,0.0,0.00039001277763241454,503.2994051584288,0.0,1598038.6781015513,264.8671505312088,0.009684834013285126,1.0,1290469.0154351466,2552.8451747552826,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1732.6606598104877,0.375,6.173730061729009,3.5
770.0,-28.118407194488793,2.179583131404784,35.27557644968503,23.423337342124455,3.557659119208673,-24.95080056310081,-38.56074451524762,0.3900524866119704,-8.311035054050024,-8.320371608507891,40.57884113977718,43063.034499070425,27037.383455275136,27037.383455275136,70100.41795434555,78914.85501557459,79167.44589736816,27037.383455275136,106204.8293526433,106204.8293526433,106204.8293526433,136657.88282370308,131603.35503412556,5054.527789577526,0.0,91497.92494699938,55646.10442569369,39835.3561347841,30453.053471059797,70288.4096058439,22830.244980819964,1735.1606598104877,0.0,0.8665272442445966,2.548420449199402,0.001494314320929203,1.0,1.0,-6.283547241127508,311033.3606892554,1579643.0011175585,5.078693158885085,1579643.0011175585,5.078693158885085,0.7496865627125386,0.09504631133715546,3.952160413292427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952160413292427,1.2899343236407794,1.290235451737429,3.063846229114703,6491.922508024519,15243.107769423557,6428.029254865567,0.00032095278541697283,23151.369220556306,2360.7826546839447,19213.809606510917,1959.263316883025,0.8299210912091888,0.8299210912091888,35682.21291277453,35405.22815468563,1.009788635411193,0.8,4306.465080142371,4273.035954225843,1.009788635411193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8365299073224985,2.179583131404784,-5.506950899945646,7.68653403135043,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8233779527092436,0.0002835057274371626,197.39469118952658,0.0,0.0,0.0,0.0,9.271188230361068e-05,0.00014072048313494513,0.0005561499227853148,0.09504631137727942,0.09504631137727942,0.09504631137727942,0.09542973194990008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485803.42395251547,596.3029871275929,0.0,0.09504631137727942,0.09504631133715546,0.09504631133715546,0.375,0.375,0.5,10.907544732238796,2.0718142681056406,2.0718142681056406,6.923528417246416e-11,0.009336554457888724,2.0368243673804045,6.923528417246416e-11,30453.053471059797,22830.244980819964,0.7496865627125386,1.0810254677619895,3.479199173624361,0.9973254245962805,0.6126619557983296,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87693837378794,260.87693837378794,-12.27306162621204,246.59052235355185,275.163354393966,113097.51530444894,113369.19635443288,-271.68104998394534,0.0,nan,275.163354393966,2.01335439396604,269.4487879859333,-3.701212014066698,263.73422157770534,-9.415778422294636,258.0196551698632,-15.130344830136778,252.30508876170805,-20.844911238291928,246.59052235355185,-26.55947764644813,1.0,1.0,26022.012520719443,26022.012520719443,274.09323472963615,0.943234729636174,274.09323472963615,274.09323472963615,78905.27298973905,79167.44589736816,-262.1729076291085,0.0,8546.071908451686,8546.071908451686,0.8837045923981149,3971.921215358889,274.09323472963615,0.943234729636174,1.0,0.002,0.10089684454961675,0.00470134976901915,0.0001552740683713225,0.0018447259323533447,0.07763703418566124,0.07763703418566124,0.0,7.246672879823723e-13,1.0,1.004047765292417,2.0368243673111692,0.09504631133715546,0.0,0.0003829533356781706,494.2254395900775,0.0,1598004.4386564798,264.83896494594995,0.00933655438865344,1.0,1290563.0883586784,2552.9143672369646,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1735.1606598104877,0.375,6.173730061729009,3.5
772.5,-28.103479896233274,2.1527066463856155,35.2781340331101,23.401469480618857,3.533581658634124,-24.93977374087044,-38.55051387855781,0.36987548859458913,-8.339324523721757,-8.348292226229344,40.58375167801225,43087.98215964442,27040.072096983517,27040.072096983517,70128.05425662795,78937.34369897199,79189.15387148145,27040.072096983517,106229.22596846498,106229.22596846498,106229.22596846498,136720.04977908338,131651.27416956934,5068.775609514042,0.0,91507.1026744379,55657.74107679799,39832.62399737768,30490.823810618404,70323.44780799608,22853.870635373543,1737.6606598104877,0.0,0.86634293749752,2.5457361211785834,0.001494314320929203,1.0,1.0,-6.352499718232423,310685.3891899909,1579857.3195365279,5.085071182959333,1579857.3195365279,5.085071182959333,0.7495327373678471,0.09507043070498328,3.9528470101626003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528470101626003,1.2900294794397655,1.2903306297500148,3.0641524656314396,6492.5713864561085,15243.107769423557,6427.555011739665,0.00032078049248746005,23149.669703678657,2360.609352192508,19212.392062071245,1959.11876757825,0.8299207853932469,0.829920785393247,35687.17199693217,35405.22815468563,1.0099640629354094,0.8,4307.063589063513,4273.035954225843,1.0099640629354094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.837110301418955,2.1527066463856155,-5.534591746502378,7.687298392887993,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8221192435588105,0.00028393979008211495,197.38266665872243,0.0,0.0,0.0,0.0,9.28179670669677e-05,0.0001406143983715881,0.0005558272041889449,0.09507029240598276,0.09507029240598276,0.09507029240598276,0.0954462568572149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485691.34386940097,596.3396126514638,0.0,0.09507029240598276,0.09507043070498328,0.09507043070498328,0.375,0.375,0.5,10.935742106462815,2.040502425772843,2.040502425772843,7.105427357601002e-12,0.008967702507561626,1.995792507996896,7.105427357601002e-12,30490.823810618404,22853.870635373543,0.7495327373678471,1.081725928035297,3.47571506936618,0.9972215021097711,0.6127114568854392,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8726928406091,260.8726928406091,-12.277307159390887,246.6040405063731,275.14134517480153,112971.60940724824,113255.53428982718,-283.92488257891563,0.0,nan,275.14134517480153,1.9913451748015518,269.4338842411997,-3.7161157588002993,263.7264233074182,-9.423576692581776,258.01896237375985,-15.13103762624013,252.31150144010186,-20.838498559898113,246.6040405063731,-26.545959493626867,1.0,1.0,26022.012520719443,26022.012520719443,274.06785422324845,0.9178542232484688,274.06785422324845,274.06785422324845,78927.42971929784,79189.15387148145,-261.7241521836113,0.0,8546.071908451686,8546.071908451686,0.8836611212157293,3972.6112452134134,274.06785422324845,0.9178542232484688,1.0,0.002,0.09995854010081798,0.00470008768109157,0.00015382133305519625,0.0018461786438960291,0.07691066652759812,0.07691066652759812,0.0,-2.3048774694389706e-11,1.0,1.003965728565034,1.9957925079897905,0.09507043070498328,0.0,0.00037532163685156375,484.4116585600427,0.0,1597970.0358429942,264.8106754762782,0.008967702500456198,1.0,1290657.428182386,2553.0171813420757,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1737.6606598104877,0.375,6.173730061729009,3.5
775.0,-28.08883915248333,2.1257863075101833,35.2806773087339,23.379934729915135,3.5098738126103513,-24.92896785602788,-38.54048922713844,0.3500025159720165,-8.367380274847221,-8.376029718604258,40.588683326701,43112.518803159524,27042.176267244686,27042.176267244686,70154.69507040421,78959.47105588553,79211.98454351281,27042.176267244686,106254.16081075749,106254.16081075749,106254.16081075749,136782.82583148225,131700.05228386627,5082.773547615961,0.0,91516.13946521873,55669.187211765835,39829.946948280995,30528.66502072477,70358.61196900577,22877.531288284674,1740.1606598104877,0.0,0.8661594014933369,2.543071015703033,0.001494314320929203,1.0,1.0,-6.416248030934298,310340.0036016934,1580072.5814230032,5.091424125427772,1580072.5814230032,5.091424125427772,0.7493786994208221,0.09509414174537016,3.9535226296485626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9535226296485626,1.2901232151629516,1.2904243873552916,3.064453521324477,6493.2092873439615,15243.107769423557,6427.088270758221,0.00032061103106996436,23147.999401575147,2360.439028778956,19210.996942043403,1958.976504927106,0.8299204008419041,0.8299204008419041,35692.05162655863,35405.22815468563,1.0101366857056018,0.8,4307.652508664484,4273.035954225843,1.0101366857056018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.837564526313893,2.1257863075101833,-5.562110285878497,7.687896593388681,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8208867145476358,0.000284366114473168,197.37087438191594,0.0,0.0,0.0,0.0,9.292202469066115e-05,0.00014051034074789463,0.0005555108118464319,0.09509414174162349,0.09509414174162349,0.09509414174162349,0.09546328310061754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485581.8358957375,596.375401217707,0.0,0.09509414174162349,0.09509414174537016,0.09509414174537016,0.375,0.375,0.5,10.963427711700405,2.0067965161440497,2.0067965161440497,1.1880274541908875e-11,0.008649443757065,1.959781687669988,1.1880274541908875e-11,30528.66502072477,22877.531288284674,0.7493786994208221,1.0824146680170308,3.4722005450015474,0.9971017492685702,0.6127539699354979,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8683444439236,260.8683444439236,-12.281655556076373,246.6172747882689,275.11941409954915,112850.37011693396,113141.1741195245,-290.8040025905299,0.0,nan,275.11941409954915,1.9694140995491694,269.4189862373102,-3.73101376268977,263.71855837502835,-9.431441624971626,258.01813051281863,-15.131869487181348,252.3177026505665,-20.832297349433475,246.6172747882689,-26.532725211731076,1.0,1.0,26022.012520719443,26022.012520719443,274.04278821226,0.8927882122600295,274.04278821226,274.04278821226,78949.49631440987,79211.98454351281,-262.4882291029353,0.0,8546.071908451686,8546.071908451686,0.8836183439404264,3973.2902427968056,274.04278821226,0.8927882122600295,1.0,0.002,0.0990369858221152,0.0046987884722857,0.00015239459498628518,0.0018476054055926667,0.0761972974931426,0.0761972974931426,0.0,5.789518170429275e-13,1.0,1.0038936494381148,1.9597816876581078,0.09509414174537016,0.0,0.00036862171228259187,475.79889341660936,0.0,1597935.9722901687,264.78261972515276,0.008649443745184726,1.0,1290751.1347347158,2553.065572157481,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1740.1606598104877,0.375,6.173730061729009,3.5
777.5,-28.074522511268228,2.098822585005853,35.28320451491085,23.35836075888949,3.48616467624885,-24.918453792509567,-38.53073373958466,0.330095956907561,-8.39548250012075,-8.40380214357815,40.59356503668789,43136.895174745085,27044.2586761038,27044.2586761038,70181.15385084889,78981.49072824029,79234.11802144557,27044.2586761038,106278.37669754936,106278.37669754936,106278.37669754936,136844.82952001007,131748.294964112,5096.534555898085,0.0,91525.1981018079,55680.602545997,39827.328395345445,30566.452822460695,70393.78121780614,22901.11586820053,1742.6606598104877,0.0,0.865975640829589,2.5404048971051996,0.001494314320929203,1.0,1.0,-6.482061454890868,309994.48606181337,1580285.6853539362,5.097786433010375,1580285.6853539362,5.097786433010375,0.7492238632077204,0.09511785151397979,3.9542002599667776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9542002599667776,1.2902171229623227,1.2905183170769237,3.064755683049673,6493.849531781239,15243.107769423557,6426.619294708434,0.00032044086401640705,23146.32342434191,2360.2681266632244,19209.59514124671,1958.8335610271308,0.8299199310869766,0.8299199310869766,35696.94561180657,35405.22815468563,1.010309822249362,0.8,4308.243160836885,4273.035954225843,1.010309822249362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.838014053599166,2.098822585005853,-5.589666022273124,7.688488607278977,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8196833984385046,0.00028478357117302125,197.35934451355135,0.0,0.0,0.0,0.0,9.302339182783664e-05,0.00014040897361071916,0.0005552051999531742,0.09511785154065983,0.09511785154065983,0.09511785154065983,0.09547994331498313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485474.63808240753,596.4104345537651,0.0,0.09511785154065983,0.09511785151397979,0.09511785151397979,0.375,0.375,0.5,10.990584595032498,1.9709305978127531,1.9709305978127531,8.697043085703626e-12,0.008319643457411985,1.9217406886872936,8.697043085703626e-12,30566.452822460695,22901.11586820053,0.7492238632077204,1.0830978856163103,3.4686965484733885,0.9969794580816825,0.6127941194304475,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86387181488334,260.86387181488334,-12.286128185116638,246.63021659532484,275.0975270344032,112729.5813848427,113028.69357939025,-299.11219454754496,0.0,nan,275.0975270344032,1.9475270344032083,269.40406494666655,-3.745935053333426,263.7106028587343,-9.439397141265658,258.0171407709747,-15.132859229025257,252.32367868319614,-20.826321316803842,246.63021659532484,-26.519783404675138,1.0,1.0,26022.012520719443,26022.012520719443,274.01760568802297,0.8676056880229908,274.01760568802297,274.01760568802297,78971.86472027436,79234.11802144557,-262.25330117120757,0.0,8546.071908451686,8546.071908451686,0.8835754382400961,3973.9712612666117,274.01760568802297,0.8676056880229908,1.0,0.002,0.0981331349043569,0.004697409879475636,0.00015099524778852723,0.0018490047523723465,0.07549762389426362,0.07549762389426362,0.0,1.6087391835339915e-13,1.0,1.003817573244213,1.9217406886785966,0.09511785151397979,0.0,0.00036154036700469,466.69255509275047,0.0,1597901.826651791,264.7545174998792,0.008319643448714942,1.0,1290844.944809984,2553.13662314803,,,,,,,,,,,,,,,,,,,13.0,15243.107769423557,1742.6606598104877,0.375,6.173730061729009,3.5
780.0,-28.060514618418708,2.0718132596802667,35.2857128390815,23.33639172082769,3.4620755820297657,-24.90825559820606,-38.52126976763827,0.30981656236337374,-8.423684707745053,-8.431661541400588,40.598378758176906,43161.35975176514,27046.447612783202,27046.447612783202,70207.80736454835,79003.66895049326,79255.17874241776,27046.447612783202,106301.62635520096,106301.62635520096,106301.62635520096,136905.78340798107,131795.7477887869,5110.035619194194,0.0,91534.41599575052,55692.10679919401,39824.7879961739,30604.157052780105,70428.945048954,22924.597126408025,1745.1606598104877,0.0,0.8657914207787495,2.537732792776252,0.001494314320929203,1.0,1.0,-6.550286969863862,309648.19094749424,1580495.8426086255,5.104166240314395,1580495.8426086255,5.104166240314395,0.7490680787865561,0.0951414146033508,3.954888684279017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954888684279017,1.290312803645551,1.2906140200962828,3.06506195482613,6494.498484923946,15243.107769423557,6426.143406616777,0.0003202682973807434,23144.625121715,2360.094947990904,19208.172679894316,1958.6885103367936,0.8299193691356279,0.8299193691356279,35701.91738173276,35405.22815468563,1.010485716690413,0.8,4308.843200795897,4273.035954225843,1.010485716690413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.838486576926568,2.0718132596802667,-5.617297646583614,7.689110906263881,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81850787510658,0.0002851925711871251,197.3480645985991,0.0,0.0,0.0,0.0,9.312182752327819e-05,0.0001403105379152776,0.0005549125586862334,0.09514141462554555,0.09514141462554555,0.09514141462554555,0.09549602450314557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485369.8190199271,596.4446896824455,0.0,0.09514141462554555,0.0951414146033508,0.0951414146033508,0.375,0.375,0.5,11.017180338299973,1.9328343542880475,1.9328343542880475,-4.433786671143025e-12,0.007976833655561677,1.8813745715367531,-4.433786671143025e-12,30604.157052780105,22924.597126408025,0.7490680787865561,1.0837812810431482,3.4652193288768522,0.9968601306713889,0.6128355283720974,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8591963388997,260.8591963388997,-12.290803661100256,246.64285884406692,275.0755338337249,112606.170351512,112918.84817528709,-312.6778237750782,0.0,nan,275.0755338337249,1.9255338337248986,269.3889988357529,-3.761001164247091,263.7024638378206,-9.447536162179404,258.0159288399782,-15.13407116002179,252.32939384205463,-20.82060615794535,246.64285884406692,-26.507141155933056,1.0,1.0,26022.012520719443,26022.012520719443,273.99221066461695,0.8422106646169709,273.99221066461695,273.99221066461695,78993.74818418037,79255.17874241776,-261.4305582373927,0.0,8546.071908451686,8546.071908451686,0.8835318479603,3974.663127700412,273.99221066461695,0.8422106646169709,1.0,0.002,0.09724808123507055,0.004695938726592921,0.00014962495430180387,0.0018503750462937046,0.07481247715090193,0.07481247715090193,0.0,5.955084515785192e-13,1.0,1.003736915727732,1.881374571541187,0.0951414146033508,0.0,0.00035402146832903657,457.0201323753061,0.0,1597867.5327032586,264.7263152922549,0.007976833659995464,1.0,1290939.0340998755,2553.2330502772074,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1745.1606598104877,0.375,6.173730061729009,3.5
782.5,-28.046776206446015,2.044767767228012,35.28820579476607,23.3145248022862,3.4381174014886007,-24.898286845820092,-38.51202054703606,0.2896280419735206,-8.451718707616749,-8.459381222232656,40.60319950577289,43185.595879371,27048.183647861217,27048.183647861217,70233.77952723223,79025.66101288718,79276.95163521309,27048.183647861217,106325.13528307431,106325.13528307431,106325.13528307431,136967.04338966307,131843.74921783814,5123.294171824929,0.0,91543.58980784332,55703.524678743655,39822.29458788852,30641.908106588748,70464.20269447727,22948.091690474736,1747.6606598104877,0.0,0.8656077763447776,2.535075962489726,0.001494314320929203,1.0,1.0,-6.615742707089964,309303.9349880611,1580706.3277709326,5.110527700955201,1580706.3277709326,5.110527700955201,0.7489119675788187,0.09516484354223649,3.9555733668894586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9555733668894586,1.2904080696702023,1.2907093083602654,3.06536626657985,6495.143285013669,15243.107769423557,6425.670031625062,0.0003200967503842961,23142.93815761794,2359.922925526856,19206.757730365825,1958.544225639319,0.8299187250795792,0.8299187250795792,35706.861957579196,35405.22815468563,1.0106606551156252,0.8,4309.439958717578,4273.035954225843,1.0106606551156252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.838861332888801,2.044767767228012,-5.6448366813466055,7.689604448574618,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8173567333993105,0.0002855942281991516,197.33700293661235,0.0,0.0,0.0,0.0,9.32181225566162e-05,0.0001402142428819396,0.0005546277248023702,0.09516484347523248,0.09516484347523248,0.09516484347523248,0.09551244116047572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485267.57111494563,596.4781080645203,0.0,0.09516484347523248,0.09516484354223649,0.09516484354223649,0.375,0.375,0.5,11.043250165798238,1.8948838866395477,1.8948838866395477,1.602984411874786e-11,0.007662514615901728,1.8436385151426862,1.602984411874786e-11,30641.908106588748,22948.091690474736,0.7489119675788187,1.0844577472566181,3.4617245209328193,0.9967299258569047,0.6128728379517411,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85436571686864,260.85436571686864,-12.295634283131335,246.65521942613802,275.05351200764125,112485.632898215,112808.6862681291,-323.0533699140965,0.0,nan,275.05351200764125,1.9035120076412682,269.37385349126595,-3.77614650873403,263.69419497511694,-9.455805024883034,258.01453645863864,-15.135463541361332,252.3348779424109,-20.815122057589065,246.65521942613802,-26.49478057386196,1.0,1.0,26022.012520719443,26022.012520719443,273.96703869143687,0.8170386914368919,273.96703869143687,273.96703869143687,79015.15490743457,79276.95163521309,-261.796727778521,0.0,8546.071908451686,8546.071908451686,0.8834884934710471,3975.351233723906,273.96703869143687,0.8170386914368919,1.0,0.002,0.09638060575787932,0.004694420120800839,0.00014828190315282927,0.0018517180966281478,0.07414095157641463,0.07414095157641463,0.0,-2.190231503107487e-13,1.0,1.0036614840406644,1.8436385151266563,0.09516484354223649,0.0,0.00034699019011210134,447.97566017193014,0.0,1597833.4692127183,264.69828129238323,0.0076625145998718835,1.0,1291032.6370529486,2553.301544289668,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1747.6606598104877,0.375,6.173730061729009,3.5
