time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
785.0,-28.033338430348653,2.0176896018554618,35.29068235344414,23.292794997710757,3.414338203591404,-24.888570766808826,-38.503008359670616,0.2695705427142477,-8.479711130193948,-8.487068436829714,40.60797640355739,43209.577770568445,27049.751949614325,27049.751949614325,70259.32972018277,79047.42733434093,79298.58440617201,27049.751949614325,106348.33635578633,106348.33635578633,106348.33635578633,137027.67451515983,131891.36404137482,5136.310473785005,0.0,91552.71362707744,55714.86407389323,39819.83283687134,30679.338159373496,70499.17099624484,22971.53908196338,1750.1606598104877,0.0,0.8654242819553191,2.532424328479625,0.001494314320929203,1.0,1.0,-6.680804033999436,308960.3832168946,1580914.919234714,5.116885546212212,1580914.919234714,5.116885546212212,0.7487625372695615,0.09518811183169677,3.95625495406951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95625495406951,1.2905027313612079,1.2908039921495238,3.0656695704134593,6495.785949441625,15243.107769423557,6425.1976954719585,0.0003199256875202702,23141.25724705984,2359.7515203519897,19205.345885995466,1958.4002575798531,0.8299179980135072,0.8299179980135072,35711.78400912796,35405.22815468563,1.0108348026492484,0.8,4310.033998195152,4273.035954225843,1.0108348026492484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8391998804446645,2.0176896018554618,-5.672360703649677,7.690050305505139,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8162324721951867,0.00028598759959985373,197.32618453510423,0.0,0.0,0.0,0.0,9.331203829540412e-05,0.0001401203271431517,0.0005543517384259342,0.09518811176840196,0.09518811176840196,0.09518811176840196,0.0955287685137037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485167.6224929343,596.5107756030956,0.0,0.09518811176840196,0.09518811183169677,0.09518811183169677,0.375,0.375,0.5,11.0687994343091,1.8572130517382561,1.8572130517382561,2.6773250283440575e-11,0.007357306635753957,1.8062644028302657,2.6773250283440575e-11,30679.338159373496,22971.53908196338,0.7487625372695615,1.085127050823738,3.4582616721651553,0.9965979560798687,0.6129090194957046,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8494136347248,260.8494136347248,-12.300586365275194,246.66730013154648,275.0315271379107,112367.80336113498,112698.97953576058,-331.17617462562225,0.0,nan,275.0315271379107,1.881527137910723,269.35868173661504,-3.7913182633849374,263.6858363352875,-9.464163664712487,258.0129909341343,-15.137009065865698,252.3401455328546,-20.809854467145385,246.66730013154648,-26.482699868453494,1.0,1.0,26022.012520719443,26022.012520719443,273.9418827884401,0.791882788440148,273.9418827884401,273.9418827884401,79036.94394349205,79298.58440617201,-261.6404626799631,0.0,8546.071908451686,8546.071908451686,0.8834453338698913,3976.0362288398574,273.9418827884401,0.791882788440148,1.0,0.002,0.09553054782987815,0.004692835957759373,0.00014696580936257456,0.0018530341926772467,0.07348290468128728,0.07348290468128728,0.0,2.03982143676118e-12,1.0,1.0035867887482088,1.8062644028034924,0.09518811183169677,0.0,0.00034002317337759744,439.01279918278,0.0,1597799.457693774,264.67028886980603,0.007357306608980707,1.0,1291126.115969908,2553.36644486864,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1750.1606598104877,0.375,6.173730061729009,3.5
787.5,-28.020200421174685,1.9905810156895254,35.29312396391255,23.27105936072769,3.3905775948855563,-24.87912261948481,-38.494242914579786,0.24949979506595216,-8.50766873020791,-8.51474408868754,40.612484035121255,43233.367931527,27051.21214377094,27051.21214377094,70284.58007529794,79069.07260419683,79320.21177140171,27051.21214377094,106371.42391517265,106371.42391517265,106371.42391517265,137083.6935647768,131934.615558504,5149.078006272796,0.0,91561.8336757549,55726.12901052363,39817.44962803474,30712.269649604146,70529.71927763888,22994.85128581683,1752.6606598104877,0.0,0.8652417347678797,2.5297757066084956,0.001494314320929203,1.0,1.0,-6.743661516163968,308617.27535539167,1581111.7717967448,5.123212140266607,1581111.7717967448,5.123212140266607,0.7487187221317332,0.09521089210563922,3.9569351967696935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9569351967696935,1.290597469481358,1.290898752385769,3.0659716064373157,6496.425927532848,15243.107769423557,6424.7268078566685,0.00031975525628792585,23139.583825002454,2359.5808787916826,19203.938371401564,1958.2567310347126,0.829917189377088,0.829917189377088,35716.69618248434,35405.22815468563,1.0110086066643023,0.8,4310.626845479556,4273.035954225843,1.0110086066643023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.839515090933861,1.9905810156895254,-5.699884412532491,7.690465428222016,3.5,3.5,1.0,0.6,0.0002334323654385558,0.815134904196565,0.00028637267799081384,197.31560861480753,0.0,0.0,0.0,0.0,9.340346660277161e-05,0.00014002889883578417,0.0005540852783682171,0.09521089205606942,0.09521089205606942,0.09521089205606942,0.09554501301505226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485068.7378998259,596.5430821276464,0.0,0.09521089205606942,0.09521089210563922,0.09521089210563922,0.375,0.375,0.5,11.093858507836732,1.8207834293382916,1.8207834293382916,4.774847184307873e-12,0.00707535847965346,1.7710825725235964,4.774847184307873e-12,30712.269649604146,22994.85128581683,0.7487187221317332,1.0857894801249945,3.4553058422152647,0.9965243133695747,0.6129808593359017,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84433326036964,260.84433326036964,-12.30566673963034,246.67909954150392,275.00956697922965,112250.80071858295,112590.55656062716,-339.75584204421034,0.0,nan,275.00956697922965,1.859566979229669,269.34347349171674,-3.806526508283241,263.6773800041662,-9.472619995833782,258.0112865165609,-15.138713483439062,252.34519302904047,-20.804806970959504,246.67909954150392,-26.47090045849606,1.0,1.0,26022.012520719443,26022.012520719443,273.91673781564293,0.766737815642955,273.91673781564293,273.91673781564293,79058.6563896525,79320.21177140171,-261.55538174920366,0.0,8546.071908451686,8546.071908451686,0.8834022582965929,3976.719872753542,273.91673781564293,0.766737815642955,1.0,0.002,0.0946968947718558,0.004691186693659985,0.0001456751040658713,0.0018543248959136155,0.07283755203293564,0.07283755203293564,0.0,-2.0513105103425744e-14,1.0,1.0035164486486143,1.7710825725188215,0.09521089210563922,0.0,0.00033346122344963603,430.57164803914634,0.0,1597765.5095001706,264.64233126979207,0.0070753584748786125,1.0,1291219.541465448,2553.4066511046294,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1752.6606598104877,0.375,6.173730061729009,3.5
790.0,-28.007355050719447,1.9634448058337535,35.29553300158919,23.249248845409625,3.366772219861938,-24.869942323629328,-38.485724246688164,0.22935949440014086,-8.535595233838535,-8.54239522676235,40.616952052897744,43257.03622610196,27052.538083934964,27052.538083934964,70309.57431003693,79090.65005986363,79341.64191809847,27052.538083934964,106394.18000203343,106394.18000203343,106394.18000203343,137139.34709047113,131977.72872496478,5161.618365506344,0.0,91570.98723044382,55737.37340315932,39815.12647476055,30745.167088437694,70560.29356319824,23018.114734609542,1755.1606598104877,0.0,0.8650592763534515,2.5271315371789647,0.001494314320929203,1.0,1.0,-6.806345554044924,308274.7711942121,1581306.9126616123,5.129537219461252,1581306.9126616123,5.129537219461252,0.7486742442608465,0.095233526147187,3.957617902387599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957617902387599,1.2906925498894837,1.2909938549898945,3.066274693168774,6497.068131947396,15243.107769423557,6424.2537537006365,0.00031958414847526196,23137.905045153497,2359.4096908886827,19202.5243808724,1958.1125441279542,0.8299162929141068,0.8299162929141068,35721.62597127222,35405.22815468563,1.0111830399620938,0.8,4311.221818759923,4273.035954225843,1.0111830399620938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.839801320162938,1.9634448058337535,-5.727397577658774,7.6908423834925275,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140633235899052,0.0002867496405674583,197.3052693607386,0.0,0.0,0.0,0.0,9.349240019578322e-05,0.0001399399652427726,0.0005538289117042952,0.09523352607813597,0.09523352607813597,0.09523352607813597,0.0955611350146447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484972.0177232764,596.5746820565985,0.0,0.09523352607813597,0.095233526147187,0.095233526147187,0.375,0.375,0.5,11.11842917980705,1.785045767985821,1.785045767985821,3.524291969370097e-12,0.006799992923788523,1.7360496727173995,3.524291969370097e-12,30745.167088437694,23018.114734609542,0.7486742442608465,1.0864472891608994,3.4523535955579754,0.9964467373858535,0.6130506839141512,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8391101616991,260.8391101616991,-12.310889838300852,246.690618031209,274.98760229214656,112134.22727277047,112483.52796116183,-349.30068839137857,0.0,nan,274.98760229214656,1.8376022921465847,269.32820544002243,-3.8217945599775476,263.66880858782935,-9.48119141217063,258.00941173558465,-15.140588264415328,252.3500148834027,-20.79998511659727,246.690618031209,-26.45938196879098,1.0,1.0,26022.012520719443,26022.012520719443,273.89159427953155,0.7415942795315686,273.89159427953155,273.89159427953155,79080.13748147762,79341.64191809847,-261.5044366208458,0.0,8546.071908451686,8546.071908451686,0.8833590256523385,3977.4059918995367,273.89159427953155,0.7415942795315686,1.0,0.002,0.09387958414987294,0.004689475095946491,0.00014440969062842038,0.0018555903092328104,0.07220484531421019,0.07220484531421019,0.0,-1.3876920446076468e-13,1.0,1.0034464228160531,1.7360496727138752,0.095233526147187,0.0,0.0003269242482808192,422.16148927208576,0.0,1597731.5972538884,264.61440476616144,0.006799992920264231,1.0,1291312.869853142,2553.4455481438904,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1755.1606598104877,0.375,6.173730061729009,3.5
792.5,-27.994805725129076,1.9362841732167,35.29791185329306,23.227467527054273,3.3430292105844996,-24.861022231375596,-38.477451203484065,0.20924571876746634,-8.563478343101792,-8.570011117486224,40.62138534940793,43280.52882075275,27053.71037356003,27053.71037356003,70334.23919431277,79112.08226458768,79362.95128265784,27053.71037356003,106416.66165621787,106416.66165621787,106416.66165621787,137194.69900138932,132020.76520612766,5173.933795261654,0.0,91580.13056792767,55748.577131797094,39812.83715125619,30778.037345171448,70590.87449642764,23041.3355260648,1757.6606598104877,0.0,0.8648769512516645,2.524492820665984,0.001494314320929203,1.0,1.0,-6.86862942776753,307933.0025320878,1581500.5550579228,5.135859235786604,1581500.5550579228,5.135859235786604,0.748629136668443,0.09525601697512603,3.9582998041883912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582998041883912,1.2907875190583185,1.291088846328761,3.0665773767909767,6497.709482221805,15243.107769423557,6423.780799435265,0.00031941318454613564,23136.228961491015,2359.2387779201886,19201.110688923105,1957.968387667869,0.8299153125119181,0.8299153125119181,35726.549785951596,35405.22815468563,1.0113572678822436,0.8,4311.816071028685,4273.035954225843,1.0113572678822436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840054381020992,1.9362841732167,-5.754891483801076,7.6911756570177765,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8130179076293846,0.0002871183564937739,197.29516943985695,0.0,0.0,0.0,0.0,9.357884438851393e-05,0.00013985352105004188,0.0005535821649874378,0.09525601692719185,0.09525601692719185,0.09525601692719185,0.09557717811692751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484877.46210095985,596.6055757440313,0.0,0.09525601692719185,0.09525601697512603,0.09525601697512603,0.375,0.375,0.5,11.142516272604324,1.749833999521627,1.749833999521627,-4.149569576838985e-12,0.006532774384425011,1.701381689718687,-4.149569576838985e-12,30778.037345171448,23041.3355260648,0.748629136668443,1.087099838082932,3.449400994855941,0.9963644691478095,0.6131179012797614,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8337535835484,260.8337535835484,-12.316246416451577,246.70185659935163,274.9656505677131,112019.17810482117,112377.40540968814,-358.22730486696605,0.0,nan,274.9656505677131,1.815650567713135,269.31289177403085,-3.837108225969132,263.6601329802578,-9.489867019742178,258.00737418683747,-15.14262581316251,252.35461539309944,-20.79538460690054,246.70185659935163,-26.44814340064835,1.0,1.0,26022.012520719443,26022.012520719443,273.86647185771216,0.7164718577121789,273.86647185771216,273.86647185771216,79101.63692972709,79362.95128265784,-261.3143529307563,0.0,8546.071908451686,8546.071908451686,0.8833158428034722,3978.091303209333,273.86647185771216,0.7164718577121789,1.0,0.002,0.09307845237345783,0.004687703910740241,0.0001431693160699597,0.001856830684276266,0.07158465803497986,0.07158465803497986,0.0,3.4622565231456903e-13,1.0,1.0033771385015038,1.7013816897228367,0.09525601697512603,0.0,0.00032045271095902623,413.8345744642016,0.0,1597697.7378997467,264.5865216568982,0.00653277438857458,1.0,1291406.064956384,2553.4808138664407,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1757.6606598104877,0.375,6.173730061729009,3.5
795.0,-27.982548098605893,1.909102053988427,35.30026258320552,23.20565254138785,3.319280370395241,-24.85236525183441,-38.46941666034979,0.1890975250674226,-8.591320673317227,-8.59759376390844,40.625784587735524,43303.848398692964,27054.74173108443,27054.74173108443,70358.5901297774,79133.41701210284,79384.1163457143,27054.74173108443,106438.85807679873,106438.85807679873,106438.85807679873,137249.738018908,132063.7119043053,5186.0261146027315,0.0,91589.28691199586,55759.71830433078,39810.631786294536,30810.87994210928,70621.51172840381,23064.51315877432,1760.1606598104877,0.0,0.8646947456872134,2.5218593638256994,0.001494314320929203,1.0,1.0,-6.93057652969776,307591.943287274,1581692.727529502,5.142178662502508,1581692.727529502,5.142178662502508,0.7485833965829717,0.09527836714791171,3.9589822407518134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9589822407518134,1.2908826647480316,1.291184014229714,3.0668800107595917,6498.35072728622,15243.107769423557,6423.307392984158,0.000319242165026362,23134.553615629,2359.0679401864045,19199.695645360385,1957.8240933815714,0.8299142470762719,0.8299142470762719,35731.47729215333,35405.22815468563,1.0115316324358217,0.8,4312.410768825086,4273.035954225843,1.0115316324358217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.84027701902316,1.909102053988427,-5.782366810570046,7.691468864558473,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8119981902624749,0.00028747892327580165,197.28530528177617,0.0,0.0,0.0,0.0,9.36628672017174e-05,0.00013976949823683838,0.000553344961318435,0.09527836710617948,0.09527836710617948,0.09527836710617948,0.09559313442095888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484785.05449827225,596.635768739916,0.0,0.09527836710617948,0.09527836714791171,0.09527836714791171,0.375,0.375,0.5,11.166123830294792,1.7150374461633646,1.7150374461633646,1.5518253349000588e-11,0.00627309059120762,1.6670172342106753,1.5518253349000588e-11,30810.87994210928,23064.51315877432,0.7485833965829717,1.0877458220495015,3.446450050849075,0.9962770324198446,0.6131821216916298,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82825806652073,260.82825806652073,-12.321741933479245,246.7128161441473,274.94369998882996,111904.94043671855,112272.45943169094,-367.5189949723675,0.0,nan,274.94369998882996,1.7936999888299852,269.29752321984165,-3.8524767801583266,263.6513464509292,-9.498653549070752,258.0051696822318,-15.144830317768196,252.3589929131443,-20.79100708685567,246.7128161441473,-26.43718385585268,1.0,1.0,26022.012520719443,26022.012520719443,273.8413657950682,0.6913657950682364,273.8413657950682,273.8413657950682,79122.9696875048,79384.1163457143,-261.14665820950177,0.0,8546.071908451686,8546.071908451686,0.8832726249852257,3978.7771519555727,273.8413657950682,0.6913657950682364,1.0,0.002,0.09229336430743433,0.004685873520712648,0.00014195376745945281,0.0018580462340245707,0.07097688372972641,0.07097688372972641,0.0,1.484023407632984e-12,1.0,1.0033084740849074,1.667017234195157,0.09527836714791171,0.0,0.0003140352279187591,405.57622477468675,0.0,1597663.927489622,264.55867932668275,0.006273090575689366,1.0,1291499.1335927742,2553.513115768735,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1760.1606598104877,0.375,6.173730061729009,3.5
797.5,-27.970587176889868,1.881901346367539,35.30258708450499,23.183825995679967,3.295552433853871,-24.843973215483672,-38.461632177326806,0.16893847458771172,-8.619119908842038,-8.625140973718793,40.630151715497604,43327.022433337464,27055.633974222303,27055.633974222303,70382.65640755977,79154.63581083312,79405.14807704602,27055.633974222303,106460.78205126832,106460.78205126832,106460.78205126832,137304.47883746817,132106.58145830507,5197.897379163087,0.0,91598.45043333386,55770.83706435547,39808.459298864866,30843.696786199835,70652.1560850647,23087.649277803343,1762.6606598104877,0.0,0.8645126655721088,2.5192313655967693,0.001494314320929203,1.0,1.0,-6.992149583925709,307251.61927384674,1581883.5147628502,5.1484952902817795,1581883.5147628502,5.1484952902817795,0.748537032958166,0.09530057923252008,3.9596652056274206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9596652056274206,1.290977875745657,1.2912792474538248,3.0671828541913273,6498.992416177852,15243.107769423557,6422.83312761608,0.0003190709434019165,23132.877573375503,2358.8970314404514,19198.278034437364,1957.6795372973813,0.8299130954868055,0.8299130954868055,35736.40844294039,35405.22815468563,1.0117061319747205,0.8,4313.005906484325,4273.035954225843,1.0117061319747205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840469626557368,1.881901346367539,-5.809821176510159,7.691722522877698,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8110044864700573,0.00028783116410931745,197.27568084363503,0.0,0.0,0.0,0.0,9.374434144455335e-05,0.00013968802399400243,0.0005531178082518998,0.09530057917841625,0.09530057917841625,0.09530057917841625,0.09560901304850636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484694.7823106236,596.6652653778023,0.0,0.09530057917841625,0.09530057923252008,0.09530057923252008,0.375,0.375,0.5,11.18925637101134,1.680617309355398,1.680617309355398,3.126388037344441e-12,0.006021064876733817,1.6329913897930624,3.126388037344441e-12,30843.696786199835,23087.649277803343,0.748537032958166,1.0883873226053973,3.4434999968154365,0.9961855420635649,0.6132441645683401,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8226239815801,260.8226239815801,-12.327376018419898,246.72349602257412,274.9217519405543,111791.82317526227,112168.60906662831,-376.7858913660537,0.0,nan,274.9217519405543,1.7717519405543385,269.2821007568793,-3.8678992431206893,263.6424495732657,-9.50755042673427,258.00279838996545,-15.147201610034529,252.3631472062414,-20.786852793758584,246.72349602257412,-26.426503977425853,1.0,1.0,26022.012520719443,26022.012520719443,273.81627956751464,0.666279567514664,273.81627956751464,273.81627956751464,79144.2010820385,79405.14807704602,-260.9469950075145,0.0,8546.071908451686,8546.071908451686,0.8832293726064404,3979.4635316555577,273.81627956751464,0.666279567514664,1.0,0.002,0.09152416817231954,0.00468398510289909,0.0001407628075462585,0.0018592371922900553,0.07038140377312925,0.07038140377312925,0.0,-1.6368633878882655e-13,1.0,1.003240498815616,1.632991389789936,0.09530057923252008,0.0,0.00030767845378442863,397.3950505327337,0.0,1597630.1690091218,264.53088009115794,0.006021064873607429,1.0,1291592.0684233676,2553.5420777820746,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1762.6606598104877,0.375,6.173730061729009,3.5
800.0,-27.95893846089251,1.8546868827407346,35.3048878764643,23.162286704778694,3.2721519829639765,-24.835829416578928,-38.4540765202604,0.1490427093761701,-8.646845179373486,-8.652609613338331,40.63450047037127,43349.79502516287,27056.28847740359,27056.28847740359,70406.08350256646,79175.51256286349,79426.30100156898,27056.28847740359,106482.58947897257,106482.58947897257,106482.58947897257,137359.10234213367,132149.51873320987,5209.583608923808,0.0,91607.49359236861,55781.77514200925,39806.353833732624,30876.51286316109,70682.86669689372,23110.766359752466,1765.1606598104877,0.0,0.8643309129578075,2.516613080579806,0.001494314320929203,1.0,1.0,-7.055016029670867,306912.56135214656,1582073.516613923,5.154802102735304,1582073.516613923,5.154802102735304,0.7484901699286783,0.09532315921825295,3.9603389401710105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9603389401710105,1.2910718570214583,1.2913732506690399,3.0674814253233214,6499.625052578993,15243.107769423557,6422.365031643515,0.00031890205523035466,23131.225628989454,2358.7285799931124,19196.878864250382,1957.5368616449434,0.8299118763595341,0.8299118763595341,35741.27278210914,35405.22815468563,1.0118782731365803,0.8,4313.592980689039,4273.035954225843,1.0118782731365803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840610913431462,1.8546868827407346,-5.837221710693122,7.6919085934338565,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8100379819518354,0.0002881745925988389,197.26630852653298,0.0,0.0,0.0,0.0,9.382348336142682e-05,0.00013960888207712897,0.0005528984920837966,0.09532265637088831,0.09532265637088831,0.09532265637088831,0.09562499896280284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484606.62364396476,596.6940735808319,0.0,0.09532265637088831,0.09532315921825295,0.09532315921825295,0.375,0.375,0.5,11.211932171738338,1.6456889004305708,1.6456889004305708,1.5347723092418164e-12,0.005764433964827731,1.5975935836674466,1.5347723092418164e-12,30876.51286316109,23110.766359752466,0.7484901699286783,1.0890169746827572,3.4405375215480607,0.9960841543748618,0.6132998992677805,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81690354570054,260.81690354570054,-12.333096454299437,246.73389603646572,274.89991105499,111682.43857989126,112064.9992846217,-382.56070473047663,0.0,nan,274.89991105499,1.7499110549900365,269.2667080510514,-3.8832919489485676,263.6335050475883,-9.516494952411676,258.0003020439581,-15.149697956041905,252.36709904014944,-20.782900959850537,246.73389603646572,-26.416103963534255,1.0,1.0,26022.012520719443,26022.012520719443,273.7912860913093,0.6412860913093255,273.7912860913093,273.7912860913093,79165.98548074838,79426.30100156898,-260.3155208206008,0.0,8546.071908451686,8546.071908451686,0.8831867037089459,3980.1406348718656,273.7912860913093,0.6412860913093255,1.0,0.002,0.09077150688878557,0.004682044590041639,0.0001395974329051902,0.0018604027967995447,0.0697987164525951,0.0697987164525951,0.0,2.2970473483388543e-10,1.0,1.003169831880717,1.5975935836659119,0.09532315921825295,0.0,0.00030106411993967606,388.87992467755555,0.0,1597596.4828174496,264.5031548206265,0.005764433963292959,1.0,1291684.7240231584,2553.5877655405066,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1765.1606598104877,0.375,6.173730061729009,3.5
802.5,-27.947541031892722,1.8274583103653288,35.30716539085894,23.140148631669604,3.2481588490201707,-24.82797104378251,-38.44678901424629,0.1285888632324752,-8.674560687359133,-8.68010343101272,40.638803369480634,43372.86647538063,27056.971484048474,27056.971484048474,70429.8379594291,79196.72431452155,79446.98785626396,27056.971484048474,106503.95934031243,106503.95934031243,106503.95934031243,137413.23012349874,132192.23539031192,5220.994733186804,0.0,91616.78519759247,55792.92736769836,39804.28647766013,30909.27078318631,70713.55726084644,23133.812584098432,1767.6606598104877,0.0,0.8641489820591484,2.513994119171083,0.001494314320929203,1.0,1.0,-7.113668251122476,306573.48786985356,1582261.5319450141,5.161116647557975,1582261.5319450141,5.161116647557975,0.7484425221924844,0.0953446031300391,3.961030520100135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961030520100135,1.2911684887599117,1.2914699049656428,3.067787476678944,6500.273538676402,15243.107769423557,6421.88467017192,0.00031872885129260076,23129.53276494229,2358.5559559015865,19195.443031665996,1957.3904474684014,0.8299105402060157,0.8299105402060157,35746.26579218434,35405.22815468563,1.0120549738470475,0.8,4314.1955841090185,4273.035954225843,1.0120549738470475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8407583533165495,1.8274583103653288,-5.864644456954777,7.692102767320106,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8090935300834342,0.0002885109777289705,197.25713925166136,0.0,0.0,0.0,0.0,9.389987500661689e-05,0.00013953249043193892,0.0005526924531464901,0.09534460304428546,0.09534460304428546,0.09534460304428546,0.09564064248490815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484520.52312085085,596.7222100932958,0.0,0.09534460304428546,0.0953446031300391,0.0953446031300391,0.375,0.375,0.5,11.234135116190078,1.6126513867338872,1.6126513867338872,8.412825991399586e-12,0.005542743653563775,1.5664351798902203,8.412825991399586e-12,30909.27078318631,23133.812584098432,0.7484425221924844,1.089653158328145,3.4375995649942266,0.9959877665272762,0.6133599857717221,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8109768896189,260.8109768896189,-12.33902311038105,246.7440202956432,274.8779334836123,111568.28346974975,111964.63538769203,-396.35191794228496,0.0,nan,274.8779334836123,1.7279334836123326,269.251150845907,-3.898849154093,263.62436820838803,-9.525631791611943,257.9975855709209,-15.152414429079101,252.37080293324212,-20.77919706675786,246.7440202956432,-26.40597970435678,1.0,1.0,26022.012520719443,26022.012520719443,273.7662129009028,0.6162129009028376,273.7662129009028,273.7662129009028,79186.20199903341,79446.98785626396,-260.78585723055585,0.0,8546.071908451686,8546.071908451686,0.8831429035178922,3980.8356727006358,273.7662129009028,0.6162129009028376,1.0,0.002,0.09003341378429273,0.0046800397133255,0.00013845458510915038,0.0018615454117781804,0.06922729255457519,0.06922729255457519,0.0,-3.1126694104155472e-12,1.0,1.0031075637588411,1.5664351798818075,0.0953446031300391,0.0,0.0002952372374677896,381.380805878002,0.0,1597562.8459222305,264.47543931264084,0.005542743645150949,1.0,1291777.4503956693,2553.5848233992006,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1767.6606598104877,0.375,6.173730061729009,3.5
805.0,-27.93642981671571,1.800218815179908,35.30942109605676,23.118297953065507,3.224489304233482,-24.820337904504036,-38.43970801737157,0.10839739402477545,-8.70223454376611,-8.707546534884125,40.64308040098964,43395.54615680201,27057.495776414882,27057.495776414882,70453.0419332169,79217.60529188692,79467.57083270211,27057.495776414882,106525.066609117,106525.066609117,106525.066609117,137467.0794201974,132234.86187774455,5232.217542452849,0.0,91625.95520739282,55803.89608028375,39802.28791901008,30942.012811080407,70744.30073009049,23156.82594147856,1770.1606598104877,0.0,0.8639672446810753,2.511382249570075,0.001494314320929203,1.0,1.0,-7.174233885993317,306235.3341899141,1582448.4337193752,5.167426018638359,1582448.4337193752,5.167426018638359,0.7483942975159666,0.09536641573937424,3.9617126335358166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9617126335358166,1.2912638951189894,1.291565333596812,3.068089062593008,6500.912563038986,15243.107769423557,6421.410783538624,0.0003185580907440342,23127.86506314996,2358.385897645981,19194.02655280658,1957.2460068225726,0.8299091377607856,0.8299091377607856,35751.1902860881,35405.22815468563,1.0122292558405352,0.8,4314.789918352966,4273.035954225843,1.0122292558405352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8408715317267985,1.800218815179908,-5.892033004696391,7.692251819876299,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8081739394501738,0.0002888392634849958,197.24820105742603,0.0,0.0,0.0,0.0,9.397415695608378e-05,0.00013945820848247203,0.0005524933463952812,0.09536641569646134,0.09536641569646134,0.09536641569646134,0.09565628072661168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484436.52987923217,596.7496600988767,0.0,0.09536641569646134,0.09536641573937424,0.09536641573937424,0.375,0.375,0.5,11.255874999310624,1.5795588379259584,1.5795588379259584,7.389644451905042e-12,0.0053119911179919654,1.5333126488907851,7.389644451905042e-12,30942.012811080407,23156.82594147856,0.7483942975159666,1.0902776806474923,3.434653773727495,0.9958829362384283,0.6134140235885331,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80492433768546,260.80492433768546,-12.345075662314514,246.7538759541723,274.8559727212251,111458.68831004141,111863.45966983892,-404.7713597974821,0.0,nan,274.8559727212251,1.7059727212251232,269.23555336765605,-3.9144466323439246,263.6151340144498,-9.534865985550198,257.99471466106377,-15.15528533893621,252.37429530754574,-20.77570469245424,246.7538759541723,-26.39612404582769,1.0,1.0,26022.012520719443,26022.012520719443,273.7411782692112,0.5911782692112411,273.7411782692112,273.7411782692112,79207.15906473044,79467.57083270211,-260.4117679716728,0.0,8546.071908451686,8546.071908451686,0.8830997017734492,3981.5211967034957,273.7411782692112,0.5911782692112411,1.0,0.002,0.08931080856680584,0.004677982285361451,0.00013733569597637116,0.0018626643049147829,0.06866784798818558,0.06866784798818558,0.0,8.911539041422945e-13,1.0,1.0030414322687358,1.5333126488833955,0.09536641573937424,0.0,0.00028904208843505435,373.4048003616811,0.0,1597529.2364233886,264.44776545623387,0.005311991110602321,1.0,1291869.991610521,2553.604988437655,,,,,,,,,,,,,,,,,,,12.0,15243.107769423557,1770.1606598104877,0.375,6.173730061729009,3.5
807.5,-27.925602802834213,1.7729712313578403,35.31165643755645,23.09644444556909,3.2008507305101612,-24.812957449462406,-38.432860212028004,0.08820537837143397,-8.729855500970302,-8.734944898142226,40.647332241411924,43418.06317200459,27057.88403346267,27057.88403346267,70475.94720546727,79238.36919640336,79488.07163964493,27057.88403346267,106545.9556731076,106545.9556731076,106545.9556731076,137520.69233309937,132277.46454841824,5243.227784681121,0.0,91635.13126449696,55814.82524500906,39800.340021653225,30974.73665999177,70775.07668164499,23179.80433840135,1772.6606598104877,0.0,0.8637856633505467,2.5087766809054894,0.001494314320929203,1.0,1.0,-7.234259963361467,305898.0249997038,1582634.2512001377,5.173731511348169,1582634.2512001377,5.173731511348169,0.748345485317437,0.0953880990918043,3.9623955026778526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9623955026778526,1.2913593181611176,1.2916607789149264,3.068391149506137,6501.55264895847,15243.107769423557,6420.935577423563,0.0003183869631735815,23126.1950510918,2358.2156038088237,19192.60612992787,1957.101163998702,0.8299076474762231,0.8299076474762231,35756.12006593195,35405.22815468563,1.0124037309192244,0.8,4315.384890553884,4273.035954225843,1.0124037309192244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840955344344053,1.7729712313578403,-5.919390967210083,7.692362198567923,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8072789550817233,0.00028915948318623607,197.23949226239847,0.0,0.0,0.0,0.0,9.40460442901282e-05,0.0001393863211484276,0.0005523037320533403,0.09538809902993423,0.09538809902993423,0.09538809902993423,0.09567188055327285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484354.61424913997,596.7764333848392,0.0,0.09538809902993423,0.0953880990918043,0.0953880990918043,0.375,0.375,0.5,11.277158615908316,1.5466876590363086,1.5466876590363086,9.976020010071807e-11,0.0050893971719006,1.500684934780736,9.976020010071807e-11,30974.73665999177,23179.80433840135,0.748345485317437,1.090896790037049,3.4317080528133306,0.9957735195749311,0.61346543455268,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7987456327309,260.7987456327309,-12.351254367269064,246.76346306834202,274.83402819706987,111350.19249804835,111763.40046810817,-413.207970059836,0.0,nan,274.83402819706987,1.6840281970698925,269.21991517132983,-3.9300848286701466,263.60580214561355,-9.544197854386425,257.9916891199372,-15.1583108800628,252.37757609409326,-20.77242390590672,246.76346306834202,-26.386536931657957,1.0,1.0,26022.012520719443,26022.012520719443,273.7161787632483,0.566178763248331,273.7161787632483,273.7161787632483,79227.99480606163,79488.07163964493,-260.07683358329814,0.0,8546.071908451686,8546.071908451686,0.8830564510751989,3982.2074801912418,273.7161787632483,0.566178763248331,1.0,0.002,0.08860346541262529,0.00467587171268891,0.00013624041224435626,0.0018637595882099206,0.06812020612217813,0.06812020612217813,0.0,4.542768071436054e-13,1.0,1.0029762981658914,1.5006849346809759,0.0953880990918043,0.0,0.00028293726211519297,365.5442951260767,0.0,1597495.6914792291,264.4201444990297,0.0050893970721404,1.0,1291962.3678879444,2553.6201322875545,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1772.6606598104877,0.375,6.173730061729009,3.5
810.0,-27.91577907866317,1.7459416404230652,35.31382414996083,23.08361726989972,3.1866249647963003,-24.805538728135037,-38.425980450678594,0.07635331533581619,-8.757581611754631,-8.757700090895701,40.65276721943845,43433.366675103694,27046.87745814582,27046.87745814582,70480.24413324951,79251.95675735359,79497.6173601018,27046.87745814582,106544.49481824762,106544.49481824762,106544.49481824762,137554.49783919795,132284.81163737582,5269.686201822143,0.0,91640.5183358928,55821.80358647741,39798.57194379489,31010.00302095032,70808.5749647452,23205.06720449046,1775.1606598104877,0.0,0.8636268530235787,2.506672315942312,0.001494314320929203,1.0,1.0,-8.615236381046486,305618.1017902059,1582871.7991519258,5.179247531085385,1582871.7991519258,5.179247531085385,0.748309092031147,0.09568014824772682,3.962796395683468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962796395683468,1.291415334983268,1.2917168088138968,3.0685684832252758,6501.928397829862,15243.107769423557,6420.656369214797,0.0003182864674949848,23125.214920381357,2358.1156582911963,19191.771557907257,1957.0160613366704,0.8299067327150604,0.8299067327150604,35759.01411997806,35405.22815468563,1.0125061602638747,0.8,4315.734172217554,4273.035954225843,1.0125061602638747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.838579367167111,1.7459416404230652,-5.943291467791809,7.689233108214874,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8064678304079391,0.00028945031238317056,197.23159113685273,0.0,0.0,0.0,0.0,9.411831825813772e-05,0.00013931404718041808,0.0005520732040346374,0.09540957097572739,0.09540957097572739,0.09540957097572739,0.09570884496211862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484272.75688172557,596.803244419065,0.0,0.09540957097572739,0.09568014824772682,0.09568014824772682,0.375,0.375,0.5,11.299617639497198,0.8488908370276818,0.8488908370276818,3.979039320256561e-12,0.0001184791410651087,0.14246370984920986,3.979039320256561e-12,31010.00302095032,23205.06720449046,0.748309092031147,1.0913297777729816,3.4278885475658947,0.9953631204743328,0.6133913399150976,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79398733114505,260.79398733114505,-12.35601266885493,246.77270525104052,274.8152694631745,111322.78327386962,111640.97953081685,-318.1962569472407,0.0,nan,274.8152694631745,1.6652694631745248,269.2067565163222,-3.9432434836778043,263.5982437638189,-9.551756236181063,257.98973091245824,-15.160269087541735,252.38121808005627,-20.768781919943706,246.77270525104052,-26.377294748959457,1.0,1.0,26022.012520719443,26022.012520719443,273.6945405421935,0.5445405421935448,273.6945405421935,273.6945405421935,79264.71867551452,79497.6173601018,-232.89868458727142,0.0,8546.071908451686,8546.071908451686,0.8830310593158885,3982.6103776618857,273.6945405421935,0.5445405421935448,1.0,0.002,0.08853658136392692,0.00467177176358325,0.00013613127681320935,0.0018637334558048169,0.06806563840660468,0.06806563840660468,0.0,-1.3526738197383245e-07,1.0,1.0002833808924874,0.14246370984523082,0.09568014824772682,0.0,2.7091354614968858e-05,35.00308885417854,0.0,1597455.51924146,264.39241838824535,0.00011847913708606939,1.0,1292039.0785788982,2567.912855347619,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1775.1606598104877,0.375,6.173730061729009,3.5
812.5,-27.905509328044943,1.7187310635343105,35.31606005274871,23.05470717782157,3.155756178883732,-24.79938277737882,-38.420270069595404,0.049629628017906297,-8.78368541359697,-8.788495223410486,40.65614549810373,43460.73232583806,27056.107688882847,27056.107688882847,70516.8400147209,79277.78527006213,79537.55340480553,27056.107688882847,106593.66109368837,106593.66109368837,106593.66109368837,137634.44515101437,132368.90897829708,5265.536172717291,0.0,91652.65035564952,55835.59741062986,39796.725494466285,31040.784057325993,70837.50955179227,23226.25099010738,1777.6606598104877,0.0,0.8634280664994692,2.5036883547166693,0.001494314320929203,1.0,1.0,-7.329541944446589,305239.5966008866,1583019.4680019794,5.1861537154101365,1583019.4680019794,5.1861537154101365,0.7482494948327734,0.09543139548034608,3.9636976945261018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9636976945261018,1.2915416579202963,1.2918431612403223,3.0689662003691325,6502.771112732946,15243.107769423557,6420.029502169582,0.00031806097513592047,23123.017298272407,2357.8915632017465,19189.897810359165,1956.8249922612886,0.8299045735606876,0.8299045735606876,35765.52039925346,35405.22815468563,1.0127364447749334,0.8,4316.519411198377,4273.035954225843,1.0127364447749334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840571886814483,1.7187310635343105,-5.97312613302087,7.69185719655518,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8056208186139844,0.00028975463399786547,197.22333195333562,0.0,0.0,0.0,0.0,9.417834650639518e-05,0.0001392540189321606,0.0005519608337948991,0.09543139548941268,0.09543139548941268,0.09543139548941268,0.09570750630129257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484189.3983000768,596.8304391236229,0.0,0.09543139548941268,0.09543139548034608,0.09543139548034608,0.375,0.375,0.5,11.320325947569472,1.161031455176726,1.161031455176726,-1.6427748050773516e-11,0.004809809813536958,1.458953278963918,-1.6427748050773516e-11,31040.784057325993,23226.25099010738,0.7482494948327734,1.092068047957394,3.4256187847113653,0.99547316754781,0.6135271073309274,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7872502218313,260.7872502218313,-12.362749778168677,246.78157978541503,274.79292069168196,111134.47248563688,111585.02437465054,-450.55188901365483,0.0,nan,274.79292069168196,1.6429206916819794,269.1906524431871,-3.9593475568128724,263.5883843198962,-9.561615680103785,257.9861161327923,-15.163883867207687,252.3838479580155,-20.76615204198447,246.78157978541503,-26.368420214584944,1.0,1.0,26022.012520719443,26022.012520719443,273.66841843901096,0.5184184390109863,273.66841843901096,273.66841843901096,79267.81472581247,79537.55340480553,-269.7386789930606,0.0,8546.071908451686,8546.071908451686,0.8829739714869447,3983.5161829987323,273.66841843901096,0.5184184390109863,1.0,0.002,0.08784875209728919,0.004669324063814688,0.00013506524359470804,0.001864934755937626,0.06753262179735402,0.06753262179735402,0.0,-4.676658366120634e-13,1.0,1.0028925996742846,1.4589532789803457,0.09543139548034608,0.0,0.0002751317058116854,355.5094740432028,0.0,1597430.4976773222,264.366314586403,0.004809809829964706,1.0,1292142.877515295,2553.398035409811,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1777.6606598104877,0.375,6.173730061729009,3.5
815.0,-27.895500698293432,1.6914985427610023,35.31826576185422,23.032096854317956,3.1314216119055933,-24.79280846743132,-38.4141702792607,0.02872938145081902,-8.811581292084497,-8.816136797288816,40.66023243577845,43483.31590193946,27057.161000628283,27057.161000628283,70540.47690256774,79298.76004341038,79554.91782140316,27057.161000628283,106612.07882203144,106612.07882203144,106612.07882203144,137685.32735268012,132409.308066431,5276.019286249133,0.0,91662.141873269,55846.69773342134,39794.937933164074,31073.248530648674,70868.18646381274,23248.9388392142,1780.1606598104877,0.0,0.8632450641322731,2.5010663864218627,0.001494314320929203,1.0,1.0,-7.396532096321266,304900.1666611895,1583198.1271483714,5.192513157618734,1583198.1271483714,5.192513157618734,0.7481978852736599,0.09545275932728227,3.964402863700609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964402863700609,1.2916404706615492,1.291941997048868,3.0692773676177327,6503.430438793683,15243.107769423557,6419.538404728986,0.00031788445280480005,23121.29847159532,2357.716291658754,19188.429887244984,1956.675305761395,0.8299027803658219,0.8299027803658219,35770.6106550251,35405.22815468563,1.0129166175776527,0.8,4317.133751143693,4273.035954225843,1.0129166175776527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840799264049935,1.6914985427610023,-6.000658102762319,7.692156645523322,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8047962669138392,0.0002900515012746038,197.21528343510866,0.0,0.0,0.0,0.0,9.424250734819767e-05,0.0001391898580903581,0.000551804672011497,0.09545275930497428,0.09545275930497428,0.09545275930497428,0.0957214416198714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484112.14560813166,596.8556874333299,0.0,0.09545275930497428,0.09545275932728227,0.09545275932728227,0.375,0.375,0.5,11.34047712262287,1.2968797824350986,1.2968797824350986,-8.697043085703626e-12,0.004555505204336896,1.419604700967568,-8.697043085703626e-12,31073.248530648674,23248.9388392142,0.7481978852736599,1.0926846016186793,3.4227487009971282,0.9953757873935105,0.6135801982761792,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7803610200412,260.7803610200412,-12.36963897995878,246.79024608242682,274.7704759791453,111026.05055041221,111486.7738115777,-460.7232611655038,0.0,nan,274.7704759791453,1.6204759791453398,269.1744299566181,-3.975570043381879,263.5783840144435,-9.571615985556491,257.9823380313775,-15.167661968622497,252.38629205623585,-20.763707943764132,246.79024608242682,-26.35975391757316,1.0,1.0,26022.012520719443,26022.012520719443,273.64280872453935,0.49280872453937263,273.64280872453935,273.64280872453935,79288.45766241102,79554.91782140316,-266.4601589921367,0.0,8546.071908451686,8546.071908451686,0.8829293050994436,3984.224878019112,273.64280872453935,0.49280872453937263,1.0,0.002,0.08717934902929579,0.00466702135517934,0.0001340285307115406,0.0018659714694647415,0.06701426535577029,0.06701426535577029,0.0,1.7628216594789414e-13,1.0,1.0028142305739658,1.4196047009762651,0.09545275932728227,0.0,0.0002677612272231669,346.01070575583697,0.0,1597396.547915637,264.3384187079155,0.004555505213033939,1.0,1292236.0318712336,2553.486817159857,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1780.1606598104877,0.375,6.173730061729009,3.5
