time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
817.5,-27.885788589510934,1.6642510388297842,35.32044497202808,23.00977389039474,3.107411452277935,-24.78646858534124,-38.40828974554313,0.008091448475933342,-8.839344690944586,-8.843663597334787,40.664306080378665,43505.518174515484,27057.88018812377,27057.88018812377,70563.39836263926,79319.40007332877,79572.65262414466,27057.88018812377,106630.53281226843,106630.53281226843,106630.53281226843,137736.26468861842,132450.00892801993,5286.255760598504,0.0,91671.51174059894,55857.62984325097,39793.20210816441,31105.73187634999,70898.9339845144,23271.624549086057,1782.6606598104877,0.0,0.8630625894951558,2.49845725830908,0.001494314320929203,1.0,1.0,-7.4616378341591485,304562.441723574,1583376.2203517798,5.198855812263544,1583376.2203517798,5.198855812263544,0.7481458607562844,0.09547397090501304,3.9650985602633884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9650985602633884,1.2917380580671423,1.2920396072357059,3.0695840658255884,6504.080295493353,15243.107769423557,6419.053803427167,0.0003177103790401869,23119.604808640495,2357.543586101319,19186.981381524325,1956.5275992846005,0.8299009234947463,0.8299009234947463,35775.632355404676,35405.22815468563,1.0130943701001534,0.8,4317.739817179464,4273.035954225843,1.0130943701001534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840954514255021,1.6642510388297842,-6.028110066535893,7.692361105365677,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8039970145609513,0.00029033984108265516,197.20747399452503,0.0,0.0,0.0,0.0,9.430440016587733e-05,0.00013912796527267848,0.0005516560947950722,0.09547397091069229,0.09547397091069229,0.09547397091069229,0.09573563118366457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484037.36595708906,596.8801318525664,0.0,0.09547397091069229,0.09547397090501304,0.09547397090501304,0.375,0.375,0.5,11.360101643980679,1.3460345663360158,1.3460345663360158,-1.2562395568238571e-11,0.004318906390210486,1.3820257631756476,-1.2562395568238571e-11,31105.73187634999,23271.624549086057,0.7481458607562844,1.0932902071127724,3.4198610302537937,0.9952674094937954,0.6136272540292055,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77337902412023,260.77337902412023,-12.376620975879746,246.79868370031014,274.74807436176616,110921.5290064689,111388.45798387779,-466.92897740889646,0.0,nan,274.74807436176616,1.5980743617661801,269.1581962016896,-3.9918037983104,263.568318093379,-9.581681906620986,257.9784399585667,-15.171560041433281,252.38856182900957,-20.761438170990402,246.79868370031014,-26.35131629968984,1.0,1.0,26022.012520719443,26022.012520719443,273.6173571238284,0.4673571238284353,273.6173571238284,273.6173571238284,79309.42090282169,79572.65262414466,-263.23172132296895,0.0,8546.071908451686,8546.071908451686,0.8828852375914517,3984.9240530647053,273.6173571238284,0.4673571238284353,1.0,0.002,0.08652755006019959,0.0046646696009428725,0.00013301902867272826,0.0018669809716089071,0.06650951433636414,0.06650951433636414,0.0,2.816353920909176e-13,1.0,1.002739380384676,1.38202576318821,0.09547397090501304,0.0,0.0002607195878959257,336.9354283116969,0.0,1597362.77157689,264.3106553090554,0.004318906402772882,1.0,1292328.7852318757,2553.5569845536165,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1782.6606598104877,0.375,6.173730061729009,3.5
820.0,-27.87635894792064,1.63700004731436,35.32260402672465,22.987791860383027,3.083783700319615,-24.780344683034542,-38.40260674534363,-0.01223056702762601,-8.866866013775393,-8.870979595976667,40.668407583422564,43527.29791861979,27058.047581474395,27058.047581474395,70585.34550009419,79339.6719967867,79591.60911974429,27058.047581474395,106649.65670121869,106649.65670121869,106649.65670121869,137787.95058809684,132491.67673072615,5296.273857370684,0.0,91680.7419354482,55868.367847470865,39791.52676441926,31138.293886878142,70929.8206512974,23294.36286422309,1785.1606598104877,0.0,0.8628810538218568,2.495869879859588,0.001494314320929203,1.0,1.0,-7.522360151287273,304227.59454102436,1583555.5467714735,5.205167365440727,1583555.5467714735,5.205167365440727,0.7480937442767046,0.0954950558619249,3.9657840096162413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9657840096162413,1.2918341660528563,1.2921357376573024,3.0698863010672057,6504.720695703106,15243.107769423557,6418.575711816071,0.00031753875413861426,23117.936255010496,2357.373440982445,19185.552333704873,1956.3818769615386,0.8298990066445341,0.8298990066445342,35780.57991668868,35405.22815468563,1.0132695044303117,0.8,4318.336935411831,4273.035954225843,1.0132695044303117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840990649271517,1.63700004731436,-6.055408646779284,7.692408694093644,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8032218273352494,0.0002906200472825617,197.1998922756305,0.0,0.0,0.0,0.0,9.436424962028905e-05,0.00013906811581826677,0.0005515141099595418,0.09549505593535461,0.09549505593535461,0.09549505593535461,0.095750464424282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483964.9797793505,596.9038003415922,0.0,0.09549505593535461,0.0954950558619249,0.0954950558619249,0.375,0.375,0.5,11.379257277989675,1.3538690030152907,1.3538690030152907,7.44648787076585e-12,0.004113582201284771,1.3486194446894046,7.44648787076585e-12,31138.293886878142,23294.36286422309,0.7480937442767046,1.093883584219266,3.4169412095855938,0.9951434368783095,0.6136671081209567,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.766355221184,260.766355221184,-12.383644778815949,246.80688530175925,274.725825149606,110820.76793110257,111290.49278643803,-469.72485533544756,0.0,nan,274.725825149606,1.5758251496060325,269.14203716197704,-4.007962838022934,263.55824920791036,-9.591750792089613,257.9744612368323,-15.175538763167651,252.39067326901906,-20.759326730980916,246.80688530175925,-26.343114698240726,1.0,1.0,26022.012520719443,26022.012520719443,273.5922592782518,0.4422592782518109,273.5922592782518,273.5922592782518,79330.19365007727,79591.60911974429,-261.4154696670157,0.0,8546.071908451686,8546.071908451686,0.8828418180790037,3985.6129296643226,273.5922592782518,0.4422592782518109,1.0,0.002,0.0858914049044184,0.004662293433083606,0.00013203375990958685,0.0018679662399478504,0.06601687995479343,0.06601687995479343,0.0,-1.4256261102185697e-13,1.0,1.00267279829044,1.3486194446819582,0.0954950558619249,0.0,0.00025445806105397855,328.866894467915,0.0,1597329.319400018,264.2831339862246,0.004113582193838283,1.0,1292420.8142816587,2553.5822623513113,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1785.1606598104877,0.375,6.173730061729009,3.5
822.5,-27.867201148868446,1.6097499480340067,35.32474515291604,22.965753566846274,3.060124412498963,-24.77446859273029,-38.397156238183356,-0.03260814623736672,-8.89429235456339,-8.898213063118998,40.67249716501224,43548.96563039163,27058.004753718982,27058.004753718982,70606.97038411061,79359.871201369,79610.75333420858,27058.004753718982,106668.75808792756,106668.75808792756,106668.75808792756,137839.61919923505,132533.53770428008,5306.081494954981,0.0,91689.99428393881,55879.088702603054,39789.89509037306,31170.86111130749,70960.75620168055,23317.086969472526,1787.6606598104877,0.0,0.862699851378257,2.4932922823553505,0.001494314320929203,1.0,1.0,-7.58172251854063,303894.04788518994,1583734.367236403,5.211468859813707,1583734.367236403,5.211468859813707,0.7480411556873563,0.09551601539236482,3.9664706277534614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9664706277534614,1.291930551174528,1.2922321452795524,3.0701887374266663,6505.361522057434,15243.107769423557,6418.09676244574,0.00031736693135327377,23116.267051716553,2357.2032296162865,19184.12072198566,1956.2358931934616,0.8298970019279603,0.8298970019279603,35785.53574277474,35405.22815468563,1.0134449373883212,0.8,4318.935051118248,4273.035954225843,1.0134449373883212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840981404091574,1.6097499480340067,-6.082646570436209,7.692396518470216,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8024697597150169,0.0002908924138418066,197.19252968438875,0.0,0.0,0.0,0.0,9.442168358652481e-05,0.00013901068185203099,0.000551381786510062,0.09551601547653327,0.09551601547653327,0.09551601547653327,0.09576541766102406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483894.7061629574,596.9267821288443,0.0,0.09551601547653327,0.09551601539236482,0.09551601539236482,0.375,0.375,0.5,11.397962444370211,1.341704304968573,1.341704304968573,-4.3087311496492475e-11,0.00392070855559723,1.3164905445783575,-4.3087311496492475e-11,31170.86111130749,23317.086969472526,0.7480411556873563,1.094472994499753,3.414017841056178,0.9950143454423678,0.6137049259539918,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75925036781285,260.75925036781285,-12.390749632187124,246.81484238304802,274.70365835834997,110719.54846639335,111194.6936709526,-475.1452045592588,0.0,nan,274.70365835834997,1.5536583583499919,269.12589515168605,-4.024104848313925,263.54813196677713,-9.601868033222843,257.97036877044775,-15.179631229552228,252.39260557656803,-20.757394423431947,246.81484238304802,-26.33515761695196,1.0,1.0,26022.012520719443,26022.012520719443,273.56726592968903,0.4172659296890515,273.56726592968903,273.56726592968903,79350.41865714779,79610.75333420858,-260.33467706078955,0.0,8546.071908451686,8546.071908451686,0.8827983234452004,3986.302980892229,273.56726592968903,0.4172659296890515,1.0,0.002,0.08527031990852704,0.004659872687812018,0.00013107177245295934,0.0018689282282753133,0.06553588622647967,0.06553588622647967,0.0,7.282724770463211e-13,1.0,1.002608759869168,1.3164905446214448,0.09551601539236482,0.0,0.00024843399841558724,321.1040611463005,0.0,1597295.988554416,264.2557076454366,0.003920708598684541,1.0,1292512.5513986568,2553.594046949679,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1787.6606598104877,0.375,6.173730061729009,3.5
825.0,-27.858283726843084,1.5825024821359095,35.326869124363334,22.943464829027675,3.0362304207918593,-24.768832312117283,-38.39192945798857,-0.05322099325564482,-8.921677517461148,-8.925411446886836,40.67656075700195,43570.67728263763,27057.878367233567,27057.878367233567,70628.5556498712,79380.15397630306,79629.7148009778,27057.878367233567,106687.59316821137,106687.59316821137,106687.59316821137,137890.99985286797,132575.31970327246,5315.680149595526,0.0,91699.35030315132,55889.873612190444,39788.30743440098,31203.4066846566,70991.71411905758,23339.772316635226,1790.1606598104877,0.0,0.8625187553058589,2.490720033001918,0.001494314320929203,1.0,1.0,-7.64078807682256,303561.2185850792,1583912.0663934737,5.217768177951724,1583912.0663934737,5.217768177951724,0.747987953767622,0.0955368505662042,3.9671644533971384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9671644533971384,1.2920280637373145,1.292329680606112,3.07049402775489,6506.008395629105,15243.107769423557,6417.6127449495625,0.00031719340223766024,23114.582564034594,2357.031459676301,19182.673961299133,1956.0883646606267,0.8298948902995393,0.8298948902995393,35790.54341643072,35405.22815468563,1.0136222118854763,0.8,4319.539424277082,4273.035954225843,1.0136222118854763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840954121181477,1.5825024821359095,-6.109858105563754,7.692360587699664,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8017381629550719,0.00029115785704669886,197.1853608772469,0.0,0.0,0.0,0.0,9.447679039638904e-05,0.00013895557504216676,0.0005512596179086426,0.09553685053248802,0.09553685053248802,0.09553685053248802,0.09578029679419586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483826.458876079,596.9491045834458,0.0,0.09553685053248802,0.0955368505662042,0.0955368505662042,0.375,0.375,0.5,11.416220909291395,1.3196803091351512,1.3196803091351512,-7.048583938740194e-11,0.0037339294256639732,1.2846233700642529,-7.048583938740194e-11,31203.4066846566,23339.772316635226,0.747987953767622,1.0950623460038518,3.411102942034677,0.994884494990819,0.6137431364111995,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75200857466047,260.75200857466047,-12.397991425339512,246.822556524966,274.68146062799525,110616.64117464809,111100.94438698536,-484.3032123372504,0.0,nan,274.68146062799525,1.5314606279952727,269.1096798000705,-4.040320199929454,263.5378989859211,-9.61210101407886,257.96611816442794,-15.183881835572038,252.3943373445818,-20.755662655418178,246.822556524966,-26.327443475033988,1.0,1.0,26022.012520719443,26022.012520719443,273.54228628067705,0.3922862806770695,273.54228628067705,273.54228628067705,79369.81827093942,79629.7148009778,-259.8965300383861,0.0,8546.071908451686,8546.071908451686,0.8827543711431634,3987.0002756641243,273.54228628067705,0.3922862806770695,1.0,0.002,0.08466417754503648,0.004657399623154482,0.00013013286876490751,0.0018698671301633208,0.06506643438245376,0.06506643438245376,0.0,-1.0717715777375236e-12,1.0,1.002545257000163,1.2846233701347387,0.0955368505662042,0.0,0.00024245694403940974,313.40085363957843,0.0,1597262.7055614106,264.22832248253883,0.0037339294961498126,1.0,1292604.1565080406,2553.6033308447068,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,1790.1606598104877,0.375,6.173730061729009,3.5
827.5,-27.849659237463708,1.5552627772137275,35.32897850042399,22.92172514079141,3.01293040610581,-24.76340027337345,-38.38689095629377,-0.07332856034165453,-8.94894495897563,-8.952506475879568,40.68062265505037,43591.807294715036,27057.50582671523,27057.50582671523,70649.31312143027,79399.91093965265,79649.03857815498,27057.50582671523,106706.54440487022,106706.54440487022,106706.54440487022,137942.5157466384,132617.4342305275,5325.081516110907,0.0,91708.47559141387,55900.37193707516,39786.78183815412,31235.9713417682,71022.75317992232,23362.456134860455,1792.6606598104877,0.0,0.862338078770115,2.4881594776218696,0.001494314320929203,1.0,1.0,-7.6979912332960225,303229.9397210413,1584089.7065290608,5.224054418855725,1584089.7065290608,5.224054418855725,0.7479343568106231,0.09555756968041594,3.967840844072275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.967840844072275,1.2921232001721907,1.2924248392500675,3.0707914257274487,6506.6385462461785,15243.107769423557,6417.140709418047,0.00031702427715082015,23112.94207488716,2356.8641763382157,19181.263015506815,1955.9444882306207,0.829892748113092,0.829892748113092,35795.42508491531,35405.22815468563,1.0137950316967759,0.8,4320.128589946629,4273.035954225843,1.0137950316967759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840873701273962,1.5552627772137275,-6.136991899890816,7.692254677104543,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8010312835464769,0.0002914147926970592,197.17842805748253,0.0,0.0,0.0,0.0,9.452994028319316e-05,0.00013890242515536262,0.00055114271587214,0.09555756974391494,0.09555756974391494,0.09555756974391494,0.09579538184919655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483760.2388412516,596.9707687073462,0.0,0.09555756974391494,0.09555756968041594,0.09555756968041594,0.375,0.375,0.5,11.434056816862446,1.2935894975802285,1.2935894975802285,4.9112713895738125e-11,0.0035615169039147077,1.2545152425835226,4.9112713895738125e-11,31235.9713417682,23362.456134860455,0.7479343568106231,1.095635416607433,3.4081673209891465,0.9947419658944224,0.6137724228217917,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7447325065788,260.7447325065788,-12.40526749342115,246.83002571048885,274.6594393048984,110519.82197612028,111006.4173524288,-486.5953763085473,0.0,nan,274.6594393048984,1.5094393048984216,269.0935565813794,-4.0564434186205744,263.5276738666057,-9.622326133394267,257.96179114732234,-15.188208852677633,252.39590842877803,-20.75409157122195,246.83002571048885,-26.319974289511123,1.0,1.0,26022.012520719443,26022.012520719443,273.5174523814038,0.3674523814038366,273.5174523814038,273.5174523814038,79390.38887323275,79649.03857815498,-258.649704922238,0.0,8546.071908451686,8546.071908451686,0.882711522245609,3987.6800482926365,273.5174523814038,0.3674523814038366,1.0,0.002,0.08407215714927374,0.0046548896082844494,0.00012921580137343751,0.0018707841987411905,0.06460790068671876,0.06460790068671876,0.0,1.1462792520733345e-13,1.0,1.0024852486614941,1.25451524253441,0.09555756968041594,0.0,0.00023680815747942753,306.12081580376923,0.0,1597229.5740798255,264.20105504102435,0.0035615168548019938,1.0,1292695.399778883,2553.5938506016164,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1792.6606598104877,0.375,6.173730061729009,3.5
830.0,-27.841291827082276,1.5280331833725644,35.33107422976908,22.899788722302787,2.989456293860709,-24.758217015120955,-38.38208508733658,-0.09361852078751871,-8.97615100041088,-8.979547591555148,40.684667458599165,43612.94016859733,27057.020495438857,27057.020495438857,70669.96066403619,79419.70446515249,79668.32191663315,27057.020495438857,106725.34241207202,106725.34241207202,106725.34241207202,137993.86919542777,132659.57975883846,5334.289436589305,0.0,91717.68550645308,55910.92119918021,39785.29367474764,31268.52678335577,71053.82045810341,23385.112533895266,1795.1606598104877,0.0,0.862157588117558,2.485606003897356,0.001494314320929203,1.0,1.0,-7.754512069798068,302899.6041358938,1584266.6140197588,5.2303357032747675,1584266.6140197588,5.2303357032747675,0.7478802150136206,0.095578173575139,3.9685234675271435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9685234675271435,1.292219213781104,1.2925208752728314,3.071091518531927,6507.274406888719,15243.107769423557,6416.663864596537,0.00031685353747804175,23111.287171902244,2356.695423197753,19179.837694424867,1955.7991459290245,0.8298905011981733,0.8298905011981733,35800.35156807937,35405.22815468563,1.0139694440016693,0.8,4320.723164273222,4273.035954225843,1.0139694440016693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840768933350904,1.5280331833725644,-6.164083517534005,7.692116700906569,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8003461176984444,0.0002916642690912743,197.17170235728946,0.0,0.0,0.0,0.0,9.458066192751088e-05,0.00013885170351104491,0.0005510362438897028,0.0955781736352162,0.0955781736352162,0.0955781736352162,0.09581047089854945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483695.92850188736,596.9918119431615,0.0,0.0955781736352162,0.095578173575139,0.095578173575139,0.375,0.375,0.5,11.451479111222282,1.2657912887530642,1.2657912887530642,3.410605131648481e-13,0.003396591144280592,1.2250355217570927,3.410605131648481e-13,31268.52678335577,23385.112533895266,0.7478802150136206,1.0962075717007753,3.405236380284756,0.9945976192188911,0.6138014801654967,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73735740897376,260.73735740897376,-12.412642591026213,246.8372470921447,274.6374677272825,110421.27011093081,110914.48820690863,-493.218095977829,0.0,nan,274.6374677272825,1.4874677272825352,269.0774235972288,-4.072576402771176,263.51737947284334,-9.632620527156632,257.95733534553267,-15.192664654467308,252.39729121881066,-20.752708781189313,246.8372470921447,-26.31275290785527,1.0,1.0,26022.012520719443,26022.012520719443,273.49266766360137,0.34266766360138945,273.49266766360137,273.49266766360137,79410.1842101024,79668.32191663315,-258.1377065307606,0.0,8546.071908451686,8546.071908451686,0.8826682774457297,3988.366084864779,273.49266766360137,0.34266766360138945,1.0,0.002,0.08349396826512416,0.004652335196739282,0.0001283201068141466,0.0018716798933558082,0.0641600534070733,0.0641600534070733,0.0,1.6995476206926874e-13,1.0,1.002426499699963,1.2250355217567517,0.095578173575139,0.0,0.00023127555324888672,298.9899009549347,0.0,1597196.5168705254,264.1738489995891,0.0033965911439395313,1.0,1292786.4478316794,2553.577894705411,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1795.1606598104877,0.375,6.173730061729009,3.5
832.5,-27.83319313114113,1.5008157442520222,35.33315709163188,22.8778539801948,2.966016122137283,-24.75327220597223,-38.37749519208444,-0.11390480513936357,-9.003299937604027,-9.006538457146565,40.68869490116877,43633.89957169655,27056.437068601357,27056.437068601357,70690.3366402979,79439.38387296649,79687.5379513936,27056.437068601357,106743.97501999496,106743.97501999496,106743.97501999496,138045.04644139032,132701.73901681358,5343.307424576746,0.0,91726.89958599098,55921.415276312044,39783.871455198816,31301.07142139535,71084.94287659417,23407.74001402123,1797.6606598104877,0.0,0.8619772633158738,2.4830592603560793,0.001494314320929203,1.0,1.0,-7.81042745305075,302570.16527283733,1584442.7770241424,5.236612722855206,1584442.7770241424,5.236612722855206,0.7478255200561997,0.09559866445550537,3.969206707973448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.969206707973448,1.2923152242605866,1.2926169081654342,3.071392051613782,6507.911200426188,15243.107769423557,6416.185783623331,0.0003166824646621315,23109.630295073206,2356.5264687812055,19178.40867840278,1955.6534268483915,0.8298881649565578,0.8298881649565578,35805.28233435409,35405.22815468563,1.0141440139496936,0.8,4321.318255525895,4273.035954225843,1.0141440139496936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840642989648126,1.5008157442520222,-6.191135092592713,7.691950836844735,3.5,3.5,1.0,0.6,0.0002334323654385558,0.799683557932047,0.00029190592093978213,197.16519308592734,0.0,0.0,0.0,0.0,9.462912763795946e-05,0.00013880323780059633,0.0005509387425665606,0.09559866451201778,0.09559866451201778,0.09559866451201778,0.09582554931549617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483633.48947885743,597.0122468082568,0.0,0.09559866451201778,0.09559866445550537,0.09559866445550537,0.375,0.375,0.5,11.468495467807955,1.2374178862044118,1.2374178862044118,2.944489096989855e-11,0.0032385195425490565,1.196111004095826,2.944489096989855e-11,31301.07142139535,23407.74001402123,0.7478255200561997,1.0967735912990093,3.4023059309329047,0.9944488070141476,0.6138275956336696,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72987672559617,260.72987672559617,-12.420123274403807,246.84421860617977,274.61553484594793,110323.56346239758,110823.84273242079,-500.2792700231877,0.0,nan,274.61553484594793,1.465534845947957,269.06127159602755,-4.088728403972425,263.507008349876,-9.642991650123975,257.952745101648,-15.197254898351957,252.3984818538977,-20.751518146102285,246.84421860617977,-26.30578139382021,1.0,1.0,26022.012520719443,26022.012520719443,273.4679253204851,0.31792532048513067,273.4679253204851,273.4679253204851,79429.84611714401,79687.5379513936,-257.6918342495919,0.0,8546.071908451686,8546.071908451686,0.8826249924955961,3989.052741513315,273.4679253204851,0.31792532048513067,1.0,0.002,0.08292935453290977,0.004649736889732477,0.00012744538634015796,0.0018725546131184013,0.06372269317007898,0.06372269317007898,0.0,-5.41440590279274e-13,1.0,1.0023688650976235,1.1961110040663812,0.09559866445550537,0.0,0.00022584549125803722,291.9905119096316,0.0,1597163.5279411776,264.14670006239595,0.0032385195131041655,1.0,1292877.3130831341,2553.55624748177,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1797.6606598104877,0.375,6.173730061729009,3.5
835.0,-27.82532623035328,1.4736108557330794,35.33522680971541,22.855651191808306,2.942319115568669,-24.74856169583181,-38.373128150682874,-0.13444536825759562,-9.030433404265978,-9.033510075964122,40.692695180867105,43654.933310173474,27055.83639912029,27055.83639912029,70710.76970929376,79459.16378376911,79706.39547335984,27055.83639912029,106762.23187248013,106762.23187248013,106762.23187248013,138095.81933065044,132743.67085214704,5352.14847850341,0.0,91736.2217959756,55931.991524666264,39782.47807923259,31333.5874581703,71116.06553740289,23430.322164885936,1800.1606598104877,0.0,0.8617969578435392,2.480516437995162,0.001494314320929203,1.0,1.0,-7.867767468578904,302241.243456681,1584617.7665551289,5.242890574536183,1584617.7665551289,5.242890574536183,0.7477701746142199,0.09561929087619397,3.969897113619524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.969897113619524,1.2924124527224168,1.2927141593247158,3.0716951893005127,6508.553512808845,15243.107769423557,6415.703014360294,0.00031650982542954885,23107.959518964908,2356.3560970326166,19176.96564876864,1955.5062787770178,0.8298857211096434,0.8298857211096434,35810.26463755931,35405.22815468563,1.01432041462738,0.8,4321.919566740096,4273.035954225843,1.01432041462738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.840513323795049,1.4736108557330794,-6.218169215090031,7.6917800708231105,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7990405282973873,0.00029214083287609766,197.15887052982654,0.0,0.0,0.0,0.0,9.467526148720678e-05,0.00013875710395134903,0.0005508514264706648,0.09561904156399616,0.09561904156399616,0.09561904156399616,0.0958404933856923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483572.88127278927,597.0320860322573,0.0,0.09561904156399616,0.09561929087619397,0.09561929087619397,0.375,0.375,0.5,11.48510443856886,1.2080422347973467,1.2080422347973467,2.2112089936854318e-11,0.0030766716981247555,1.165742607385198,2.2112089936854318e-11,31333.5874581703,23430.322164885936,0.7477701746142199,1.0973407243065232,3.399387329174636,0.9943009244810378,0.6138547314208986,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72224091039385,260.72224091039385,-12.427759089606127,246.8509462600506,274.59353556134107,110224.27059377,110734.92449725552,-510.65390348552614,0.0,nan,274.59353556134107,1.4435355613410934,269.04501769977736,-4.104982300222616,263.4964998406447,-9.653500159355303,257.9479819803866,-15.202018019613377,252.39946412016275,-20.75053587983723,246.8509462600506,-26.299053739949386,1.0,1.0,26022.012520719443,26022.012520719443,273.4431602735486,0.2931602735486081,273.4431602735486,273.4431602735486,79448.74763579728,79706.39547335984,-257.6478375625593,0.0,8546.071908451686,8546.071908451686,0.8825812525349526,3989.7465991876215,273.4431602735486,0.2931602735486081,1.0,0.002,0.08237899592223663,0.004647086673967123,0.00012659267318035518,0.0018734072736890208,0.06329633659017758,0.06329633659017758,0.0,-5.3130624032282636e-11,1.0,1.0023083958876375,1.1657426073630859,0.09561929087619397,0.0,0.00022014305357729268,284.6379457040697,0.0,1597130.5426095712,264.119566595734,0.0030766716760126656,1.0,1292968.099963839,2553.55142123347,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1800.1606598104877,0.375,6.173730061729009,3.5
837.5,-27.817744844562785,1.4464220866544637,35.337285345269784,22.833979466836922,2.9191940136305536,-24.74405095889834,-38.368945092055924,-0.15449987422868788,-9.057458733668057,-9.060397683874426,40.696689985742076,43675.395622331125,27055.060909111886,27055.060909111886,70730.45653144301,79478.43303918772,79725.54163980512,27055.060909111886,106780.602548917,106780.602548917,106780.602548917,138146.71567099693,132785.93660962605,5360.779061370893,0.0,91745.31756858194,55942.28014296605,39781.152695128774,31366.11312207993,71147.26581720871,23452.89404457619,1802.6606598104877,0.0,0.861616975657892,2.477983299938841,0.001494314320929203,1.0,1.0,-7.921088877478269,301913.6267073763,1584792.5311639558,5.249158669807191,1584792.5311639558,5.249158669807191,0.7477143869658084,0.09563931026168397,3.970570036018066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.970570036018066,1.2925073945556642,1.2928091233216137,3.0719901895672024,6509.178582974899,15243.107769423557,6415.232678128624,0.00031634173971272276,23106.33403675958,2356.190343976749,19175.559782297278,1955.3629202936047,0.8298832584948835,0.8298832584948835,35815.12060637506,35405.22815468563,1.0144923482837864,0.8,4322.505630731879,4273.035954225843,1.0144923482837864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8403459196290965,1.4464220866544637,-6.245137517926031,7.691559604580494,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7984213643187944,0.0002923673837782611,197.1527778231885,0.0,0.0,0.0,0.0,9.471947120987743e-05,0.00013871289422867837,0.0005507692614337336,0.09563931031041945,0.09563931031041945,0.09563931031041945,0.09585556056874615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483514.1257328289,597.0513236866199,0.0,0.09563931031041945,0.09563931026168397,0.09563931026168397,0.375,0.375,0.5,11.50132320995407,1.1801175894729568,1.1801175894729568,2.0463630789890885e-12,0.002938950206385016,1.1393088063961727,2.0463630789890885e-12,31366.11312207993,23452.89404457619,0.7477143869658084,1.0978916563088732,3.396451882120714,0.9941415979802152,0.6138731421463446,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7145565082191,260.7145565082191,-12.435443491780859,246.85743048803593,274.5716825287929,110131.09424990635,110644.99743862823,-513.9031887218532,0.0,nan,274.5716825287929,1.4216825287929282,269.02883211970163,-4.121167880298344,263.48598171222574,-9.66401828777424,257.9431313043833,-15.206868695616663,252.40028089617516,-20.749719103824816,246.85743048803593,-26.292569511964047,1.0,1.0,26022.012520719443,26022.012520719443,273.4185130126246,0.26851301262462357,273.4185130126246,273.4185130126246,79468.85520000271,79725.54163980512,-256.6864398024045,0.0,8546.071908451686,8546.071908451686,0.8825386191684207,3990.422886198156,273.4185130126246,0.26851301262462357,1.0,0.002,0.08184105324979654,0.004644403519605467,0.00012575915398683606,0.0018742408466357696,0.06287957699341803,0.06287957699341803,0.0,6.226056996350149e-13,1.0,1.0022557152021083,1.1393088063941263,0.09563931026168397,0.0,0.00021517706896293824,278.23655751382137,0.0,1597097.7107670184,264.0925412663319,0.002938950204338653,1.0,1293058.5905589429,2553.5025840669605,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1802.6606598104877,0.375,6.173730061729009,3.5
840.0,-27.810420019943162,1.419251084340918,35.339333022800844,22.81209313021975,2.8958754089393373,-24.739790477059373,-38.36499099908394,-0.17475413559416866,-9.084437362827828,-9.087237499474476,40.70066865461135,43695.85235070697,27054.20810332464,27054.20810332464,70750.06045403161,79497.75238085755,79744.55082396965,27054.20810332464,106798.75892729429,106798.75892729429,106798.75892729429,138197.38682906373,132828.14277878433,5369.24405027941,0.0,91754.50465679815,55952.604620062484,39779.88892970629,31398.62790176944,71178.51683147573,23475.436777085702,1805.1606598104877,0.0,0.8614371422934993,2.4754567181267486,0.001494314320929203,1.0,1.0,-7.975214590995677,301586.8714860497,1584966.604328763,5.255423077665625,1584966.604328763,5.255423077665625,0.7476580457760311,0.09565947201577889,3.971249576230378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.971249576230378,1.2926032962280054,1.2929050473816746,3.0722879848898974,6509.809575529231,15243.107769423557,6414.757357963361,0.0003161719805710913,23104.693597196205,2356.02306569483,19174.13901851488,1955.2180427072326,0.829880688001926,0.829880688001926,35820.024163887625,35405.22815468563,1.0146659728111183,0.8,4323.097438175211,4273.035954225843,1.0146659728111183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.84016182539192,1.419251084340918,-6.2720660736760365,7.691317158016955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7978236452669973,0.00029258642160252845,197.14689165707972,0.0,0.0,0.0,0.0,9.476127858665449e-05,0.0001386710868519013,0.000550697494896019,0.0956594720685995,0.0956594720685995,0.0956594720685995,0.09587061183715372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483457.13800662133,597.0699868239484,0.0,0.0956594720685995,0.09565947201577889,0.09565947201577889,0.375,0.375,0.5,11.517158692702509,1.1525009992687956,1.1525009992687956,-2.262368070660159e-11,0.002800136646669671,1.1120229084788207,-2.262368070660159e-11,31398.62790176944,23475.436777085702,0.7476580457760311,1.0984407831786671,3.3935228258231485,0.9939805379977424,0.613891020715738,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7067605034719,260.7067605034719,-12.443239496528065,246.8636677249863,274.54985328222773,110036.18368927327,110557.55045231072,-521.3667630374686,0.0,nan,274.54985328222773,1.3998532822277525,269.0126161702195,-4.137383829780504,263.4753790590099,-9.674620940990053,257.9381419479448,-15.211858052055163,252.40090483644303,-20.749095163556944,246.8636677249863,-26.286332275013677,1.0,1.0,26022.012520719443,26022.012520719443,273.3938975153275,0.24389751532754644,273.3938975153275,273.3938975153275,79488.19084007612,79744.55082396965,-256.35998389353335,0.0,8546.071908451686,8546.071908451686,0.882495565488082,3991.1058241115297,273.3938975153275,0.24389751532754644,1.0,0.002,0.08131592794174411,0.0046416792713302535,0.00012494543281061282,0.0018750545674514583,0.06247271640530641,0.06247271640530641,0.0,2.6207118072885116e-13,1.0,1.0022013684839783,1.1120229085014444,0.09565947201577889,0.0,0.00021005012320758854,271.6260872129933,0.0,1597064.9239926215,264.06556263717215,0.0028001366692933516,1.0,1293148.9068661502,2553.4641451484945,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1805.1606598104877,0.375,6.173730061729009,3.5
842.5,-27.803340784263078,1.3921772794546006,35.34133878717173,22.79080927781763,2.87320788954482,-24.735685917431265,-38.361184183135606,-0.19445092228256594,-9.111856104992,-9.112434183749883,40.705019196764795,43715.73472208735,27049.37451775154,27049.37451775154,70765.10923983889,79516.50875041954,79755.64927133318,27049.37451775154,106805.02378908472,106805.02378908472,106805.02378908472,138237.0427513148,132852.64540700262,5384.397344312174,0.0,91763.4411949191,55962.65141708643,39778.65530870296,31432.018962230068,71210.67427093303,23498.766905705237,1807.6606598104877,0.0,0.861265563221606,2.4731116658145345,0.001494314320929203,1.0,1.0,-8.610599683764178,301280.3738977717,1585156.964079273,5.261401343776668,1585156.964079273,5.261401343776668,0.7476060298239915,0.09579676470898234,3.971910593664619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.971910593664619,1.2926965719700978,1.2929983448984776,3.0725776487604826,6510.423338512289,15243.107769423557,6414.294507161094,0.00031600677884306374,23103.098378217783,2355.8603986292756,19172.75552649293,1955.0769657827016,0.8298781060712408,0.8298781060712408,35824.79390014773,35405.22815468563,1.0148348647140533,0.8,4323.673094811077,4273.035954225843,1.0148348647140533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.83911840464806,1.3921772794546006,-6.2977657248813035,7.689943004335904,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7972464256590988,0.0002927982590145485,197.1412031781165,0.0,0.0,0.0,0.0,9.48015448837825e-05,0.0001386308205547733,0.0005506292247699229,0.0956794639902999,0.0956794639902999,0.0956794639902999,0.09589333515148024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483400.92788681336,597.0884154961167,0.0,0.0956794639902999,0.09579676470898234,0.09579676470898234,0.375,0.375,0.5,11.533205921109268,0.8329595752983323,0.8329595752983323,-4.217781679471955e-11,0.0005780787578828495,0.501834499985705,-4.217781679471955e-11,31432.018962230068,23498.766905705237,0.7476060298239915,1.09897467329729,3.3903607463530987,0.9937430022162279,0.6138930036775591,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6989651607519,260.6989651607519,-12.451034839248052,246.86967448438583,274.5282558375448,109947.6970046115,110469.01915149808,-521.3221468865853,0.0,nan,274.5282558375448,1.3782558375448275,268.9965395665201,-4.153460433479893,263.464823295847,-9.68517670415298,257.9331070253574,-15.216892974642576,252.4013907548565,-20.748609245143484,246.86967448438583,-26.28032551561415,1.0,1.0,26022.012520719443,26022.012520719443,273.3699994917096,0.21999949170964328,273.3699994917096,273.3699994917096,79506.85731566098,79755.64927133318,-248.7919556722045,0.0,8546.071908451686,8546.071908451686,0.8824536843580963,3991.770146632942,273.3699994917096,0.21999949170964328,1.0,0.002,0.08107833885067318,0.00463814107427592,0.00012457400348009508,0.001875422024746761,0.06228700174004754,0.06228700174004754,0.0,-3.971773143880697e-09,1.0,1.0009946254353954,0.5018345000278828,0.09579676470898234,0.0,9.517199904879222e-05,123.07963473395534,0.0,1597028.7678085074,264.038143895008,0.0005780788000606663,1.0,1293233.6817981054,2560.20559164201,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1807.6606598104877,0.375,6.173730061729009,3.5
845.0,-27.79650418226296,1.365097245524124,35.343359062297864,22.768985281605296,2.850007836757393,-24.73185298120761,-38.357628405187256,-0.2146455193355533,-9.138416918263886,-9.139659508078871,40.7088668975989,43735.876380663,27049.748640527712,27049.748640527712,70785.62502119072,79535.58557524902,79779.72406416846,27049.748640527712,106829.47270469618,106829.47270469618,106829.47270469618,138293.72495594103,132903.94259804048,5389.782357900546,0.0,91772.60927638967,55972.89147683494,39777.46422172748,31464.25225124486,71241.71647297234,23521.013046732005,1810.1606598104877,0.0,0.8610835169122709,2.470543166873079,0.001494314320929203,1.0,1.0,-8.40169456018782,300949.4755205008,1585325.3361950691,5.2677458016938,1585325.3361950691,5.2677458016938,0.7475471801749687,0.09576484118564298,3.9725890384235316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9725890384235316,1.2927922191112766,1.2930940143679572,3.0728751145752313,6511.053632878822,15243.107769423557,6413.8186658535615,0.00031583704748533003,23101.46063153021,2355.6933949442687,19171.333204981416,1954.9319293521658,0.8298753706860973,0.8298753706860972,35829.689222528854,35405.22815468563,1.0150082093498125,0.8,4324.263908361288,4273.035954225843,1.0150082093498125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.839199166115815,1.365097245524124,-6.324952119231444,7.690049364755568,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7966894175005961,0.0002930029699288445,197.13570997762451,0.0,0.0,0.0,0.0,9.483917012509006e-05,0.00013859319531346574,0.0005505738085023656,0.09569953337356583,0.09569953337356583,0.09569953337356583,0.09590595026933496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483345.00116079795,597.1067267752524,0.0,0.09569953337356583,0.09576484118564298,0.09576484118564298,0.375,0.375,0.5,11.548690084052446,0.7919535839711784,0.7919535839711784,-1.6655121726216748e-11,0.0012425898149786008,0.7379649478910437,-1.6655121726216748e-11,31464.25225124486,23521.013046732005,0.7475471801749687,1.0995139392715068,3.387505711710017,0.9935979721662846,0.6139082344718,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69103182588714,260.69103182588714,-12.45896817411284,246.87544124694395,274.5066224052262,109853.97957957999,110384.53028264987,-530.5507030698805,0.0,nan,274.5066224052262,1.3566224052262328,268.9803861732816,-4.1696138267183755,263.45414994152605,-9.695850058473923,257.9279137099291,-15.222086290070877,252.40167747841608,-20.7483225215839,246.87544124694395,-26.274558753056027,1.0,1.0,26022.012520719443,26022.012520719443,273.34559122685465,0.195591226854674,273.34559122685465,273.34559122685465,79525.6686479738,79779.72406416846,-254.05541619466385,0.0,8546.071908451686,8546.071908451686,0.8824106980360575,3992.451983615649,273.34559122685465,0.195591226854674,1.0,0.002,0.08072922684020044,0.004634681275031435,0.00012403076035178627,0.0018759653656398518,0.062015380175893135,0.062015380175893135,0.0,-3.874008361933606e-09,1.0,1.0014615291907467,0.7379649479076988,0.09576484118564298,0.0,0.00013972702549995393,180.71249282022617,0.0,1596997.5576886595,264.0115830817361,0.0012425898316337225,1.0,1293325.2688491945,2557.0919789575123,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1810.1606598104877,0.375,6.173730061729009,3.5
847.5,-27.789929760009358,1.3379957541587881,35.34539012064832,22.746938850637548,2.8265972513688937,-24.728277058637186,-38.35431388635186,-0.2350554508550916,-9.1647573937056,-9.16719709230001,40.712604251458714,43756.023112293886,27050.8715796314,27050.8715796314,70806.89469192529,79554.71721542238,79803.23024552174,27050.8715796314,106854.10182515313,106854.10182515313,106854.10182515313,138350.37361083075,132956.28576798536,5394.087842845381,0.0,91781.86271959741,55983.168613067115,39776.32678503366,31496.271785677625,71272.59857071128,23543.041929986473,1812.6606598104877,0.0,0.8608998101191727,2.467941096329104,0.001494314320929203,1.0,1.0,-8.129274095541518,300615.0733749913,1585488.8925557453,5.27414967837619,1585488.8925557453,5.27414967837619,0.7474866260422688,0.09571947835555343,3.9732725097375177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9732725097375177,1.2928889005176567,1.2931907183440816,3.0731739657960313,6511.686862754534,15243.107769423557,6413.3400728837405,0.0003156664439815746,23099.815704727665,2355.525659091297,19169.902658567178,1954.7860542149642,0.8298725368031321,0.8298725368031321,35834.620644983435,35405.22815468563,1.0151828382852097,0.8,4324.859078807919,4273.035954225843,1.0151828382852097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.839441573731686,1.3379957541587881,-6.352372854123059,7.690368608281847,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7961541664603978,0.00029319995457207363,197.1304277269413,0.0,0.0,0.0,0.0,9.48742549225301e-05,0.0001385581105160257,0.0005505291315144978,0.09571947839935327,0.09571947839935327,0.09571947839935327,0.09591678635896415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483291.8439422493,597.1241344969575,0.0,0.09571947839935327,0.09571947835555343,0.09571947835555343,0.375,0.375,0.5,11.563488183601702,0.9214789916343875,0.9214789916343875,-3.745981302927248e-11,0.002439698594400852,1.037922996758482,-3.745981302927248e-11,31496.271785677625,23543.041929986473,0.7474866260422688,1.1000518813305213,3.384705006372557,0.9934658776566992,0.6139249022733816,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68292536879756,260.68292536879756,-12.467074631202422,246.88096101261152,274.484889725236,109759.37542100958,110301.50403735334,-542.1286163437474,0.0,nan,274.484889725236,1.3348897252359961,268.9641039824787,-4.185896017521259,263.443318239867,-9.706681760132994,257.92253249753406,-15.227467502465913,252.40174675505804,-20.748253244941935,246.88096101261152,-26.269038987388456,1.0,1.0,26022.012520719443,26022.012520719443,273.3208041672728,0.17080416727282,273.3208041672728,273.3208041672728,79545.10362709936,79803.23024552174,-258.12661842237867,0.0,8546.071908451686,8546.071908451686,0.8823673921876592,3993.1388722862052,273.3208041672728,0.17080416727282,1.0,0.002,0.08023892575952617,0.00463171226912812,0.00012327059169224878,0.0018767294090538632,0.061635295846124385,0.061635295846124385,0.0,7.461119395923976e-13,1.0,1.002053747377161,1.0379229967959418,0.09571947835555343,0.0,0.00019612043266910685,253.66567666197224,0.0,1596967.325462531,263.9852426062944,0.002439698631860665,1.0,1293417.8923108708,2553.2671012410774,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1812.6606598104877,0.375,6.173730061729009,3.5
