time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
850.0,-27.784251925377884,1.3109328079873406,35.347418870582096,22.730531135480874,2.809093184899758,-24.7249174142542,-38.35119704073293,-0.2502412052670209,-9.191204013954803,-9.1935515576737,40.71664510559354,43771.49141030871,27049.047241577176,27049.047241577176,70820.53865188589,79569.30127756717,79824.25129737581,27049.047241577176,106873.298538953,106873.298538953,106873.298538953,138402.22775242137,133000.27675407237,5401.950998348999,0.0,91788.75552318164,55990.946139043655,39775.343760153315,31528.92921346838,71304.2729736217,23565.6402029522,1815.1606598104877,0.0,0.8607218523836719,2.4654676025230335,0.001494314320929203,1.0,1.0,-8.175385981111106,300295.31274876127,1585665.7452232784,5.280354630609596,1585665.7452232784,5.280354630609596,0.7474291322550066,0.09573944530196314,3.973782181562395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.973782181562395,1.2929608444922935,1.293262679113645,3.0733971554434647,6512.159774835422,15243.107769423557,6412.982296863624,0.0003155389795875804,23098.587524264483,2355.40041953822,19168.833242100678,1954.6770040840327,0.8298703642360946,0.8298703642360946,35838.297948704225,35405.22815468563,1.0153130609388297,0.8,4325.302890409552,4273.035954225843,1.0153130609388297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8390477559041525,1.3109328079873406,-6.378917154081509,7.689849962068849,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7956922226948026,0.0002933701735175708,197.12586607162365,0.0,0.0,0.0,0.0,9.490725825259978e-05,0.000138525107185956,0.0005504686026345728,0.09573929927051887,0.09573929927051887,0.09573929927051887,0.09593297393914849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483241.46363468573,597.1406567611356,0.0,0.09573929927051887,0.09573944530196314,0.09573944530196314,0.375,0.375,0.5,11.57801381773197,0.9761224703395897,0.9761224703395897,-8.128608897095546e-12,0.0023475437188835713,1.0181655765625806,-8.128608897095546e-12,31528.92921346838,23565.6402029522,0.7474291322550066,1.100467960107455,3.3816038533144863,0.9932159139759441,0.6138691215111545,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6756022477058,260.6756022477058,-12.47439775229418,246.88612326886346,274.4650812267192,109716.36045465765,110206.10256490347,-489.74211024579307,0.0,nan,274.4650812267192,1.315081226719201,268.94928963497233,-4.200710365027646,263.4334980433849,-9.716501956615105,257.9177064519194,-15.232293548080577,252.4019148603755,-20.748085139624465,246.88612326886346,-26.26387673113652,1.0,1.0,26022.012520719443,26022.012520719443,273.29690943452005,0.14690943452006877,273.29690943452005,273.29690943452005,79578.77787947343,79824.25129737581,-245.47341790237988,0.0,8546.071908451686,8546.071908451686,0.8823350978762091,3993.651092470207,273.29690943452005,0.14690943452006877,1.0,0.002,0.0797579127755646,0.004628903926016522,0.00012252507066739336,0.0018774740274510164,0.06126253533369668,0.06126253533369668,0.0,-9.018815902428479e-10,1.0,1.0020143305468565,1.0181655765707092,0.09573944530196314,0.0,0.00019240518889101094,248.87736690791343,0.0,1596935.2064357914,263.9587959860452,0.00234754372701218,1.0,1293506.5230953386,2553.148564831782,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,1815.1606598104877,0.375,6.173730061729009,3.5
852.5,-27.7781642453043,1.2838818867180901,35.34943069697715,22.703266550693684,2.7803721751904673,-24.722310603273943,-38.34877872196955,-0.27548146795245587,-9.218152946526573,-9.220368294494126,40.72047872872624,43795.17761844672,27048.444216621454,27048.444216621454,70843.62183506817,79592.05597843954,79841.08678861601,27048.444216621454,106889.53100523747,106889.53100523747,106889.53100523747,138450.79910435912,133041.20351934215,5409.595585016979,0.0,91800.20554458842,56003.327180151115,39774.30929381923,31561.268099121637,71335.57739294086,23587.924122728742,1817.6606598104877,0.0,0.8605417278839393,2.4629531896196446,0.001494314320929203,1.0,1.0,-8.231355489646205,299970.21859992435,1585833.541960989,5.286636618003881,1585833.541960989,5.286636618003881,0.7473693404412101,0.09575895119965974,3.974628004450449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.974628004450449,1.29308044038396,1.2933823029243168,3.0737670142703926,6512.943461307839,15243.107769423557,6412.388746781218,0.00031532765140252004,23096.552794827185,2355.192934878596,19167.059081183997,1954.4960900189155,0.8298666580874676,0.8298666580874677,35844.40038837147,35405.22815468563,1.0155291711799663,0.8,4326.039390227961,4273.035954225843,1.0155291711799663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.838917581577381,1.2838818867180901,-6.405796639684597,7.6896785264026875,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7951972556146572,0.0002935527805086821,197.12097537500733,0.0,0.0,0.0,0.0,9.493287240193926e-05,0.00013849949303661654,0.0005504839636255261,0.0957589512359366,0.0957589512359366,0.0957589512359366,0.09594704592860764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483192.0977766564,597.1568395158765,0.0,0.0957589512359366,0.09575895119965974,0.09575895119965974,0.375,0.375,0.5,11.592120924891253,0.9889905152606389,0.9889905152606389,-4.263256414560601e-12,0.0022153479675353083,0.9890128048479028,-4.263256414560601e-12,31561.268099121637,23587.924122728742,0.7473693404412101,1.1010920967834965,3.3788407949941925,0.9931036437097464,0.6139317745647147,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6668528610127,260.6668528610127,-12.483147138987249,246.89099444988068,274.44271127224897,109566.93520578268,110152.060463356,-585.1252575733242,0.0,nan,274.44271127224897,1.2927112722489937,268.93236790762353,-4.217632092376448,263.42202454325076,-9.72797545674922,257.9116811787891,-15.238318821210896,252.40133781428358,-20.748662185716398,246.89099444988068,-26.259005550119298,1.0,1.0,26022.012520719443,26022.012520719443,273.2720626660571,0.12206266605710425,273.2720626660571,273.2720626660571,79582.36040967968,79841.08678861601,-258.7263789363351,0.0,8546.071908451686,8546.071908451686,0.8822815027626858,3994.501144472701,273.2720626660571,0.12206266605710425,1.0,0.002,0.0792906129231214,0.004625966798896475,0.00012180058090125769,0.0018781994202854784,0.06090029045062884,0.06090029045062884,0.0,1.1867360392991966e-12,1.0,1.001956376296338,0.989012804852166,0.09575895119965974,0.0,0.00018691994204844643,241.79901930854,0.0,1596902.4157140972,263.9318470534734,0.0022153479717985647,1.0,1293596.695241163,2553.131828791642,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1817.6606598104877,0.375,6.173730061729009,3.5
855.0,-27.772324495394567,1.2568484824071595,35.35142860958575,22.68115421701225,2.75697488172819,-24.71939455769579,-38.3460738119669,-0.2959550571445256,-9.244983068473005,-9.247075168543574,40.724325030098655,43814.93279373775,27047.603401198136,27047.603401198136,70862.53619493589,79610.91824213446,79858.33473131096,27047.603401198136,106905.9381325091,106905.9381325091,106905.9381325091,138499.57487388965,133082.5103387256,5417.064535164043,0.0,91809.49122714931,56013.50577406205,39773.317170096954,31593.63674138055,71366.9539114775,23610.216006377424,1820.1606598104877,0.0,0.8603620150479376,2.4604509907454215,0.001494314320929203,1.0,1.0,-8.28602277422209,299646.7320722027,1586001.907102922,5.2929057364815835,1586001.907102922,5.2929057364815835,0.7473092192470947,0.09577851061817394,3.9753135430863322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9753135430863322,1.2931774666081244,1.2934793517987213,3.074066511159666,6513.578059277567,15243.107769423557,6411.907508090284,0.00031515643442460006,23094.90565513249,2355.0249733734245,19165.6206265323,1954.3494084659187,0.829863560073606,0.8298635600736058,35849.34621928111,35405.22815468563,1.0157043283222023,0.8,4326.636299622474,4273.035954225843,1.0157043283222023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.838736075686738,1.2568484824071595,-6.432591006206383,7.689439488613543,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7947227591302262,0.00029372804887836955,197.11628408760401,0.0,0.0,0.0,0.0,9.49615296120622e-05,0.0001384708358264936,0.0005504649889835441,0.09577851065537854,0.09577851065537854,0.09577851065537854,0.09596135651556122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483144.68805135775,597.1723885566994,0.0,0.09577851065537854,0.09577851061817394,0.09577851061817394,0.375,0.375,0.5,11.605834363207212,0.9814211209081805,0.9814211209081805,-4.973799150320701e-11,0.0020921000705698134,0.9610523943214844,-4.973799150320701e-11,31593.63674138055,23610.216006377424,0.7473092192470947,1.1016162571091614,3.3759494836387085,0.9929320548391728,0.6139386703835663,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.658092979621,260.658092979621,-12.49190702037896,246.89568945821026,274.42049650112176,109480.40591514202,110066.23301499514,-585.827099853096,0.0,nan,274.42049650112176,1.2704965011217837,268.91553509233825,-4.234464907661732,263.41057368376005,-9.739426316239928,257.90561227548335,-15.244387724516628,252.4006508668126,-20.749349133187366,246.89568945821026,-26.25431054178972,1.0,1.0,26022.012520719443,26022.012520719443,273.24737402247416,0.09737402247418459,273.24737402247416,273.24737402247416,79601.24842538979,79858.33473131096,-257.0863059211697,0.0,8546.071908451686,8546.071908451686,0.8822380628075248,3995.1901108017637,273.24737402247416,0.09737402247418459,1.0,0.002,0.07883646804225072,0.0046229969726999925,0.00012109640400924668,0.0018789035958548905,0.06054820200462334,0.06054820200462334,0.0,-1.3586267527676554e-13,1.0,1.0019007933057622,0.9610523943712224,0.09577851061817394,0.0,0.00018165795205159611,235.00843740214512,0.0,1596869.7711272074,263.905016931527,0.002092100120307805,1.0,1293686.4846709047,2553.102850022677,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1820.1606598104877,0.375,6.173730061729009,3.5
857.5,-27.766733246428878,1.2298363696866699,35.35341461003805,22.65914400285112,2.733702985152498,-24.716689623131373,-38.3435657369904,-0.3163406395767548,-9.271711927136721,-9.273690385924345,40.72816901531029,43834.4607205195,27046.58139569836,27046.58139569836,70881.04211621785,79629.6009151903,79875.84083030283,27046.58139569836,106922.42222600119,106922.42222600119,106922.42222600119,138548.44355836438,133124.0855196019,5424.3580387624625,0.0,91818.72919561974,56023.58899522716,39772.378000436205,31626.0213323632,71398.39933279941,23632.503034575668,1822.6606598104877,0.0,0.860182666937272,2.4579592677512583,0.001494314320929203,1.0,1.0,-8.33914337757949,299324.629368061,1586170.184349704,5.29916361275867,1586170.184349704,5.29916361275867,0.7472486907606145,0.09579796569563695,3.9759946717598784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9759946717598784,1.293274090228197,1.2935759979750483,3.0743635102581526,6514.207364728346,15243.107769423557,6411.42974671146,0.0003149865642021266,23093.27269671073,2354.8584579556455,19164.192565799203,1954.203786797653,0.8298604020957514,0.8298604020957514,35854.2600655022,35405.22815468563,1.0158783587060618,0.8,4327.229348803926,4273.035954225843,1.0158783587060618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8385154564957285,1.2298363696866699,-6.4593125700996445,7.689148939786314,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7942687404282709,0.0002938959492635814,197.1117926394539,0.0,0.0,0.0,0.0,9.498810859179985e-05,0.00013844425684675593,0.0005504536275584577,0.09579796580338774,0.09579796580338774,0.09579796580338774,0.09597583447543234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483099.06391456554,597.1873584637957,0.0,0.09579796580338774,0.09579796569563695,0.09579796569563695,0.375,0.375,0.5,11.619174516031297,0.9643627260518883,0.9643627260518883,-3.240074875066057e-12,0.0019784587876188198,0.9345470083448504,-3.240074875066057e-12,31626.0213323632,23632.503034575668,0.7472486907606145,1.1021332624375324,3.373050981968634,0.9927539381636544,0.6139417848318984,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6493043689435,260.6493043689435,-12.500695631056487,246.9001891392324,274.39841959862974,109394.45361300545,109982.20203209778,-587.748419092304,0.0,nan,274.39841959862974,1.2484195986297664,268.8987735067455,-4.251226493254478,263.39912741475695,-9.75087258524303,257.89948132316937,-15.250518676830609,252.39983523112676,-20.75016476887322,246.9001891392324,-26.24981086076758,1.0,1.0,26022.012520719443,26022.012520719443,273.22280724315704,0.07280724315705811,273.22280724315704,273.22280724315704,79620.00454082243,79875.84083030283,-255.83628948040132,0.0,8546.071908451686,8546.071908451686,0.8821949012628352,3995.874645118678,273.22280724315704,0.07280724315705811,1.0,0.002,0.07839479679635131,0.004619996200776657,0.0001204114852596443,0.0018795885155107762,0.060205742629822145,0.060205742629822145,0.0,7.704206196612606e-13,1.0,1.0018480989184984,0.9345470083480905,0.09579796569563695,0.0,0.00017666849365260626,228.56944869598158,0.0,1596837.2524298201,263.87828807286326,0.0019784587908588946,1.0,1293775.9527481524,2553.0583602622382,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1822.6606598104877,0.375,6.173730061729009,3.5
860.0,-27.761374887096007,1.2028481080741222,35.35538996356975,22.63713504597547,2.7104649008905923,-24.714190908489183,-38.34125002669168,-0.33671907891293945,-9.298362027831331,-9.30023404801529,40.73200530894811,43853.87033395453,27045.436551930234,27045.436551930234,70899.30688588477,79648.18512071217,79893.44324359519,27045.436551930234,106938.87979552543,106938.87979552543,106938.87979552543,138597.29051616142,133165.80799450038,5431.482521661033,0.0,91827.97592596499,56033.66113442396,39771.460879490034,31658.410720636006,71429.87160012603,23654.774872241003,1825.1606598104877,0.0,0.8600035843199982,2.4554761470694775,0.001494314320929203,1.0,1.0,-8.391201566527513,299003.66454085184,1586338.1383322666,5.305413700424834,1586338.1383322666,5.305413700424834,0.7471876930582,0.09581731944590009,3.9766772967497936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9766772967497936,1.293370694423945,1.2936726247225163,3.074661668069546,6514.8391253527325,15243.107769423557,6410.949583340089,0.0003148159499232311,23091.63381223253,2354.6913382482835,19162.75732534964,1954.057433002059,0.8298571457164884,0.8298571457164885,35859.184537643,35405.22815468563,1.0160527714031644,0.8,4327.823680421316,4273.035954225843,1.0160527714031644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.838268320344298,1.2028481080741222,-6.4859753608470525,7.688823468921175,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7938338954580217,0.00029405693908279303,197.1074884635239,0.0,0.0,0.0,0.0,9.501265511604861e-05,0.00013841971032250717,0.0005504505194621973,0.09581731948538157,0.09581731948538157,0.09581731948538157,0.09599039712858908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483055.13217629644,597.2017792223055,0.0,0.09581731948538157,0.09581731944590009,0.09581731944590009,0.375,0.375,0.5,11.632155340348625,0.9430596023897806,0.9430596023897806,1.5631940186722204e-11,0.0018720201839528272,0.9090324814877704,1.5631940186722204e-11,31658.410720636006,23654.774872241003,0.7471876930582,1.102646706059766,3.3701509091577977,0.9925722292038905,0.6139430094380451,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6404617397116,260.6404617397116,-12.509538260288366,246.90448484030995,274.37643863911177,109308.62067538816,109899.98164103754,-591.3609656494033,0.0,nan,274.37643863911177,1.226438639111791,268.88204787930124,-4.267952120698737,263.3876571194306,-9.76234288056935,257.8932663600054,-15.256733639994593,252.39887560011056,-20.75112439988942,246.90448484030995,-26.24551515969003,1.0,1.0,26022.012520719443,26022.012520719443,273.19832328913793,0.04832328913795436,273.19832328913793,273.19832328913793,79638.49526662992,79893.44324359519,-254.94797696526803,0.0,8546.071908451686,8546.071908451686,0.8821516438709287,3996.5606832335425,273.19832328913793,0.04832328913795436,1.0,0.002,0.07796513592757029,0.00461696283088637,0.00011974510475793865,0.0018802548956562593,0.059872552378969324,0.059872552378969324,0.0,4.1419775595463726e-13,1.0,1.0017973761173133,0.9090324814721384,0.09581731944590009,0.0,0.0001718643476303033,222.3692928773026,0.0,1596804.8292016017,263.85163797216865,0.001872020168320887,1.0,1293865.167170333,2553.003418642001,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1825.1606598104877,0.375,6.173730061729009,3.5
862.5,-27.75626094330777,1.1758858604239204,35.35735568426302,22.6151920267381,2.687314763183467,-24.711903372699293,-38.339127449411876,-0.35704280849803327,-9.3249394128743,-9.326711375528724,40.73583323221018,43873.06610456448,27044.18788257806,27044.18788257806,70917.25398714254,79666.61796381067,79911.10141130147,27044.18788257806,106955.28929387953,106955.28929387953,106955.28929387953,138646.09172319988,133207.64809979417,5438.443623405712,0.0,91837.19029088157,56043.63842734589,39770.61318170631,31690.802429320338,71461.41561102665,23677.029208759195,1827.6606598104877,0.0,0.8598247392874213,2.453001133470737,0.001494314320929203,1.0,1.0,-8.442325109815329,298683.7721874732,1586505.7392479042,5.311656966258317,1586505.7392479042,5.311656966258317,0.7471262130886658,0.09583657461786489,3.9773566696400513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9773566696400513,1.2934670536427362,1.293769006435839,3.074957849478107,6515.466698216677,15243.107769423557,6410.472068119259,0.00031464638591992966,23090.00623250436,2354.5253713046104,19161.330000399266,1953.9118863627505,0.8298538253933168,0.8298538253933168,35864.08538120812,35405.22815468563,1.0162263531792182,0.8,4328.4151603199425,4273.035954225843,1.0162263531792182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8379987714794686,1.1758858604239204,-6.5125826207638715,7.688468481187792,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7934191250955458,0.0002942106612447049,197.10338079305063,0.0,0.0,0.0,0.0,9.503515957855951e-05,0.00013839720585999627,0.0005504550497868033,0.09583657464211726,0.09583657464211726,0.09583657464211726,0.09600502334686271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483012.83101045527,597.2156708825468,0.0,0.09583657464211726,0.09583657461786489,0.09583657461786489,0.375,0.375,0.5,11.644788987261842,0.9200694441437918,0.9200694441437918,1.064108801074326e-10,0.0017719626544021594,0.8843862657133741,1.064108801074326e-10,31690.802429320338,23677.029208759195,0.7471262130886658,1.1031528707921763,3.367248465367348,0.9923852386741672,0.6139406241736243,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6315564433882,260.6315564433882,-12.518443556611771,246.9085680552411,274.3545448315921,109223.56936329523,109819.12125768854,-595.5518943933257,0.0,nan,274.3545448315921,1.2045448315921021,268.8653494761528,-4.284650523847176,263.37615412075826,-9.773845879241719,257.8869587659963,-15.263041234003651,252.3977634105885,-20.752236589411467,246.9085680552411,-26.241431944758887,1.0,1.0,26022.012520719443,26022.012520719443,273.1739121936777,0.02391219367774511,273.1739121936777,273.1739121936777,79656.91577448185,79911.10141130147,-254.18563681961678,0.0,8546.071908451686,8546.071908451686,0.8821085915418942,3997.2434529882516,273.1739121936777,0.02391219367774511,1.0,0.002,0.07754707950668023,0.004613897609012434,0.00011909663452687036,0.0018809033644025305,0.05954831726343518,0.05954831726343518,0.0,-1.0705993383486323e-12,1.0,1.0017483824257167,0.8843862656069632,0.09583657461786489,0.0,0.00016722256655905612,216.37833323536557,0.0,1596772.493083634,263.8250605871257,0.0017719625479912793,1.0,1293954.1455904497,2552.9393584389286,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1827.6606598104877,0.375,6.173730061729009,3.5
865.0,-27.751385983170103,1.1489514398433542,35.359312570239766,22.593296644650422,2.664235483491988,-24.709823836581766,-38.33719748128203,-0.37732666419166006,-9.351449515064928,-9.353127077622004,40.73965206258695,43892.07924449311,27042.852182473292,27042.852182473292,70934.9314269664,79684.91526968594,79928.7781744738,27042.852182473292,106971.63035694709,106971.63035694709,106971.63035694709,138694.8245517627,133249.57831314465,5445.246238618036,0.0,91846.38239381759,56053.54636424511,39769.817810636094,31723.194194815613,71493.0120054517,23699.263918167373,1830.1606598104877,0.0,0.8596461071232518,2.450533779885678,0.001494314320929203,1.0,1.0,-8.49263238523099,298364.8932942713,1586672.955371629,5.317894266490412,1586672.955371629,5.317894266490412,0.7470642386333355,0.09585573367794127,3.978033833759149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.978033833759149,1.2935632381275666,1.29386521337441,3.075252694655543,6516.091439767214,15243.107769423557,6409.996176934323,0.0003144775070409319,23088.38643210455,2354.3601976316636,19159.90752980085,1953.7668347295817,0.8298504352456122,0.8298504352456122,35868.970124589425,35405.22815468563,1.0163993706077297,0.8,4329.004697096949,4273.035954225843,1.0163993706077297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.837710435382836,1.1489514398433542,-6.539137311392834,7.688088751236188,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7930239554539077,0.00029435726857071393,197.09946524068206,0.0,0.0,0.0,0.0,9.505562619212126e-05,0.00013837673924643453,0.0005504673505275841,0.09585573371105102,0.09585573371105102,0.09585573371105102,0.0960196941502855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482972.1060429479,597.229051074159,0.0,0.09585573371105102,0.09585573367794127,0.09585573367794127,0.375,0.375,0.5,11.657086016559589,0.8966142358052025,0.8966142358052025,3.6777692002942786e-11,0.0016775625570630837,0.8604946923910006,3.6777692002942786e-11,31723.194194815613,23699.263918167373,0.7470642386333355,1.1036530127818325,3.364344926829635,0.9921939143025231,0.6139352366514662,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62258083859007,260.62258083859007,-12.52741916140991,246.91243485336574,274.33272682381966,109139.2818910212,109739.53573494879,-600.2538439276086,0.0,nan,274.33272682381966,1.182726823819678,268.8486684296016,-4.301331570398361,263.36461003541206,-9.785389964587921,257.88055164181776,-15.269448358182217,252.39649324752358,-20.753506752476397,246.91243485336574,-26.23756514663424,1.0,1.0,26022.012520719443,26022.012520719443,273.1495648995456,-0.0004351004543536874,273.1495648995456,273.1495648995456,79675.248388863,79928.7781744738,-253.52978561080818,0.0,8546.071908451686,8546.071908451686,0.8820656781743841,3997.924002927945,273.1495648995456,-0.0004351004543536874,1.0,0.002,0.07714027487453201,0.00461080117162857,0.00011846552869761227,0.001881534470712773,0.05923276434880614,0.05923276434880614,0.0,-5.89614728568888e-13,1.0,1.0017008929743947,0.8604946923542229,0.09585573367794127,0.0,0.00016272185132405233,210.5690570207772,0.0,1596740.2365819626,263.79855048493505,0.0016775625202853917,1.0,1294042.9039332867,2552.8674194676887,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1830.1606598104877,0.375,6.173730061729009,3.5
867.5,-27.74674541259225,1.1220461558867694,35.36126113173183,22.571393998246663,2.64117661476001,-24.70795320987721,-38.33546406878156,-0.3976155892152956,-9.377901352541414,-9.37948923274978,40.743459727705094,43910.97725049216,27041.453625739112,27041.453625739112,70952.43087623127,79703.11946057262,79946.40930402897,27041.453625739112,106987.86292976809,106987.86292976809,106987.86292976809,138743.44459322313,133291.55058754756,5451.89400567558,0.0,91855.58189460367,56063.43967948312,39769.0469056895,31755.581663455043,71524.62856914455,23721.474910190766,1832.6606598104877,0.0,0.8594676478936136,2.4480733287808984,0.001494314320929203,1.0,1.0,-8.542317680041322,298046.92842981376,1586839.6958557835,5.324126989718211,1586839.6958557835,5.324126989718211,0.747001744814201,0.0958747982405476,3.9787117900953763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9787117900953763,1.2936594609620926,1.2939614586716293,3.0755480172010756,6516.717192803463,15243.107769423557,6409.518983933762,0.00031430827485542565,23086.764445534704,2354.1948010314127,19158.48116798842,1953.6213863030107,0.8298469546560445,0.8298469546560445,35873.860416061405,35405.22815468563,1.016572590450053,0.8,4329.594903469722,4273.035954225843,1.016572590450053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.837408530495491,1.1220461558867694,-6.565644995709283,7.687691151596052,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7926479830476811,0.00029449688945277217,197.09573809378318,0.0,0.0,0.0,0.0,9.507401187570583e-05,0.00013835835356284997,0.0005504880125786958,0.09587479827318597,0.09587479827318597,0.09587479827318597,0.09603437659333017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482932.9088730884,597.2419354212986,0.0,0.09587479827318597,0.0958747982405476,0.0958747982405476,0.375,0.375,0.5,11.669054393504613,0.8732126870787056,0.8732126870787056,7.105427357601002e-12,0.0015878802083761911,0.8371715527084689,7.105427357601002e-12,31755.581663455043,23721.474910190766,0.747001744814201,1.1041496004323426,3.361442854915661,0.9919999907114495,0.6139280710565644,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6135218250868,260.6135218250868,-12.536478174913157,246.91608336596704,274.31096028415493,109055.460861925,109661.29275500121,-605.8318930761744,0.0,nan,274.31096028415493,1.1609602841549531,268.831984900499,-4.318015099500997,263.35300951666443,-9.796990483335549,257.8740341335307,-15.275965866469278,252.39505874970487,-20.754941250295104,246.91608336596704,-26.233916634032937,1.0,1.0,26022.012520719443,26022.012520719443,273.12526581266064,-0.024734187339333857,273.12526581266064,273.12526581266064,79693.39738644366,79946.40930402897,-253.01191758531786,0.0,8546.071908451686,8546.071908451686,0.882022713595207,3998.605349045853,273.12526581266064,-0.024734187339333857,1.0,0.002,0.07674445685419493,0.004607673221119617,0.00011785137509357813,0.0018821486256477985,0.05892568754678906,0.05892568754678906,0.0,7.413765781838499e-13,1.0,1.0016545398396923,0.8371715527013635,0.0958747982405476,0.0,0.00015832720858044322,204.896223091151,0.0,1596708.047557198,263.77209864745856,0.0015878802012707638,1.0,1294131.4694312122,2552.789632984367,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1832.6606598104877,0.375,6.173730061729009,3.5
870.0,-27.742338423541202,1.0951712057985785,35.36320181599535,22.549520863126986,2.618169964077767,-24.706287584649036,-38.33391903955487,-0.4178808751633137,-9.40429608903031,-9.405798736237717,40.747256444701705,43929.704266824854,27039.99760074346,27039.99760074346,70969.7018675683,79721.20373290418,79963.98853877927,27039.99760074346,107003.98613952273,107003.98613952273,107003.98613952273,138791.9508282779,133333.56040439167,5458.390423886258,0.0,91864.76735669696,56073.2678892222,39768.33274163862,31787.964688755186,71556.29743039381,23743.662005995928,1835.1606598104877,0.0,0.8592893561654271,2.4456196869693856,0.001494314320929203,1.0,1.0,-8.59140694582527,297729.865022813,1587005.9700927339,5.3303553204886995,1587005.9700927339,5.3303553204886995,0.7469387310095734,0.09589377006195222,3.979388221010417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.979388221010417,1.2937555859765566,1.294057606125951,3.0758423493156806,6517.340847235425,15243.107769423557,6409.04286127819,0.0003141395306803894,23085.148333019726,2354.030003418061,19157.058005508785,1953.4762641175923,0.8298434010106656,0.8298434010106654,35878.73953814511,35405.22815468563,1.0167454205427668,0.8,4330.1837618156615,4273.035954225843,1.0167454205427668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.837094219998436,1.0951712057985785,-6.59210600834313,7.687277214141709,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7922911131935907,0.0002946295390057193,197.09219868203783,0.0,0.0,0.0,0.0,9.509040221500722e-05,0.00013834196322354858,0.0005505163789232455,0.09589377008082782,0.09589377008082782,0.09589377008082782,0.09604906753349224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482895.2040094128,597.2543354758618,0.0,0.09589377008082782,0.09589377006195222,0.09589377006195222,0.375,0.375,0.5,11.680701697885489,0.8501099087307011,0.8501099087307011,-1.6825651982799172e-11,0.001502647207416885,0.8143917904124578,-1.6825651982799172e-11,31787.964688755186,23743.662005995928,0.7469387310095734,1.1046403315980395,3.358541585753485,0.991802320915275,0.6139180735218637,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60437680551127,260.60437680551127,-12.545623194488712,246.91951323380192,274.2892403771547,108972.50580840402,109584.08946759225,-611.5836591882133,0.0,nan,274.2892403771547,1.1392403771547492,268.8152949485039,-4.334705051496087,263.34134951958686,-9.808650480413121,257.8674040914315,-15.282595908568453,252.39345866258878,-20.756541337411193,246.91951323380192,-26.230486766198055,1.0,1.0,26022.012520719443,26022.012520719443,273.1010133050579,-0.04898669494207297,273.1010133050579,273.1010133050579,79711.46500484756,79963.98853877927,-252.52353393171506,0.0,8546.071908451686,8546.071908451686,0.8819798446860374,3999.2851621154687,273.1010133050579,-0.04898669494207297,1.0,0.002,0.07635937187055536,0.0046045146645997855,0.00011725378119907912,0.0018827462180136037,0.05862689059953956,0.05862689059953956,0.0,-7.873172599981437e-13,1.0,1.0016092731937567,0.8143917904292834,0.09589377006195222,0.0,0.00015403399203812592,199.35384932717287,0.0,1596675.9242918082,263.74570391096967,0.001502647224242537,1.0,1294219.8451743661,2552.706272808719,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1835.1606598104877,0.375,6.173730061729009,3.5
872.5,-27.738163478609618,1.068327637587954,35.36513499184647,22.52766815889629,2.595205778966919,-24.704826552991275,-38.33256239360196,-0.4381311476729183,-9.430635773705546,-9.432057321837902,40.751042108125816,43948.2684700691,27038.491270521576,27038.491270521576,70986.75974059067,79739.17531429452,79981.50316337726,27038.491270521576,107019.99443389883,107019.99443389883,107019.99443389883,138840.33704220597,133375.598333346,5464.738708859973,0.0,91873.94222160612,56083.03537329422,39767.674275902114,31820.34260830714,71588.01688420925,23765.824542071066,1837.6606598104877,0.0,0.8591112226553043,2.443172683987081,0.001494314320929203,1.0,1.0,-8.639944146706227,297413.6804532699,1587171.7733512695,5.336579578089207,1587171.7733512695,5.336579578089207,0.7468751934765991,0.09591265067258808,3.9800633399866503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9800633399866503,1.2938516540475469,1.2941536966235057,3.076135759100239,6517.962547360696,15243.107769423557,6408.567703023295,0.00031397123624628715,23083.537716240033,2353.865766213746,19155.637725687313,1953.3314358815003,0.8298397741785778,0.8298397741785778,35883.60903177483,35405.22815468563,1.016917915431248,0.8,4330.771458109207,4273.035954225843,1.016917915431248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8367690501681215,1.068327637587954,-6.6185213376847045,7.6868489752726585,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7919531938098134,0.00029475525480943295,197.08884575054273,0.0,0.0,0.0,0.0,9.510479625553369e-05,0.0001383275691830221,0.0005505524870148134,0.09591265070028934,0.09591265070028934,0.09591265070028934,0.09606376034056806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482858.9572297972,597.2662623597001,0.0,0.09591265070028934,0.09591265067258808,0.09591265067258808,0.375,0.375,0.5,11.69203492306584,0.8274075419366227,0.8274075419366227,4.121147867408581e-11,0.0014215481323276435,0.7921131751316466,4.121147867408581e-11,31820.34260830714,23765.824542071066,0.7468751934765991,1.1051254384443672,3.355641637778605,0.9916011482118426,0.6139053766659532,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5951426428316,260.5951426428316,-12.554857357168373,246.9227245731896,274.267560712455,108890.36455375105,109507.90975353752,-617.5451997864673,0.0,nan,274.267560712455,1.117560712455031,268.7985934846089,-4.351406515391091,263.3296262565692,-9.820373743430764,257.8606590290332,-15.289340970966805,252.3916918011334,-20.758308198866587,246.9227245731896,-26.227275426810365,1.0,1.0,26022.012520719443,26022.012520719443,273.07680415512664,-0.07319584487333941,273.07680415512664,273.07680415512664,79729.43360979382,79981.50316337726,-252.0695535834384,0.0,8546.071908451686,8546.071908451686,0.8819370579264791,3999.9636566865834,273.07680415512664,-0.07319584487333941,1.0,0.002,0.07598478609310945,0.004601326207068215,0.0001166723847170281,0.001883327615816806,0.05833619235851405,0.05833619235851405,0.0,5.338338278371157e-13,1.0,1.0015650093436894,0.7921131750904351,0.09591265067258808,0.0,0.00014983431120238968,193.93175321754512,0.0,1596643.8639294126,263.71936422629443,0.0014215480911161649,1.0,1294308.0370662934,2552.617799753729,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1837.6606598104877,0.375,6.173730061729009,3.5
875.0,-27.73421143978292,1.0415155674165,35.36706048515667,22.505672787688695,2.572123099727913,-24.703577985580374,-38.331406529154606,-0.45851035197040657,-9.456940370292273,-9.458282064045125,40.75481115227101,43966.831309012494,27036.97890101368,27036.97890101368,71003.81021002617,79757.15869574639,79998.80285927962,27036.97890101368,107035.78176029329,107035.78176029329,107035.78176029329,138888.48727666307,133417.54332273809,5470.943953924982,0.0,91883.18325919437,56092.85588248034,39767.03041857114,31852.705516369784,71619.73593494092,23787.953187658237,1840.1606598104877,0.0,0.8589331661447864,2.440730751764182,0.001494314320929203,1.0,1.0,-8.688738601278374,297098.1676839317,1587336.8617234556,5.342802596521383,1587336.8617234556,5.342802596521383,0.7468110730949715,0.09593151763188858,3.9807438077201223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9807438077201223,1.2939483481806222,1.2942504133292965,3.0764317704932456,6518.589759982083,15243.107769423557,6408.087796883714,0.0003138013696068439,23081.913254753843,2353.700117242264,19154.20325412079,1953.185160490156,0.8298360297396872,0.8298360297396871,35888.51693772172,35405.22815468563,1.0170917769429704,0.8,4331.363790362494,4273.035954225843,1.0170917769429704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.836442576643848,1.0415155674165,-6.644903452061448,7.686419019477948,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7916334597371084,0.00029487430396900576,197.08567194181882,0.0,0.0,0.0,0.0,9.51170615885405e-05,0.0001383153038500153,0.0005505977893138755,0.09593143967587,0.09593143967587,0.09593143967587,0.09607838528835312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482824.1329506005,597.2777273638096,0.0,0.09593143967587,0.09593151763188858,0.09593151763188858,0.375,0.375,0.5,11.703055868601618,0.8047639047513258,0.8047639047513258,-3.751665644813329e-12,0.0013416937528631934,0.7695434627667623,-3.751665644813329e-12,31852.705516369784,23787.953187658237,0.7468110730949715,1.1056101209025668,3.352749346264363,0.9914000559081333,0.6138926754624142,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58579020964794,260.58579020964794,-12.564209790352038,246.92571768536095,274.24586273391384,108807.73874880698,109433.1934283024,-625.4546794954078,0.0,nan,274.24586273391384,1.0958627339138616,268.78183372420506,-4.36816627579492,263.3178047144132,-9.83219528558675,257.85377570486696,-15.296224295133015,252.38974669512763,-20.76025330487235,246.92571768536095,-26.224282314639026,1.0,1.0,26022.012520719443,26022.012520719443,273.0526036991748,-0.09739630082515305,273.0526036991748,273.0526036991748,79746.94530139698,79998.80285927962,-251.85755788264214,0.0,8546.071908451686,8546.071908451686,0.8818939311779991,4000.647526758723,273.0526036991748,-0.09739630082515305,1.0,0.002,0.07562083865534878,0.0045981045060965245,0.00011610739248698495,0.0018838926328568037,0.05805369624349247,0.05805369624349247,0.0,2.534378869961662e-11,1.0,1.0015201854325064,0.769543462770514,0.09593151763188858,0.0,0.00014557897404471058,188.43685661232502,0.0,1596611.8384018887,263.6930596297077,0.001341693756614859,1.0,1294396.102519941,2552.533101262142,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,1840.1606598104877,0.375,6.173730061729009,3.5
877.5,-27.73049513517877,1.014736862209515,35.368979232455175,22.48396851299333,2.5493610336942485,-24.702509518268805,-38.33041285453362,-0.478624584285465,-9.483169153163658,-9.484439000450728,40.758575534812294,43985.01398108163,27035.377846350122,27035.377846350122,71020.39182743175,79774.82791667074,80016.2047086317,27035.377846350122,107051.58255498183,107051.58255498183,107051.58255498183,138936.65655381064,133459.657948763,5476.99860504765,0.0,91892.29910228038,56102.48516241037,39766.4599331889,31885.0739988288,71651.5339320177,23810.067177948134,1842.6606598104877,0.0,0.8587553471776882,2.4382969620470627,0.001494314320929203,1.0,1.0,-8.735768975297447,296783.7336335016,1587501.7588608172,5.349018759974306,1587501.7588608172,5.349018759974306,0.7467464926950687,0.09595014137734696,3.9814144174597677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9814144174597677,1.2940437992621276,1.2943458866933335,3.07672307516175,6519.206999619042,15243.107769423557,6407.614996185891,0.00031363412551174344,23080.315050677327,2353.5371457814167,19152.79002119517,1953.0410508374596,0.8298322609176474,0.8298322609176474,35893.35357825837,35405.22815468563,1.0172631197082114,0.8,4331.947521635753,4273.035954225843,1.0172631197082114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.836096958753619,1.014736862209515,-6.6712269889205835,7.685963851130099,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7913329245175215,0.00029498629237609486,197.08268754010857,0.0,0.0,0.0,0.0,9.512760702966591e-05,0.0001383047584088899,0.0005506485591324443,0.09595014139500721,0.09595014139500721,0.09595014139500721,0.09609308225994526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482790.73160240054,597.2887309754036,0.0,0.09595014139500721,0.09595014137734696,0.09595014137734696,0.375,0.375,0.5,11.713776427710552,0.7829897492327405,0.7829897492327405,-4.718003765447065e-12,0.0012698472870624755,0.7486700251532739,-4.718003765447065e-12,31885.0739988288,23810.067177948134,0.7467464926950687,1.1060832182442257,3.349849706070753,0.991191506029937,0.613874003350915,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763769023661,260.5763769023661,-12.573623097633856,246.92849625251216,274.2242575521882,108728.73241670123,109358.25812332965,-629.5257066284131,0.0,nan,274.2242575521882,1.0742575521882145,268.76510529232183,-4.384894707678143,263.30595303221963,-9.844046967780343,257.84680077243513,-15.303199227564846,252.3876485125203,-20.76235148747969,246.92849625251216,-26.221503747487816,1.0,1.0,26022.012520719443,26022.012520719443,273.0284830022882,-0.12151699771175117,273.0284830022882,273.0284830022882,79765.06220445424,80016.2047086317,-251.1425041774637,0.0,8546.071908451686,8546.071908451686,0.8818514282281981,4001.3214895470664,273.0284830022882,-0.12151699771175117,1.0,0.002,0.07526673271265241,0.004594858417063444,0.00011555758631031028,0.0018844424126150973,0.05777879315515514,0.05777879315515514,0.0,-1.074592238109462e-12,1.0,1.0014787206486733,0.7486700251579919,0.09595014137734696,0.0,0.00014164237546482138,183.35377850115,0.0,1596579.9062967424,263.6668308468363,0.0012698472917804793,1.0,1294483.92756367,2552.429760962094,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1842.6606598104877,0.375,6.173730061729009,3.5
880.0,-27.727006986698083,0.9879922895612812,35.370891405665354,22.462172142136865,2.526523144965229,-24.701653973553444,-38.32962006619198,-0.4988298690458167,-9.509347275143966,-9.510547315462153,40.762329233561914,44003.134875649965,27033.73948293534,27033.73948293534,71036.87435858531,79792.46900215567,80033.51114555105,27033.73948293534,107067.25062848639,107067.25062848639,107067.25062848639,138984.6876227956,133501.76891327143,5482.91870952419,0.0,91901.44957795019,56112.115447976685,39765.92681108167,31917.436994309228,71683.3638053909,23832.15610934999,1845.1606598104877,0.0,0.8585776734693777,2.4358695857842045,0.001494314320929203,1.0,1.0,-8.782732756182668,296470.14577938954,1587666.2008845853,5.355231288839469,1587666.2008845853,5.355231288839469,0.7466813865285983,0.09596875616950364,3.982086796592842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.982086796592842,1.2941396966076035,1.294441806425519,3.0770146430337433,6519.82479695261,15243.107769423557,6407.141245575439,0.00031346665241279836,23078.71582723486,2353.374070374171,19151.37394891714,1952.8966516513938,0.8298284051973497,0.8298284051973497,35898.20281662172,35405.22815468563,1.0174349145586894,0.8,4332.532773333233,4273.035954225843,1.0174349145586894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.835743287064743,0.9879922895612812,-6.6975057866108125,7.6854980761720935,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7910509521814827,0.0002950914410694013,197.0798864428329,0.0,0.0,0.0,0.0,9.513602132587446e-05,0.00013829634411268132,0.0005507080459081686,0.09596875620843429,0.09596875620843429,0.09596875620843429,0.09610777400245411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482758.694387464,597.2992919768426,0.0,0.09596875620843429,0.09596875616950364,0.09596875616950364,0.375,0.375,0.5,11.724202769867551,0.7616639292224932,0.7616639292224932,9.43032318900805e-11,0.0012000403181673391,0.7278145592794658,9.43032318900805e-11,31917.436994309228,23832.15610934999,0.7466813865285983,1.1065537359332338,3.3469544720692257,0.9909813182238392,0.6138542130237021,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5668701798381,260.5668701798381,-12.5831298201619,246.93105813366796,274.2026822261019,108649.20293990355,109284.9759038013,-635.7729638977609,0.0,nan,274.2026822261019,1.052682226101922,268.74835740751394,-4.401642592486041,263.29403258910077,-9.855967410899211,257.83970777052036,-15.310292229479614,252.38538295212336,-20.764617047876612,246.93105813366796,-26.218941866332017,1.0,1.0,26022.012520719443,26022.012520719443,273.0043997623177,-0.14560023768228803,273.0043997623177,273.0043997623177,79782.74788654142,80033.51114555105,-250.76325900963275,0.0,8546.071908451686,8546.071908451686,0.881808812158882,4001.9972305758065,273.0043997623177,-0.14560023768228803,1.0,0.002,0.0749224614063086,0.004591584911475998,0.00011502294854480647,0.001884977053121109,0.05751147427240323,0.05751147427240323,0.0,1.665915235621318e-12,1.0,1.0014373047553202,0.7278145591851626,0.09596875616950364,0.0,0.00013770852402798732,178.2735410759428,0.0,1596548.0291019736,263.640652724856,0.0012000402238641072,1.0,1294571.5767000103,2552.326831422091,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1845.1606598104877,0.375,6.173730061729009,3.5
