time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
882.5,-27.723741839763335,0.9612823214268407,35.37279708198543,22.44034573612737,2.5036833787844146,-24.70099931786475,-38.32901503248138,-0.5190591438948934,-9.535479016358238,-9.53661222912293,40.76607076869714,44021.1630711669,27032.07846766566,27032.07846766566,71053.24153883256,79810.03855059283,80050.6963536063,27032.07846766566,107082.77482127196,107082.77482127196,107082.77482127196,139032.56649564748,133543.86469500052,5488.701800646956,0.0,91910.61951358154,56121.74403103038,39765.417202834615,31949.791674375516,71715.20887721013,23854.21727107771,1847.6606598104877,0.0,0.8584001197659941,2.43344811529139,0.001494314320929203,1.0,1.0,-8.82933753452852,296157.33988587686,1587830.1228493773,5.361441061907302,1587830.1228493773,5.361441061907302,0.746615737410562,0.09598728480899642,3.9827611619302767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9827611619302767,1.2942357220533345,1.2945378542878638,3.077307397767955,6520.445109104799,15243.107769423557,6406.665039420536,0.000313298419191466,23077.11052124359,2353.210374719562,19149.950536852422,1952.7515040153796,0.8298244496088005,0.8298244496088005,35903.066215126,35405.22815468563,1.017607216890236,0.8,4333.1197340097115,4273.035954225843,1.017607216890236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.835384725545132,0.9612823214268407,-6.723743540027504,7.685025861454345,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7907871049474923,0.000295189898745321,197.0772644952388,0.0,0.0,0.0,0.0,9.514244334216213e-05,0.00013828992209639367,0.0005507757308118803,0.09598728483557793,0.09598728483557793,0.09598728483557793,0.09612243868453145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482727.9928506618,597.3094195440607,0.0,0.09598728483557793,0.09598728480899642,0.09598728480899642,0.375,0.375,0.5,11.734339314421021,0.7407213547476204,0.7407213547476204,1.546140993013978e-11,0.0011332127646710433,0.7072746945943891,1.546140993013978e-11,31949.791674375516,23854.21727107771,0.746615737410562,1.107021280491656,3.344063025736358,0.9907694985660437,0.6138330175756634,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5572632475118,260.5572632475118,-12.592736752488179,246.93340502210398,274.18112147299,108570.26513720978,109212.73973351103,-642.4745963012606,0.0,nan,274.18112147299,1.031121472990037,268.7315781827941,-4.418421817205854,263.2820348927281,-9.867965107271857,257.83249160225586,-15.31750839774412,252.38294831219875,-20.767051687801228,246.93340502210398,-26.216594977895994,1.0,1.0,26022.012520719443,26022.012520719443,272.98034573836617,-0.16965426163380926,272.98034573836617,272.98034573836617,79800.2534044155,80050.6963536063,-250.44294919079402,0.0,8546.071908451686,8546.071908451686,0.8817660692229148,4002.674967739928,272.98034573836617,-0.16965426163380926,1.0,0.002,0.07458787779746726,0.004588283652931486,0.00011450324983772558,0.001885496751440201,0.057251624918862785,0.057251624918862785,0.0,1.2779265493034764e-12,1.0,1.0013965243639167,0.7072746945789277,0.09598728480899642,0.0,0.00013383344477678341,173.26868281838443,0.0,1596516.2029369364,263.61452098364174,0.0011332127492096333,1.0,1294659.0675251153,2552.220819804759,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,1847.6606598104877,0.375,6.173730061729009,3.5
885.0,-27.720673953287005,0.934606103059056,35.37469564283916,22.418287500645988,2.480621505946014,-24.700544407528998,-38.328590139839775,-0.5395080384028134,-9.561591782633798,-9.562659331019379,40.7697914289225,44039.21765775058,27030.458492751965,27030.458492751965,71069.67615050255,79827.69699279238,80067.55660633782,27030.458492751965,107098.01509908978,107098.01509908978,107098.01509908978,139080.13800727483,133585.79198837114,5494.346018903679,0.0,91919.88402664244,56131.4046972428,39764.97703266627,31982.12290818504,71747.0999408513,23876.236351501448,1850.1606598104877,0.0,0.85822256468962,2.4310301861399872,0.001494314320929203,1.0,1.0,-8.876168952136084,295845.0077848059,1587993.1429324355,5.367652321811435,1587993.1429324355,5.367652321811435,0.7465494526440867,0.09600572526086679,3.983441845647643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.983441845647643,1.2943328044860694,1.2946349593839606,3.0776024773854953,6521.070347405784,15243.107769423557,6406.18451610754,0.00031312877046448656,23075.49289995917,2353.0454232545435,19148.514220513254,1952.6050405095782,0.8298203771217012,0.8298203771217011,35907.975013607575,35405.22815468563,1.01778113358648,0.8,4333.71217398248,4273.035954225843,1.01778113358648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8350350233615425,0.934606103059056,-6.749959211156144,7.6845653142152,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7905392843236058,0.0002952824357593856,197.0748010134525,0.0,0.0,0.0,0.0,9.514695352442985e-05,0.00013828541191412595,0.0005508518964613505,0.09600572519126883,0.09600572519126883,0.09600572519126883,0.09613697018388061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482698.60108873405,597.319121668053,0.0,0.09600572519126883,0.09600572526086679,0.09600572526086679,0.375,0.375,0.5,11.744182696108272,0.7198543018485566,0.7198543018485566,-4.496314431889914e-11,0.0010675483856061874,0.6864903788833203,-4.496314431889914e-11,31982.12290818504,23876.236351501448,0.7465494526440867,1.107487566799626,3.341183941801331,0.990558171815903,0.6138118153076118,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5475170078628,260.5475170078628,-12.602482992137197,246.9355428069199,274.159491208819,108490.07120807275,109141.86215419164,-651.790946118892,0.0,nan,274.159491208819,1.0094912088190426,268.7147015285854,-4.435298471414569,263.26991184793866,-9.880088152061319,257.82512216762717,-15.324877832372806,252.38033248728675,-20.769667512713227,246.9355428069199,-26.21445719308008,1.0,1.0,26022.012520719443,26022.012520719443,272.95627150223913,-0.19372849776084422,272.95627150223913,272.95627150223913,79817.10279589858,80067.55660633782,-250.45381043924135,0.0,8546.071908451686,8546.071908451686,0.881722924820995,4003.359054875881,272.95627150223913,-0.19372849776084422,1.0,0.002,0.07426309907237415,0.004584949850493603,0.00011399866166890626,0.0018860013393280784,0.056999330834453125,0.056999330834453125,0.0,9.969846129220805e-13,1.0,1.0013552750183852,0.6864903789282835,0.09600572526086679,0.0,0.00012991149156771828,168.2024471959822,0.0,1596484.3921063435,263.5884082173662,0.0010675484305693317,1.0,1294746.4859819901,2552.117833644988,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1850.1606598104877,0.375,6.173730061729009,3.5
887.5,-27.71785589290026,0.907966246974396,35.376588395271085,22.396741050202422,2.4581087303942293,-24.70025943057897,-38.32832590034229,-0.5594877330698657,-9.587613776518708,-9.58862136011018,40.77351451052371,44056.7525825905,27028.71308824278,27028.71308824278,71085.46567083328,79844.87138827729,80084.63675045513,27028.71308824278,107113.3498386979,107113.3498386979,107113.3498386979,139127.82108753003,133627.96120026938,5499.859887260663,0.0,91928.92998798928,56140.81117772621,39764.576455847855,32014.471248832113,71779.04770467996,23898.251478086706,1852.6606598104877,0.0,0.8580453284525078,2.428621978632371,0.001494314320929203,1.0,1.0,-8.92166811570138,295533.954318947,1588156.2817641199,5.373853861983471,1588156.2817641199,5.373853861983471,0.7464827793761708,0.09602408459432794,3.9841057533790782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9841057533790782,1.2944276734307592,1.2947298504752853,3.077889815828473,6521.679183086786,15243.107769423557,6405.716081458482,0.00031296349563853345,23073.91813332784,2352.884841747981,19147.114037999574,1952.4622616285455,0.8298163288680299,0.8298163288680299,35912.76266927925,35405.22815468563,1.0179507639688679,0.8,4334.289993301483,4273.035954225843,1.0179507639688679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.83465824483062,0.907966246974396,-6.776102861268043,7.684069108242439,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7903117182529446,0.00029536746077178145,197.07253819375546,0.0,0.0,0.0,0.0,9.514975849328305e-05,0.00013828260694527273,0.0005509325299229188,0.09602408461966146,0.09602408461966146,0.09602408461966146,0.09615164970871881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482670.5489178658,597.3283898699843,0.0,0.09602408461966146,0.09602408459432794,0.09602408459432794,0.375,0.375,0.5,11.75375007689435,0.6996325458430874,0.6996325458430874,1.5347723092418164e-11,0.0010075835914449272,0.6669532444087736,1.5347723092418164e-11,32014.471248832113,23898.251478086706,0.7464827793761708,1.1079396917884543,3.3382898516688395,0.9903372633654839,0.6137829072886686,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5377346545912,260.5377346545912,-12.612265345408787,246.93747121101447,274.13799809818005,108415.71685759962,109069.92293580125,-654.2060782016285,0.0,nan,274.13799809818005,0.9879980981800713,268.6978927208312,-4.452107279168786,263.2577873432346,-9.892212656765366,257.8176819658476,-15.332318034152365,252.37757658843913,-20.77242341156085,246.93747121101447,-26.21252878898551,1.0,1.0,26022.012520719443,26022.012520719443,272.93230806902966,-0.21769193097031803,272.93230806902966,272.93230806902966,79835.12820169667,80084.63675045513,-249.50854875845835,0.0,8546.071908451686,8546.071908451686,0.8816808427899459,4004.0262821459737,272.93230806902966,-0.21769193097031803,1.0,0.002,0.07394753863132496,0.004581597531744188,0.00011350829660474455,0.0018864917033509757,0.05675414830237227,0.05675414830237227,0.0,-4.427968408604599e-14,1.0,1.0013164974230055,0.6669532443934258,0.09602408459432794,0.0,0.00012622417583085254,163.43930480710452,0.0,1596452.6899892555,263.56238622348127,0.001007583576097204,1.0,1294833.606409301,2552.001592967607,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1852.6606598104877,0.375,6.173730061729009,3.5
890.0,-27.715263678891954,0.8813568473622295,35.378471979608804,22.374669124279194,2.4350814413596056,-24.700229166875317,-38.328298868704564,-0.5799530706247313,-9.613720662346168,-9.614663028113897,40.77718315680921,44074.55021662301,27027.251179351024,27027.251179351024,71101.80139597403,79862.33897996857,80100.60643744525,27027.251179351024,107127.85761679627,107127.85761679627,107127.85761679627,139174.59559285946,133669.36916620683,5505.226426652634,0.0,91938.20091836921,56150.412155152844,39764.209736907076,32046.737976063196,71810.94771297027,23920.16946962495,1855.1606598104877,0.0,0.8578676275356208,2.4262083366558813,0.001494314320929203,1.0,1.0,-8.969652127814925,295222.2058280613,1588317.0477213322,5.38007309872339,1588317.0477213322,5.38007309872339,0.7464151105641935,0.09604234664147962,3.9847864194449616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9847864194449616,1.2945248627572297,1.2948270624900715,3.078184540200873,6522.303668665946,15243.107769423557,6405.235074476008,0.00031279389386842146,23072.303315863846,2352.720176193078,19145.67627593997,1952.3156507002873,0.829812091746209,0.829812091746209,35917.67100912725,35405.22815468563,1.0181246761551057,0.8,4334.882377922038,4273.035954225843,1.0181246761551057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.834342664183453,0.8813568473622295,-6.802296650676441,7.68365349803867,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7901024523282832,0.00029544569156908013,197.0704567679483,0.0,0.0,0.0,0.0,9.515004544523744e-05,0.00013828231999331834,0.0005510255107587175,0.0960423466666129,0.0960423466666129,0.0960423466666129,0.09616579021356213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482643.7211784363,597.3372586708875,0.0,0.0960423466666129,0.09604234664147962,0.09604234664147962,0.375,0.375,0.5,11.763008348851614,0.6785701974698668,0.6785701974698668,9.322320693172514e-12,0.0009423657677416486,0.6450109002989848,9.322320693172514e-12,32046.737976063196,23920.16946962495,0.7464151105641935,1.108397488802985,3.3354280937785017,0.9901248160680081,0.6137580914930941,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5277968783584,260.5277968783584,-12.622203121641576,246.93917919890725,274.1164145578611,108336.75920262419,109001.35936752938,-664.6001649051946,0.0,nan,274.1164145578611,0.9664145578611283,268.68096748601204,-4.4690325139879405,263.2455204142858,-9.90447958571417,257.81007334241764,-15.339926657582339,252.37462627066662,-20.775373729333353,246.93917919890725,-26.210820801092723,1.0,1.0,26022.012520719443,26022.012520719443,272.90813505918385,-0.24186494081612864,272.90813505918385,272.90813505918385,79852.27855251836,80100.60643744525,-248.32788492689724,0.0,8546.071908451686,8546.071908451686,0.8816376975475889,4004.7103515421863,272.90813505918385,-0.24186494081612864,1.0,0.002,0.07364233321134607,0.004578193844420857,0.00011303385928107624,0.0018869661422171416,0.056516929640538116,0.056516929640538116,0.0,1.4982177824751641e-12,1.0,1.0012729912871978,0.6450109002896625,0.09604234664147962,0.0,0.00012208216900372668,158.0867621144004,0.0,1596420.8683986485,263.5362793376538,0.0009423657584193279,1.0,1294920.981536416,2551.9119619463145,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1855.1606598104877,0.375,6.173730061729009,3.5
892.5,-27.712858093329146,0.8547852620260012,35.38035042994284,22.352793055493407,2.4122760187258265,-24.700344681888936,-38.328406296763546,-0.6002373907734293,-9.639641187624761,-9.640529730525154,40.78088488872709,44092.09278362166,27025.436105819223,27025.436105819223,71117.52888944087,79879.5841079897,80117.53230467963,27025.436105819223,107142.96841049884,107142.96841049884,107142.96841049884,139222.04443524947,133711.57572723497,5510.468708014491,0.0,91947.39148129468,56159.90016470186,39763.87924065868,32079.076024750622,71842.9552654093,23942.134584878888,1857.6606598104877,0.0,0.8576906771247638,2.423812658947734,0.001494314320929203,1.0,1.0,-9.01418315070913,294912.808650011,1588479.276003015,5.386267498093476,1588479.276003015,5.386267498093476,0.7463473875122315,0.09606053567966512,3.985461129285822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.985461129285822,1.2946212068395182,1.2949234290633578,3.0784766294809054,6522.9225708005815,15243.107769423557,6404.757836238496,0.00031262572994200807,23070.70336369615,2352.557026476539,19144.249778911264,1952.1701884854936,0.8298078076386904,0.8298078076386904,35922.5362326517,35405.22815468563,1.0182970665082933,0.8,4335.469558859116,4273.035954225843,1.0182970665082933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.833950846278074,0.8547852620260012,-6.828352223636891,7.6831374856628925,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7899083061707511,0.00029551830714398856,197.06852523532868,0.0,0.0,0.0,0.0,9.514890505692532e-05,0.00013828346038163047,0.0005511233561741242,0.09606053561123117,0.09606053561123117,0.09606053561123117,0.0961804558307472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482618.32440043974,597.3456655261605,0.0,0.09606053561123117,0.09606053567966512,0.09606053567966512,0.375,0.375,0.5,11.772002366537858,0.6586656725056059,0.6586656725056059,-1.6825651982799172e-11,0.0008885429003839818,0.6263465798160155,-1.6825651982799172e-11,32079.076024750622,23942.134584878888,0.7463473875122315,1.1088478696147273,3.332546739542196,0.989902609472446,0.6137288286754397,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.517765479834,260.517765479834,-12.63223452016598,246.940686132294,274.09484482740885,108261.14676655564,108932.00802521882,-670.8612586631575,0.0,nan,274.09484482740885,0.9448448274088719,268.6640130883748,-4.485986911625162,263.2331813491424,-9.916818650857579,257.80234961037604,-15.347650389623936,252.37151787140803,-20.778482128591946,246.940686132294,-26.209313867705987,1.0,1.0,26022.012520719443,26022.012520719443,272.8842489002803,-0.2657510997196937,272.8842489002803,272.8842489002803,79869.02281788003,80117.53230467963,-248.50948679959401,0.0,8546.071908451686,8546.071908451686,0.8815949288765654,4005.388434932251,272.8842489002803,-0.2657510997196937,1.0,0.002,0.07334593760999705,0.004574789027245432,0.00011257303373790373,0.001887426966144136,0.056286516868951864,0.056286516868951864,0.0,-1.179603290046849e-13,1.0,1.001235959409281,0.6263465798328411,0.09606053567966512,0.0,0.00011855824060071364,153.53384125620008,0.0,1596389.279478416,263.5103588123752,0.0008885429172096337,1.0,1295007.757185593,2551.786886027821,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1857.6606598104877,0.375,6.173730061729009,3.5
895.0,-27.71070110320942,0.8282470597540907,35.38222113632182,22.331014042161428,2.3895927230671132,-24.700671720491997,-38.328710629697866,-0.6204366593794094,-9.66561418289325,-9.666445641269618,40.784543079178164,44109.41213550957,27023.833705136047,27023.833705136047,71133.24584064561,79896.65190796592,80133.58660577924,27023.833705136047,107157.42031091529,107157.42031091529,107157.42031091529,139268.77147951486,133753.19789674119,5515.573582773693,0.0,91956.53800937893,56169.29823800803,39763.599745967666,32111.351168599576,71874.95091456725,23964.019992672427,1860.1606598104877,0.0,0.8575134060488966,2.4214143348923516,0.001494314320929203,1.0,1.0,-9.060539591779559,294603.07937157544,1588639.6083799305,5.392474551755175,1588639.6083799305,5.392474551755175,0.7462787805735779,0.09607863270659829,3.986131928085988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.986131928085988,1.2947171612056407,1.295019405829501,3.0787665812462865,6523.536943798166,15243.107769423557,6404.283565823397,0.0003124587193126802,23069.115540672406,2352.395113588474,19142.83215290236,1952.0256308629716,0.8298034711886659,0.8298034711886659,35927.37309099711,35405.22815468563,1.0184684575790546,0.8,4336.053316419586,4273.035954225843,1.0184684575790546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.833604937824088,0.8282470597540907,-6.854434874897238,7.682681934651328,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7897342670432073,0.0002955834325291908,197.06679334127688,0.0,0.0,0.0,0.0,9.51456745195851e-05,0.0001382866909189707,0.0005512289939014677,0.09607863273039076,0.09607863273039076,0.09607863273039076,0.09619471029207885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482594.1039860794,597.3536891346073,0.0,0.09607863273039076,0.09607863270659829,0.09607863270659829,0.375,0.375,0.5,11.780708179845927,0.6385056502747943,0.6385056502747943,-1.0857093002414331e-10,0.0008314583763535666,0.605906049490045,-1.0857093002414331e-10,32111.351168599576,23964.019992672427,0.7462787805735779,1.1092912215520077,3.3296788120723892,0.9896806180110892,0.6136965879523084,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50765131201746,260.50765131201746,-12.642348687982519,246.94198165224404,274.0733209718626,108187.09660015818,108863.49315847569,-676.3965583175094,0.0,nan,274.0733209718626,0.9233209718626085,268.6470531078588,-4.5029468921411535,263.2207852440311,-9.929214755968871,257.79451737996044,-15.355482620039538,252.3682495161476,-20.781750483852363,246.94198165224404,-26.20801834775594,1.0,1.0,26022.012520719443,26022.012520719443,272.8602115486296,-0.28978845137038434,272.8602115486296,272.8602115486296,79886.58818594173,80133.58660577924,-246.99841983751685,0.0,8546.071908451686,8546.071908451686,0.8815524071602813,4006.062587726418,272.8602115486296,-0.28978845137038434,1.0,0.002,0.07305919180375306,0.004571340986617699,0.00011212705567750012,0.0018878729437062191,0.05606352783875006,0.05606352783875006,0.0,-6.162808978416034e-13,1.0,1.0011954392130908,0.6059060495986159,0.09607863270659829,0.0,0.00011469832097017525,148.54518592346244,0.0,1596357.6132126516,263.4843858171067,0.0008314584849244966,1.0,1295094.6854931584,2551.6815825726912,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1860.1606598104877,0.375,6.173730061729009,3.5
897.5,-27.70872800929631,0.8017487837996206,35.38408764911064,22.30919615775349,2.3668928276626806,-24.7011659255329,-38.329167652968295,-0.6406692536108863,-9.691415566591616,-9.692199664643951,40.7882310423391,44126.65044335904,27021.917254742195,27021.917254742195,71148.56769810124,79913.67187450825,80150.49238280962,27021.917254742195,107172.40963755181,107172.40963755181,107172.40963755181,139316.10032165534,133795.5384008373,5520.561920818038,0.0,91965.70645176955,56178.685030597575,39763.35713463553,32143.690684103523,71907.04781873905,23985.94605919488,1862.6606598104877,0.0,0.85733682140407,2.419032740256074,0.001494314320929203,1.0,1.0,-9.103770879467561,294295.5390511797,1588801.2580188278,5.398658991370325,1588801.2580188278,5.398658991370325,0.7462100819386304,0.09609665996734705,3.9868047357461087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9868047357461087,1.2948132881415348,1.2951155552057014,3.0790576311341615,6524.153643585544,15243.107769423557,6403.806972635815,0.0003122909986928695,23067.522125474417,2352.2326304573344,19141.40758397106,1951.8803652593965,0.8297990343242118,0.8297990343242118,35932.22427089613,35405.22815468563,1.0186403619194562,0.8,4336.638802439852,4273.035954225843,1.0186403619194562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.833191235808206,0.8017487837996206,-6.880388317761771,7.682137101561391,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7895751020309726,0.0002956430171596254,197.06520912812775,0.0,0.0,0.0,0.0,9.51408233429952e-05,0.0001382915420955606,0.0005513413749402133,0.09609665990360966,0.09609665990360966,0.09609665990360966,0.09620943698399391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482571.2180305829,597.3612819354677,0.0,0.09609665990360966,0.09609665996734705,0.09609665996734705,0.375,0.375,0.5,11.789166461502745,0.6196490319969143,0.6196490319969143,8.128608897095546e-12,0.000784098052349691,0.5884287851764043,8.128608897095546e-12,32143.690684103523,23985.94605919488,0.7462100819386304,1.1097315122048108,3.326798723275881,0.9894519363032429,0.6136623847302431,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4974481323929,260.4974481323929,-12.652551867607087,246.94307857393167,274.05181769095,108113.46548909823,108795.8148090779,-682.3493199796605,0.0,nan,274.05181769095,0.9018176909499971,268.6300698673142,-4.519930132685772,263.20832204410135,-9.941677955898626,257.78657422071166,-15.36342577928832,252.3648263973485,-20.78517360265147,246.94307857393167,-26.206921426068305,1.0,1.0,26022.012520719443,26022.012520719443,272.8364357179514,-0.31356428204856,272.8364357179514,272.8364357179514,79903.12182575057,80150.49238280962,-247.37055705905368,0.0,8546.071908451686,8546.071908451686,0.881509757144982,4006.7387594248394,272.8364357179514,-0.31356428204856,1.0,0.002,0.07278069844842433,0.004567891777031817,0.00011169382609570858,0.0018883061737363584,0.05584691304785429,0.05584691304785429,0.0,-1.6793294185801777e-13,1.0,1.0011607707705759,0.5884287851682757,0.09609665996734705,0.0,0.00011139734197566841,144.27972729148718,0.0,1596326.159634461,263.45858443340836,0.0007840980442210821,1.0,1295181.0584762516,2551.544282104814,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1862.6606598104877,0.375,6.173730061729009,3.5
900.0,-27.706992289635714,0.7752915055703712,35.385950327133614,22.287741384375863,2.3445852216246177,-24.7018345386626,-38.3297897997312,-0.6605725306096699,-9.717152953808352,-9.717892708782028,40.79191518543017,44143.48213480519,27019.949351957424,27019.949351957424,71163.43148676262,79930.32239781685,80167.41808163443,27019.949351957424,107187.36743359186,107187.36743359186,107187.36743359186,139363.40200401063,133837.9646942563,5525.437309754299,0.0,91974.71628429975,56187.87601623326,39763.15585340721,32176.034570418768,71939.19042382597,24007.856040482893,1865.1606598104877,0.0,0.8571604374769324,2.416658594862302,0.001494314320929203,1.0,1.0,-9.146309669836114,293988.97925640695,1588962.7526233906,5.4048378161738935,1588962.7526233906,5.4048378161738935,0.7461409201292524,0.09611461258045871,3.9874648911851227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9874648911851227,1.2949078643890426,1.2952101535315157,3.0793425546662117,6524.757362360072,15243.107769423557,6403.339899400921,0.00031212673326695386,23065.962659037672,2352.07360913642,19140.01147081542,1951.7380013374009,0.8297946092146303,0.8297946092146303,35936.98406468681,35405.22815468563,1.0188090335800697,0.8,4337.213259124989,4273.035954225843,1.0188090335800697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.832766426821899,0.7752915055703712,-6.906286135355691,7.681577640926062,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7894351140887256,0.0002956954425672026,197.06381552575507,0.0,0.0,0.0,0.0,9.513421979315262e-05,0.00013829814564540318,0.0005514590002770518,0.09611461260761618,0.09611461260761618,0.09611461260761618,0.09622421437976078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482549.459257267,597.3685094171416,0.0,0.09611461260761618,0.09611461258045871,0.09611461258045871,0.375,0.375,0.5,11.797386598543174,0.6017841547003968,0.6017841547003968,-3.0183855415089056e-11,0.0007397549736651854,0.5715830389459029,-3.0183855415089056e-11,32176.034570418768,24007.856040482893,0.7461409201292524,1.1101604283509767,3.3239108913719178,0.9892164627862364,0.6136221699846242,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.487215394287,260.487215394287,-12.662784605713,246.94397429247402,274.0304564961641,108043.71943669299,108728.04550714717,-684.3260704541758,0.0,nan,274.0304564961641,0.880456496164129,268.6131600551998,-4.536839944800192,263.19586361452616,-9.954136385473817,257.77856717406917,-15.37143282593081,252.36127073328853,-20.788729266711442,246.94397429247402,-26.206025707525953,1.0,1.0,26022.012520719443,26022.012520719443,272.81272319761496,-0.3372768023850199,272.81272319761496,272.81272319761496,79920.53388991495,80167.41808163443,-246.88419171948044,0.0,8546.071908451686,8546.071908451686,0.8814679082379098,4007.4022156410483,272.81272319761496,-0.3372768023850199,1.0,0.002,0.07251016060689772,0.004564424996422556,0.00011127286419807785,0.0018887271367262091,0.05563643209903892,0.05563643209903892,0.0,9.242871225334515e-13,1.0,1.0011273579268785,0.5715830389760868,0.09611461258045871,0.0,0.00010821513741168172,140.16751962596254,0.0,1596294.7789333505,263.4328470461916,0.0007397550038490408,1.0,1295267.2147217696,2551.4004944050257,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1865.1606598104877,0.375,6.173730061729009,3.5
902.5,-27.705443504245743,0.7488733237287424,35.38780796585852,22.265828924160473,2.3218280439392536,-24.702716349239545,-38.3306052890606,-0.6808991089997832,-9.742886911383266,-9.743582108508582,40.79557631241427,44160.52732008576,27018.072738011106,27018.072738011106,71178.60005809687,79947.2335339283,80183.91128341769,27018.072738011106,107201.9840214288,107201.9840214288,107201.9840214288,139410.33271383756,133880.13732491736,5530.195388920192,0.0,91983.92216932267,56197.21596376654,39763.00689506237,32208.348692408763,71971.35558747113,24029.717483139968,1867.6606598104877,0.0,0.8569839778863111,2.414286629379197,0.001494314320929203,1.0,1.0,-9.18945044553925,293682.71479603584,1589123.2506007804,5.411020705472689,1589123.2506007804,5.411020705472689,0.7460710796639993,0.09613248641607539,3.988139604227106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.988139604227106,1.2950044663381346,1.2953067780318033,3.079633860649385,6525.374604782656,15243.107769423557,6402.861838907432,0.000311958711305374,23064.368677522507,2351.911068257,19138.582516008573,1951.5922884989852,0.8297900013478441,0.8297900013478441,35941.8486575537,35405.22815468563,1.0189814247511535,0.8,4337.800363948381,4273.035954225843,1.0189814247511535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8323613242556585,0.7488733237287424,-6.9321708093234555,7.681044133052198,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7893102252442042,0.00029574222906631457,197.06257202880113,0.0,0.0,0.0,0.0,9.512556472050698e-05,0.00013830680071804882,0.0005515868294775965,0.09613248635034029,0.09613248635034029,0.09613248635034029,0.09623880258520355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482528.7748030382,597.3753877704387,0.0,0.09613248635034029,0.09613248641607539,0.09613248641607539,0.375,0.375,0.5,11.805360317330553,0.5841260781193114,0.5841260781193114,1.7848833522293717e-11,0.0006951971253101874,0.5541316629693256,1.7848833522293717e-11,32208.348692408763,24029.717483139968,0.7460710796639993,1.110593256607298,3.321042854244503,0.9889851243886774,0.6135847652114154,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4768499928129,260.4768499928129,-12.673150007187076,246.94466921418285,274.0090307715216,107969.94500635932,108663.1431142116,-693.1981078522808,0.0,nan,274.0090307715216,0.8590307715216454,268.59615845995626,-4.55384154004372,263.1832861485381,-9.966713851461861,257.7704138370056,-15.379586162994372,252.35754152567267,-20.792458474327304,246.94466921418285,-26.205330785817125,1.0,1.0,26022.012520719443,26022.012520719443,272.7889637139902,-0.361036286009778,272.7889637139902,272.7889637139902,79936.70357967203,80183.91128341769,-247.207703745662,0.0,8546.071908451686,8546.071908451686,0.88142513553881,4008.0803022482414,272.7889637139902,-0.361036286009778,1.0,0.002,0.0722478654632395,0.004560929681389758,0.000110864595751777,0.0018891354042495638,0.0554322978758885,0.0554322978758885,0.0,1.3409412469300719e-15,1.0,1.0010927630652942,0.5541316629514768,0.09613248641607539,0.0,0.00010491805731761307,135.9059566587549,0.0,1596263.3931023348,263.4071130886167,0.0006951971074613539,1.0,1295353.346539135,2551.26370298921,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1867.6606598104877,0.375,6.173730061729009,3.5
905.0,-27.704104144820253,0.722494372376225,35.38966056092835,22.2441125655547,2.299291460290013,-24.703764584520982,-38.33157717073334,-0.7010480988695648,-9.768577101066853,-9.769229772765742,40.79922730169671,44177.30660017702,27016.189673740562,27016.189673740562,71193.49627391758,79963.91122406571,80200.28671541909,27016.189673740562,107216.47638915965,107216.47638915965,107216.47638915965,139457.13243062404,133922.29440463718,5534.838025986868,0.0,91993.04323855606,56206.438619236644,39762.89402146601,32240.656041464375,72003.55006293039,24051.552118124582,1870.1606598104877,0.0,0.8568076267439347,2.4119203295293095,0.001494314320929203,1.0,1.0,-9.232283122947024,293377.1989730804,1589283.3163524298,5.417201206894946,1589283.3163524298,5.417201206894946,0.74600070442711,0.09615028421711787,3.988807521700824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.988807521700824,1.2951002385247832,1.2954025725759437,3.0799218493267952,6525.984818232395,15243.107769423557,6402.388700182514,0.0003117925263113033,23062.79326291741,2351.750420675502,19137.168272697352,1951.4480758156305,0.8297853627066042,0.8297853627066043,35946.6640931441,35405.22815468563,1.019152079634514,0.8,4338.381536009274,4273.035954225843,1.019152079634514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.831954829265098,0.722494372376225,-6.958014419021234,7.680508791397459,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7892022410004533,0.00029578269461404344,197.06149668951974,0.0,0.0,0.0,0.0,9.511525075157299e-05,0.0001383171146869828,0.0005517203474433925,0.09615028413980709,0.09615028413980709,0.09615028413980709,0.09625336183188218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482509.2098711039,597.3819030099996,0.0,0.09615028413980709,0.09615028421711787,0.09615028421711787,0.375,0.375,0.5,11.813091132947935,0.5666954540999427,0.5666954540999427,9.441691872780211e-11,0.0006526716989014858,0.5369466498187307,9.441691872780211e-11,32240.656041464375,24051.552118124582,0.74600070442711,1.1110183925829917,3.3181738225245874,0.9887498076371953,0.613543451143263,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4664013017234,260.4664013017234,-12.683598698276569,246.94516793615867,273.98763466738217,107899.15893206323,108597.92711774561,-698.7681856823792,0.0,nan,273.98763466738217,0.83763466738219,268.5791413210318,-4.570858678968193,263.17064797502275,-9.979352024977231,257.7621546284103,-15.387845371589663,252.3536612823347,-20.796338717665265,246.94516793615867,-26.20483206384131,1.0,1.0,26022.012520719443,26022.012520719443,272.7652321852602,-0.3847678147398028,272.7652321852602,272.7652321852602,79953.37041616946,80200.28671541909,-246.91629924962763,0.0,8546.071908451686,8546.071908451686,0.8813827926950369,4008.751559309328,272.7652321852602,-0.3847678147398028,1.0,0.002,0.07199368844059886,0.004557413006973368,0.00011046883611250496,0.0018895311612878872,0.055234418056252475,0.055234418056252475,0.0,-2.5996080288415158e-12,1.0,1.0010587041500305,0.5369466497243138,0.09615028421711787,0.0,0.0001016708055165965,131.70835979795268,0.0,1596232.0542836338,263.3814228989331,0.0006526716044845671,1.0,1295439.3262523422,2551.1243739444926,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1870.1606598104877,0.375,6.173730061729009,3.5
907.5,-27.702974037194895,0.6961548972522235,35.39150817170744,22.222416567988716,2.2767945101468916,-24.70499718229932,-38.332723116595275,-0.7211823423051474,-9.794221170173955,-9.79483338020189,40.80286896051344,44193.95394208242,27014.29481444434,27014.29481444434,71208.24875652677,79980.48554673966,80216.56233883952,27014.29481444434,107230.85715328385,107230.85715328385,107230.85715328385,139503.81534098432,133964.44815337152,5539.367187612803,0.0,92002.1534430619,56215.621848203155,39762.81288317639,32272.95818770048,72035.77107087687,24073.361381573006,1872.6606598104877,0.0,0.8566313959309226,2.409559898976148,0.001494314320929203,1.0,1.0,-9.274765319490882,293072.4580341492,1589442.9851720307,5.423378900336062,1589442.9851720307,5.423378900336062,0.7459298041896756,0.09616800681456553,3.9894740829238398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9894740829238398,1.2951959547698562,1.2954983111654494,3.080208881313817,6526.593004569999,15243.107769423557,6401.916615643134,0.00031162681778674475,23061.223492304176,2351.590348621005,19135.757180417248,1951.3041844480274,0.829780656989127,0.829780656989127,35951.46958989996,35405.22815468563,1.0193223879918225,0.8,4338.961508558131,4273.035954225843,1.0193223879918225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.831545788095457,0.6961548972522235,-6.983815199249365,7.679970096501589,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7891111398352492,0.0002958168420829693,197.0605893625754,0.0,0.0,0.0,0.0,9.51030908762649e-05,0.0001383292745622909,0.0005518610557759155,0.0961680067605688,0.0961680067605688,0.0961680067605688,0.09626790252811612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482490.7477648103,597.388060599058,0.0,0.0961680067605688,0.09616800681456553,0.09616800681456553,0.375,0.375,0.5,11.820583320778912,0.5495312296180828,0.5495312296180828,-7.133849067031406e-11,0.0006122100279526421,0.5200680607110257,-7.133849067031406e-11,32272.95818770048,24073.361381573006,0.7459298041896756,1.111439325782227,3.315307501063249,0.9885123418261755,0.6135001164712939,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45586877849297,260.45586877849297,-12.694131221507007,246.94547024119305,273.9662673157646,107829.18718053885,108533.5617431618,-704.3745626229583,0.0,nan,273.9662673157646,0.8162673157646054,268.5621079009954,-4.587892099004591,263.1579484859165,-9.992051514083471,257.75378907097297,-15.396210929027006,252.34962965611516,-20.800370343884822,246.94547024119305,-26.204529758806927,1.0,1.0,26022.012520719443,26022.012520719443,272.74153303446735,-0.4084669655326252,272.74153303446735,272.74153303446735,79969.9757335701,80216.56233883952,-246.58660526941821,0.0,8546.071908451686,8546.071908451686,0.8813405348991763,4009.421453338459,272.74153303446735,-0.4084669655326252,1.0,0.002,0.07174748599479527,0.004553876007168876,0.00011008536349820503,0.0018899146373233245,0.05504268174910252,0.05504268174910252,0.0,8.215294763913583e-13,1.0,1.0010252598556302,0.5200680607823642,0.09616800681456553,0.0,9.848097922307317e-05,127.58458500048602,0.0,1596200.7654300781,263.355778829826,0.0006122100992911328,1.0,1295525.146145116,2550.982077337942,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1872.6606598104877,0.375,6.173730061729009,3.5
910.0,-27.702050754635927,0.6698551071195816,35.39335084484386,22.20071767168122,2.2543207757690498,-24.706413601732613,-38.334035548008956,-0.7413163763476928,-9.819819704163308,-9.820393410810741,40.80650124513282,44210.47277128521,27012.38993367058,27012.38993367058,71222.8627049558,79996.97488560558,80232.73520004895,27012.38993367058,107245.12513371953,107245.12513371953,107245.12513371953,139550.38019035145,134006.5954564103,5543.784733941156,0.0,92011.270554653,56224.768443487366,39762.780123517376,32305.25505663191,72068.03518014928,24095.14514791404,1875.1606598104877,0.0,0.8564552834098926,2.4072052844053267,0.001494314320929203,1.0,1.0,-9.316913289264505,292768.4848465669,1589602.2550505565,5.429553853392484,1589602.2550505565,5.429553853392484,0.7458583783249708,0.09618565497342102,3.990141569932148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.990141569932148,1.2952916841684134,1.2955940629115101,3.080496554329265,6527.202549169918,15243.107769423557,6401.442957457844,0.0003114606634747359,23059.65062693694,2351.4299609894247,19134.341384404208,1951.159813433151,0.8297758580111612,0.8297758580111612,35956.281600086346,35405.22815468563,1.019492932890002,0.8,4339.542267209047,4273.035954225843,1.019492932890002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8311345836006,0.6698551071195816,-7.009573445452012,7.6794285525715935,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7890367198474725,0.0002958447427943281,197.05984809500404,0.0,0.0,0.0,0.0,9.508916615185169e-05,0.0001383431992867041,0.0005520089503912855,0.09618565492963836,0.09618565492963836,0.09618565492963836,0.09628242327690159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482473.368665205,597.3938669686837,0.0,0.09618565492963836,0.09618565497342102,0.09618565497342102,0.375,0.375,0.5,11.827840952135158,0.5326456638952664,0.5326456638952664,1.3869794202037156e-11,0.0005737066474580388,0.5034801215462608,1.3869794202037156e-11,32305.25505663191,24095.14514791404,0.7458583783249708,1.111855675934925,3.312444511943524,0.988272575031624,0.6134546704481646,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44524957554887,260.44524957554887,-12.704750424451106,246.9455765201162,273.94492263095424,107759.94705576178,108470.11840422987,-710.1713484681059,0.0,nan,273.94492263095424,0.794922630954261,268.5450534090037,-4.604946590996292,263.145184186817,-10.004815813182972,257.74531496421594,-15.404685035784041,252.34544574218629,-20.80455425781369,246.9455765201162,-26.204423479883786,1.0,1.0,26022.012520719443,26022.012520719443,272.7178654360054,-0.4321345639945662,272.7178654360054,272.7178654360054,79986.47285019491,80232.73520004895,-246.26234985403426,0.0,8546.071908451686,8546.071908451686,0.8812982174811902,4010.0922777818087,272.7178654360054,-0.4321345639945662,1.0,0.002,0.07150912192939421,0.004550319157609155,0.00010971396682502198,0.0018902860338846788,0.05485698341251099,0.05485698341251099,0.0,7.097009611933824e-13,1.0,1.0009923988613803,0.503480121532391,0.09618565497342102,0.0,9.534562693516474e-05,123.53082474230538,0.0,1596169.5257333056,263.33018029583667,0.0005737066335882446,1.0,1295610.807890609,2550.83698901814,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1875.1606598104877,0.375,6.173730061729009,3.5
912.5,-27.70133259634448,0.6435952035172987,35.395188636350895,22.17902544597166,2.2318743240664483,-24.70801190417605,-38.33551792250944,-0.7614463668981741,-9.845372700243786,-9.845909798249233,40.81012436858339,44226.86866633448,27010.475379548814,27010.475379548814,71237.34404588329,80013.37280166366,80248.80795887091,27010.475379548814,107259.28333841971,107259.28333841971,107259.28333841971,139596.83026567104,134048.73772389293,5548.092541778102,0.0,92020.38487125437,56233.88074075406,39762.782367222564,32337.546927251336,72100.3292944739,24116.903628161275,1877.6606598104877,0.0,0.8562792894668014,2.404856482365718,0.001494314320929203,1.0,1.0,-9.35872590651303,292465.27877920895,1589761.1352366812,5.43572605224308,1589761.1352366812,5.43572605224308,0.7457864284639847,0.09620322955453305,3.990808574554873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.990808574554873,1.2953874084894788,1.2956898095788933,3.080783824515063,6527.811240222147,15243.107769423557,6400.969442810535,0.0003112946662029194,23058.08037448104,2351.2698398006496,19132.926017435802,1951.0154861686513,0.8297709829570503,0.8297709829570503,35961.08997186811,35405.22815468563,1.019663354537243,0.8,4340.122586743072,4273.035954225843,1.019663354537243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.830721290930867,0.6435952035172987,-7.0352890550609,7.678884258578199,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7889788388720592,0.00029586644652253996,197.05927151756606,0.0,0.0,0.0,0.0,9.507344061911287e-05,0.00013835892481944292,0.0005521639835356258,0.09620322951083946,0.09620322951083946,0.09620322951083946,0.09629692492844569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482457.0539293449,597.3993281805874,0.0,0.09620322951083946,0.09620322955453305,0.09620322955453305,0.375,0.375,0.5,11.834868111838384,0.516045285071641,0.516045285071641,-1.1425527191022411e-11,0.0005370980054522079,0.48718389173620835,-1.1425527191022411e-11,32337.546927251336,24116.903628161275,0.7457864284639847,1.1122679559464574,3.309584626872914,0.9880307724384173,0.6134073047808428,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4345428927702,260.4345428927702,-12.715457107229781,246.94548767355258,273.9235981119679,107691.47776702353,108407.49943797568,-716.0216709521524,0.0,nan,273.9235981119679,0.7735981119679423,268.5279760244857,-4.622023975514253,263.13235393682737,-10.017646063172606,257.736731848666,-15.413268151333966,252.34110976112163,-20.808890238878348,246.94548767355258,-26.2045123264474,1.0,1.0,26022.012520719443,26022.012520719443,272.6942297674509,-0.4557702325490709,272.6942297674509,272.6942297674509,80002.87408408643,80248.80795887091,-245.93387478447403,0.0,8546.071908451686,8546.071908451686,0.8812559297181852,4010.7626174276475,272.6942297674509,-0.4557702325490709,1.0,0.002,0.0712784594894417,0.004546743059396029,0.00010935443432453032,0.0018906455660785398,0.05467721716226516,0.05467721716226516,0.0,4.0306993853711504e-13,1.0,1.0009601230052483,0.4871838917476339,0.09620322955453305,0.0,9.226497651929805e-05,119.54738974129819,0.0,1596138.335158537,263.3046272997562,0.0005370980168777351,1.0,1295696.3113331934,2550.689098373492,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1877.6606598104877,0.375,6.173730061729009,3.5
