time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
915.0,-27.70081798197156,0.6173753890212808,35.3970216132356,22.157344535831385,2.209457738927667,-24.709790409692868,-38.337166188843526,-0.7815698315842705,-9.870879994039512,-9.87138232060433,40.81373858306263,44243.12507770366,27008.551102285946,27008.551102285946,71251.6761799896,80029.67642200716,80264.78423604135,27008.551102285946,107273.33533832729,107273.33533832729,107273.33533832729,139643.16950519753,134090.87699312432,5552.292512073206,0.0,92029.4922936743,56242.940956459104,39762.83481912799,32369.834166870238,72132.66898599823,24138.637118744326,1880.1606598104877,0.0,0.856103415202308,2.4025135036965493,0.001494314320929203,1.0,1.0,-9.400199657313408,292162.8410540229,1589919.6367007722,5.441895454483157,1589919.6367007722,5.441895454483157,0.7457139568373091,0.09622073141131107,3.9914745367556734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9914745367556734,1.2954831159205984,1.295785539352388,3.081070287758436,6528.418221460207,15243.107769423557,6400.496740193368,0.00031112905997274736,23056.514941086698,2351.110210019395,19131.513077679832,1950.8714064109388,0.8297660390811052,0.8297660390811052,35965.890668580694,35405.22815468563,1.0198335098426097,0.8,4340.701979977556,4273.035954225843,1.0198335098426097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.830305899337471,0.6173753890212808,-7.0609618113443045,7.678337200365585,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7889373656231413,0.00029588199977596385,197.05885835858703,0.0,0.0,0.0,0.0,9.505595807065462e-05,0.0001383764073679012,0.0005523259064967078,0.09622073136430605,0.09622073136430605,0.09622073136430605,0.09631140899612119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482441.78487358487,597.4044503104298,0.0,0.09622073136430605,0.09622073141131107,0.09622073141131107,0.375,0.375,0.5,11.841668932885938,0.4997349662002648,0.4997349662002648,-3.5413449950283393e-11,0.0005023265647992048,0.47118266329090375,-3.5413449950283393e-11,32369.834166870238,24138.637118744326,0.7457139568373091,1.1126753230486581,3.3067277074234815,0.9877864937150789,0.6133576602619786,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.423748959179,260.423748959179,-12.726251040820955,246.94520486305714,273.9022930552781,107623.8026616485,108345.65934285644,-721.8566812079133,0.0,nan,273.9022930552781,0.7522930552781304,268.5108754168868,-4.639124583113187,263.11945777833853,-10.030542221661449,257.72804013998507,-15.421959860014908,252.33662250152838,-20.813377498471596,246.94520486305714,-26.204795136942835,1.0,1.0,26022.012520719443,26022.012520719443,272.6706266743894,-0.4793733256105952,272.6706266743894,272.6706266743894,80019.18553882372,80264.78423604135,-245.59869721763243,0.0,8546.071908451686,8546.071908451686,0.8812137071220114,4011.431909439452,272.6706266743894,-0.4793733256105952,1.0,0.002,0.07105536029464617,0.004543148335016356,0.00010900655181930602,0.0018909934476294369,0.05450327590965301,0.05450327590965301,0.0,-5.512569567489578e-13,1.0,1.0009284385178057,0.4711826633263172,0.09622073141131107,0.0,8.923967720180438e-05,115.63513668711511,0.0,1596107.1938754898,263.27912000596046,0.0005023266002126547,1.0,1295781.6557944366,2550.538371252621,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1880.1606598104877,0.375,6.173730061729009,3.5
917.5,-27.700505382758376,0.5911958490980438,35.398849843642566,22.135670121666067,2.1870693485190094,-24.711747909833125,-38.33898397916926,-0.8016881234153559,-9.896341790590782,-9.896811111033836,40.8173440368145,44259.272293267306,27006.61792233959,27006.61792233959,71265.8902156069,80045.89001753797,80280.66500653958,27006.61792233959,107287.28292887917,107287.28292887917,107287.28292887917,139689.3998635841,134133.0133416466,5556.386521937505,0.0,92038.59840289854,56251.98068260384,39762.90857810522,32402.11693470495,72165.02551281017,24160.34571811876,1882.6606598104877,0.0,0.8559276599254331,2.4001763267387584,0.001494314320929203,1.0,1.0,-9.441338484849382,291861.16867765243,1590077.7658576176,5.44806208054963,1590077.7658576176,5.44806208054963,0.7456409643482684,0.09623816138240586,3.9921403004937903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9921403004937903,1.2955788128875037,1.2958812586592257,3.0813565803815224,6529.024841174354,15243.107769423557,6400.023801345912,0.0003109634773181247,23054.95084717194,2350.9507168270447,19130.099431815717,1950.727254650234,0.8297610156979507,0.8297610156979507,35970.689774521496,35405.22815468563,1.0200036144401758,0.8,4341.281181222739,4273.035954225843,1.0200036144401758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.82988858593169,0.5911958490980438,-7.086591762085918,7.6777876111839625,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7889121741118899,0.0002958914478678694,197.05860738865053,0.0,0.0,0.0,0.0,9.503668088846371e-05,0.0001383956845500921,0.0005524949897068485,0.09623816134376963,0.09623816134376963,0.09623816134376963,0.09632587548877326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482427.54255926545,597.4092395102047,0.0,0.09623816134376963,0.09623816138240586,0.09623816138240586,0.375,0.375,0.5,11.84824749741287,0.4837153239021177,0.4837153239021177,7.457856554538012e-11,0.00046932044307368415,0.4554726261844735,7.457856554538012e-11,32402.11693470495,24160.34571811876,0.7456409643482684,1.1130793464550008,3.303873884400953,0.9875405670431909,0.6133064040199189,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41286789629027,260.41286789629027,-12.737132103709712,246.94472932406563,273.881006468496,107556.92989804076,108284.61344983193,-727.6835517911794,0.0,nan,273.881006468496,0.731006468496048,268.49375103972824,-4.656248960271739,263.1064956105936,-10.043504389406394,257.7192401818392,-15.430759818160766,252.33198475301876,-20.81801524698122,246.94472932406563,-26.205270675934344,1.0,1.0,26022.012520719443,26022.012520719443,272.64705613774805,-0.5029438622519251,272.64705613774805,272.64705613774805,80035.40227824787,80280.66500653958,-245.2627282917092,0.0,8546.071908451686,8546.071908451686,0.8811714961901166,4012.101001996259,272.64705613774805,-0.5029438622519251,1.0,0.002,0.07083968770914456,0.004539535543876872,0.00010867010778001129,0.001891329892717758,0.05433505389000565,0.05433505389000565,0.0,4.977693604524269e-13,1.0,1.0008973376451702,0.4554726261098949,0.09623816138240586,0.0,8.626903515537095e-05,111.79318213067263,0.0,1596076.10158444,263.2536582094092,0.0004693203684951186,1.0,1295866.8417854977,2550.3848506230406,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1882.6606598104877,0.375,6.173730061729009,3.5
920.0,-27.700392743192705,0.565056741054336,35.400673388352466,22.114002413023286,2.1647068612329483,-24.71388278296619,-38.340963575150795,-0.8218030980267993,-9.921758541045847,-9.92219653772195,40.820940772715005,44275.28119275644,27004.677192848932,27004.677192848932,71279.95838560537,80062.01425982326,80296.44903111084,27004.677192848932,107301.12622395977,107301.12622395977,107301.12622395977,139735.52146157372,134175.14508012848,5560.376381445247,0.0,92047.70078316299,56260.96771997605,39763.036736874375,32434.395237613946,72197.43197448833,24182.029379305197,1885.1606598104877,0.0,0.8557520219044632,2.397844908397183,0.001494314320929203,1.0,1.0,-9.482153058808137,291560.25587559794,1590235.5245003873,5.4542259874367245,1590235.5245003873,5.4542259874367245,0.7455674509158556,0.09625552026657488,3.9928054043059342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9928054043059342,1.2956745082111052,1.295976976322376,3.081642325292537,6529.630300352344,15243.107769423557,6399.551250258391,0.0003107981366308931,23053.39015116955,2350.7915701253287,19128.686944991998,1950.5832210787576,0.8297559196091406,0.8297559196091406,35975.48396360994,35405.22815468563,1.0201735504247105,0.8,4341.859789055932,4273.035954225843,1.0201735504247105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.829469642814175,0.565056741054336,-7.1121791346667536,7.67723587572109,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7889030970117411,0.0002958948523877853,197.0585169562551,0.0,0.0,0.0,0.0,9.501569190906689e-05,0.0001384166735294889,0.0005526708421145935,0.09625552022986103,0.09625552022986103,0.09625552022986103,0.096340323432033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482414.30821888393,597.4137018702266,0.0,0.09625552022986103,0.09625552026657488,0.09625552026657488,0.375,0.375,0.5,11.854607746637788,0.4679815714304709,0.4679815714304709,1.8758328224066645e-11,0.0004379966761121068,0.4400434789138217,1.8758328224066645e-11,32434.395237613946,24182.029379305197,0.7455674509158556,1.1134783664975372,3.301023209105736,0.9872921575769182,0.6132528537635735,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4018997401831,260.4018997401831,-12.748100259816852,246.94406250729287,273.8597369730666,107490.82887605,108224.33688509068,-733.5080090406992,0.0,nan,273.8597369730666,0.7097369730666401,268.47660207999223,-4.673397920007744,263.0934671864707,-10.056532813529259,257.71033229368237,-15.439667706317607,252.32719740059372,-20.82280259940626,246.94406250729287,-26.205937492707108,1.0,1.0,26022.012520719443,26022.012520719443,272.62351764433413,-0.5264823556658484,272.62351764433413,272.62351764433413,80051.5202316462,80296.44903111084,-244.92879946464382,0.0,8546.071908451686,8546.071908451686,0.8811293261847257,4012.7694313274637,272.62351764433413,-0.5264823556658484,1.0,0.002,0.07063130989311334,0.004535905173260974,0.00010834489803293643,0.001891655103466447,0.05417244901646821,0.05417244901646821,0.0,1.4993830829701515e-12,1.0,1.0008667998614251,0.44004347889506334,0.09625552026657488,0.0,8.335112826170023e-05,108.01905058785213,0.0,1596045.057671029,263.22824145895413,0.0004379966573537786,1.0,1295951.870605773,2550.228651077003,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1885.1606598104877,0.375,6.173730061729009,3.5
922.5,-27.700503892372943,0.5389595370139286,35.4024930316969,22.092588745895796,2.142630302076283,-24.716190472879248,-38.34310417352242,-0.8416831180509883,-9.947103224605428,-9.94751261382135,40.824538130909254,44290.97412528582,27002.665788400842,27002.665788400842,71293.63991368667,80077.85496064028,80312.3483841075,27002.665788400842,107315.01417250835,107315.01417250835,107315.01417250835,139781.69928157635,134217.4314067439,5564.2678748324415,0.0,92056.69782758362,56269.81698968613,39763.200930997205,32466.68510906801,72229.88604006522,24203.703435014744,1887.6606598104877,0.0,0.8555766261419309,2.3955216109121276,0.001494314320929203,1.0,1.0,-9.522046499568205,291260.40892360423,1590393.322266028,5.46038278303447,1590393.322266028,5.46038278303447,0.7454935221660373,0.09627281217323023,3.993462709004875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.993462709004875,1.295769099648719,1.2960715898418425,3.0819246346339764,6530.228479970662,15243.107769423557,6399.083872622934,0.00031063471048259854,23051.848617492935,2350.634377437039,19127.289921962707,1950.4407643754705,0.8297508039094066,0.8297508039094067,35980.22177835567,35405.22815468563,1.0203414937128321,0.8,4342.431593103191,4273.035954225843,1.0203414937128321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.829035443172169,0.5389595370139286,-7.137704510861222,7.676664047875151,3.5,3.5,1.0,0.6,0.0002334323654385558,0.788912054007905,0.0002958914929143886,197.05860619209778,0.0,0.0,0.0,0.0,9.499300069598703e-05,0.00013843936474256877,0.0005528524405577726,0.0962728122134976,0.0962728122134976,0.0962728122134976,0.09635486286509236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482402.069834669,597.4178417526788,0.0,0.0962728122134976,0.09627281217323023,0.09627281217323023,0.375,0.375,0.5,11.86076154609247,0.45281045790073904,0.45281045790073904,6.394884621840902e-11,0.00040938921591759936,0.4254661142531404,6.394884621840902e-11,32466.68510906801,24203.703435014744,0.7454935221660373,1.1138684283024864,3.2981661167229332,0.9870379675546044,0.6131945729599801,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.39088669193507,260.39088669193507,-12.759113308064912,246.9432019037498,273.83857148012066,107427.74255625674,108164.25278112157,-736.5102248648255,0.0,nan,273.83857148012066,0.6885714801206859,268.4594975649745,-4.690502435025451,263.0804236495826,-10.069576350417378,257.70134973416,-15.448650265840001,252.3222758190228,-20.827724180977185,246.9432019037498,-26.206798096250168,1.0,1.0,26022.012520719443,26022.012520719443,272.60006199641356,-0.5499380035864192,272.60006199641356,272.60006199641356,80068.13234527674,80312.3483841075,-244.2160388307675,0.0,8546.071908451686,8546.071908451686,0.8810876497762665,4013.430022549899,272.60006199641356,-0.5499380035864192,1.0,0.002,0.07042982505841182,0.004532263261076007,0.00010803031013382335,0.0018919696901369772,0.05401515506691167,0.05401515506691167,0.0,2.7080030925996645e-13,1.0,1.0008379483715475,0.42546611418919156,0.09627281217323023,0.0,8.059393370401763e-05,104.45269227473172,0.0,1596014.096533571,263.20289677539455,0.00040938915196875314,1.0,1296036.65529388,2550.0635501530596,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1887.6606598104877,0.375,6.173730061729009,3.5
925.0,-27.70078737190598,0.5129026482069977,35.40430785843977,22.07073635598647,2.1201151193355874,-24.718697122877803,-38.345428614970274,-0.8619751285000344,-9.972437100295224,-9.972818000038838,40.828116027258844,44306.877627757,27000.730669233028,27000.730669233028,71307.60829699003,80093.9490233565,80327.88777433592,27000.730669233028,107328.61844356895,107328.61844356895,107328.61844356895,139827.56971753563,134259.51218264087,5568.057534894766,0.0,92065.87618774496,56278.80479693305,39763.41265645767,32498.951273966686,72262.36393042436,24225.33399014092,1890.1606598104877,0.0,0.8554011887997554,2.3932010707620446,0.001494314320929203,1.0,1.0,-9.562390506848374,290960.93174003955,1590550.2780687958,5.46654242738637,1590550.2780687958,5.46654242738637,0.7454189455506106,0.09629003216445349,3.9941326172594316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9941326172594316,1.295865665629254,1.2961681783651762,3.082211932299277,6530.837229248659,15243.107769423557,6398.607717151311,0.0003104683217678303,23050.28025106383,2350.4744485694737,19125.8666613937,1950.2956321877195,0.8297455151553306,0.8297455151553306,35985.05027833481,35405.22815468563,1.0205126572465653,0.8,4343.0143418974,4273.035954225843,1.0205126572465653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.828617711148808,0.5129026482069977,-7.16321125917979,7.676113907386788,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7889348988037537,0.00029588292493145464,197.0588337833011,0.0,0.0,0.0,0.0,9.496836634197251e-05,0.0001384639990965833,0.0005530435751078438,0.09629003211731624,0.09629003211731624,0.09629003211731624,0.09636924711141598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482390.76043114706,597.4216798624025,0.0,0.09629003211731624,0.09629003216445349,0.09629003216445349,0.375,0.375,0.5,11.866702669483997,0.4377041234951662,0.4377041234951662,-3.6209257814334705e-11,0.00038089974361810164,0.41042749319046834,-3.6209257814334705e-11,32498.951273966686,24225.33399014092,0.7454189455506106,1.1142624505233822,3.2953272488634986,0.9867876501472664,0.6131390563200582,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.379735685352,260.379735685352,-12.770264314647989,246.94215042113862,273.81732094961137,107360.89609674245,108106.63242659086,-745.7363298484022,0.0,nan,273.81732094961137,0.6673209496113941,268.4422868439349,-4.707713156065097,263.06725273836986,-10.082747261630118,257.6922186322973,-15.457781367702694,252.31718452676012,-20.83281547323986,246.94215042113862,-26.207849578861357,1.0,1.0,26022.012520719443,26022.012520719443,272.57657491811517,-0.5734250818848068,272.57657491811517,272.57657491811517,80083.4844609112,80327.88777433592,-244.40331342471472,0.0,8546.071908451686,8546.071908451686,0.881045173326171,4014.1032803457288,272.57657491811517,-0.5734250818848068,1.0,0.002,0.07023545206664222,0.004528598920905569,0.00010772666525081604,0.001892273334352729,0.05386333262540802,0.05386333262540802,0.0,-3.964550042423465e-13,1.0,1.0008081989232402,0.4104274932266776,0.09629003216445349,0.0,7.77491961594822e-05,100.7723963816998,0.0,1595983.1400042796,263.17756289970475,0.00038089977982735945,1.0,1296121.3923677297,2549.903877857409,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1890.1606598104877,0.375,6.173730061729009,3.5
927.5,-27.701271991984946,0.48688908301526945,35.406119534913124,22.049281827081018,2.098033098968257,-24.72134148298876,-38.3478787849657,-0.8818974102631604,-9.997667811871679,-9.998023976996963,40.83170552472059,44322.36387322098,26998.651129531492,26998.651129531492,71321.01500275248,80109.6627212778,80343.79322093075,26998.651129531492,107342.44435046223,107342.44435046223,107342.44435046223,139873.69213861242,134301.93610409534,5571.756034517074,0.0,92074.89011211449,56287.59126311331,39763.66538777909,32531.24778815019,72294.91317592928,24246.972930155953,1892.6606598104877,0.0,0.8552261387601757,2.390891370313679,0.001494314320929203,1.0,1.0,-9.601108290393938,290662.87255948916,1590707.754550513,5.472689857301769,1590707.754550513,5.472689857301769,0.7453440792697825,0.0963071904604701,3.9947905793421126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9947905793421126,1.2959604861413603,1.2962630210126111,3.0824941208171763,6531.435152856394,15243.107769423557,6398.139518435978,0.00031030481850693206,23048.740173828577,2350.3174043968716,19124.46718410171,1950.152925219286,0.829740239157071,0.829740239157071,35989.79251618979,35405.22815468563,1.0206807684981702,0.8,4343.586679767086,4273.035954225843,1.0206807684981702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.828168803225394,0.48688908301526945,-7.188633626162128,7.675522709177397,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7889739545883556,0.0002958682781364415,197.05922286116828,0.0,0.0,0.0,0.0,9.494240591109896e-05,0.00013848995952745683,0.000553238385653755,0.09630719045832548,0.09630719045832548,0.09630719045832548,0.09638385084918402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482380.4284784468,597.425202045883,0.0,0.09630719045832548,0.0963071904604701,0.0963071904604701,0.375,0.375,0.5,11.872452198857696,0.42337233071197033,0.42337233071197033,1.1118572729174048e-10,0.00035616512531078115,0.39691568660305165,1.1118572729174048e-10,32531.24778815019,24246.972930155953,0.7453440792697825,1.114644825646354,3.2924748090918445,0.9865288146787475,0.6130772128512382,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.36853742397375,260.36853742397375,-12.781462576026229,246.9409157216019,273.7961591263552,107299.02556990137,108047.92212623953,-748.896556338138,0.0,nan,273.7961591263552,0.6461591263552009,268.42511044546643,-4.724889554533547,263.0540617645263,-10.095938235473682,257.6830130833764,-15.466986916623569,252.31196440251645,-20.838035597483525,246.9409157216019,-26.20908427839808,1.0,1.0,26022.012520719443,26022.012520719443,272.55323008236496,-0.5967699176350152,272.55323008236496,272.55323008236496,80099.57004672228,80343.79322093075,-244.22317420846957,0.0,8546.071908451686,8546.071908451686,0.8810034534447595,4014.764532238823,272.55323008236496,-0.5967699176350152,1.0,0.002,0.07004746980350522,0.004524930210825525,0.00010743287493125224,0.0018925671250573555,0.05371643746562612,0.05371643746562612,0.0,-1.1392362747608686e-14,1.0,1.0007814630806735,0.3969156864918659,0.0963071904604701,0.0,7.519290515278737e-05,97.46547863667291,0.0,1595952.305708579,263.1523321881283,0.00035616501412505386,1.0,1296205.7848227709,2549.7279422799115,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1892.6606598104877,0.375,6.173730061729009,3.5
930.0,-27.701942842294248,0.46091529853172336,35.40792605537737,22.027514583338075,2.0756452178242952,-24.72418403650938,-38.350516360346205,-0.9021135871589089,-10.022926192433943,-10.023256220685337,40.83526315981917,44337.980065016935,26996.741661983928,26996.741661983928,71334.72172700087,80125.5301748261,80359.04003103945,26996.741661983928,107355.78169302337,107355.78169302337,107355.78169302337,139919.2803368169,134343.9264535022,5575.353883314714,0.0,92084.03383214322,56296.483725553604,39763.944562877354,32563.49864379353,72327.44320667088,24268.547099808486,1895.1606598104877,0.0,0.8550508674610131,2.38858104291146,0.001494314320929203,1.0,1.0,-9.6411506599772,290364.74407689593,1590863.8448059624,5.478846441442152,1590863.8448059624,5.478846441442152,0.7452684174166271,0.09632427482624728,3.9954575456489874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9954575456489874,1.2960567196393793,1.2963592769758128,3.08277985454271,6532.0405883336925,15243.107769423557,6397.664920797534,0.0003101391868933521,23047.181150109278,2350.1584282205727,19123.04858000033,1950.0082678590886,0.8297348146590872,0.8297348146590872,35994.599492231544,35405.22815468563,1.0208511803555989,0.8,4344.166830850079,4273.035954225843,1.0208511803555989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.827756608588777,0.46091529853172336,-7.21406456272881,7.6749798612605336,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7890280222082393,0.0002958480039596726,197.059761456756,0.0,0.0,0.0,0.0,9.49144671812286e-05,0.0001385178982573272,0.0005534423817996766,0.09632427478100056,0.09632427478100056,0.09632427478100056,0.09639814436000867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482370.9494492095,597.4284464869996,0.0,0.09632427478100056,0.09632427482624728,0.09632427482624728,0.375,0.375,0.5,11.877992420511314,0.40880882256425366,0.40880882256425366,-2.3419488570652902e-11,0.00033002825136918545,0.3821055607081121,-2.3419488570652902e-11,32563.49864379353,24268.547099808486,0.7452684174166271,1.1150297223382055,3.2896425844348602,0.9862746222504593,0.6130173845399746,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.35722091103173,260.35722091103173,-12.792779088968246,246.939494592737,273.77494722932454,107234.56553350738,107991.37029749677,-756.8047639893994,0.0,nan,273.77494722932454,0.6249472293245617,268.4078567020714,-4.742143297928578,263.04076617473845,-10.109233825261526,257.6736756472884,-15.476324352711572,252.3065851200306,-20.843414879969373,246.939494592737,-26.210505407262985,1.0,1.0,26022.012520719443,26022.012520719443,272.52978191097,-0.6202180890300042,272.52978191097,272.52978191097,80115.04383188898,80359.04003103945,-243.99619915046787,0.0,8546.071908451686,8546.071908451686,0.8809611617236225,4015.4348333772323,272.52978191097,-0.6202180890300042,1.0,0.002,0.06986649287505867,0.004521233206215408,0.00010714985290124822,0.0018928501474631755,0.05357492645062411,0.05357492645062411,0.0,3.6442376893930373e-13,1.0,1.0007521823446688,0.38210556073153157,0.09632427482624728,0.0,7.239077181245497e-05,93.83945194330647,0.0,1595921.427089062,263.12707380756603,0.000330028274788674,1.0,1296290.2534927968,2549.566573317279,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1895.1606598104877,0.375,6.173730061729009,3.5
932.5,-27.702810623005465,0.4349819717274036,35.40972786753426,22.005902125407033,2.0534404890418894,-24.72718551192701,-38.3533017366193,-0.9221846212877239,-10.048129631980942,-10.048435383549045,40.83881618659692,44353.37214560488,26994.79968983685,26994.79968983685,71348.17183544172,80141.19953680257,80374.28488448515,26994.79968983685,107369.08457432201,107369.08457432201,107369.08457432201,139964.8365922914,134385.98163444898,5578.854957842399,0.0,92093.11656212735,56305.289173937526,39764.25265354425,32595.752017969393,72360.00467151364,24290.102770666726,1897.6606598104877,0.0,0.8548757610429907,2.3862773134043356,0.001494314320929203,1.0,1.0,-9.680620127548536,290067.48329743976,1591019.7444198274,5.48499861595438,1591019.7444198274,5.48499861595438,0.7451922801865738,0.09634129224043567,3.996120280263656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.996120280263656,1.2961522763649715,1.2964548560085989,3.0830638908189716,6532.642427119672,15243.107769423557,6397.1926262826,0.00030997446523902664,23045.631788653576,2350.0004373209586,19121.636860089242,1949.8643124909365,0.8297293402693218,0.8297293402693218,35999.375810556616,35405.22815468563,1.021020511003195,0.8,4344.743281871456,4273.035954225843,1.021020511003195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.827337397220401,0.4349819717274036,-7.239445800791957,7.674427772519361,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7890979674956141,0.0002958217801262468,197.0604581632874,0.0,0.0,0.0,0.0,9.488497110533647e-05,0.00013854739433321933,0.0005536520522726637,0.09634129221846445,0.09634129221846445,0.09634129221846445,0.09641246313743314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482362.4216128328,597.4313827194611,0.0,0.09634129221846445,0.09634129224043567,0.09634129224043567,0.375,0.375,0.5,11.883330240646428,0.39437029618744646,0.39437029618744646,-7.264588930411264e-11,0.0003057515680779943,0.36781525600048326,-7.264588930411264e-11,32595.752017969393,24290.102770666726,0.7451922801865738,1.115408166526967,3.2868086359099022,0.9860166836546619,0.6129542465751902,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.34582591884913,260.34582591884913,-12.804174081150848,246.93789007118752,273.7537617665134,107172.6691182558,107934.72226879203,-762.0531505362227,0.0,nan,273.7537617665134,0.6037617665134007,268.39058742748193,-4.759412572518045,263.0274130884106,-10.122586911589394,257.66423874926386,-15.485761250736118,252.3010644102373,-20.848935589762675,246.93789007118752,-26.212109928812453,1.0,1.0,26022.012520719443,26022.012520719443,272.50638659144494,-0.6436134085550407,272.50638659144494,272.50638659144494,80130.81784730365,80374.28488448515,-243.46703718150093,0.0,8546.071908451686,8546.071908451686,0.8809191374329783,4016.1008816649746,272.50638659144494,-0.6436134085550407,1.0,0.002,0.06969227621306875,0.0045175225883096965,0.00010687723883920132,0.0018931227612935247,0.05343861941960066,0.05343861941960066,0.0,1.3272586155133048e-13,1.0,1.000723933655223,0.36781525607312915,0.09634129224043567,0.0,6.968666511140388e-05,90.34001792417469,0.0,1595890.6093878725,263.10187036801904,0.0003057516407238836,1.0,1296374.532771134,2549.39991136219,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1897.6606598104877,0.375,6.173730061729009,3.5
935.0,-27.70386764490129,0.40908932338498166,35.41152512423867,21.98426501071083,2.0312253863793335,-24.73035834187344,-38.35624413387848,-0.9422839157361003,-10.073286861218378,-10.073569754238145,40.84236174641082,44368.6536473815,26992.847124879547,26992.847124879547,71361.50077226105,80156.80718857732,80389.45567344838,26992.847124879547,107382.30279832793,107382.30279832793,107382.30279832793,140010.30585088808,134428.04466636814,5582.261184519937,0.0,92102.20580181555,56314.05226428517,39764.61504170042,32628.00305256015,72392.61809426057,24311.635222211244,1900.1606598104877,0.0,0.8547007800596949,2.383979417278134,0.001494314320929203,1.0,1.0,-9.719739165774968,289770.9908308001,1591175.327903499,5.491147762381089,1591175.327903499,5.491147762381089,0.7451156352734138,0.09635824274001215,3.996782749830242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.996782749830242,1.296247981757263,1.2965505837427893,3.0833473271155953,6533.242994620795,15243.107769423557,6396.720815397767,0.0003098100179980976,23044.08609793151,2349.8428207320044,19120.226585780892,1949.7205045332396,0.8297237957072712,0.8297237957072712,36004.15006035657,35405.22815468563,1.0211897739302243,0.8,4345.319483243766,4273.035954225843,1.0211897739302243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.826915899193857,0.40908932338498166,-7.264783348933298,7.6738726723182795,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7891831751352619,0.0002957898404239886,197.06130681067523,0.0,0.0,0.0,0.0,9.48538214359104e-05,0.00013857854400264538,0.0005538683341663642,0.09635824270841632,0.09635824270841632,0.09635824270841632,0.09642677286858356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482354.81027698604,597.4340218413266,0.0,0.09635824270841632,0.09635824274001215,0.09635824274001215,0.375,0.375,0.5,11.888470002783285,0.38014908700387195,0.38014908700387195,6.821210263296962e-12,0.00028289301974382397,0.35383058846315407,6.821210263296962e-12,32628.00305256015,24311.635222211244,0.7451156352734138,1.1157823004410556,3.2839783097007342,0.9857565957808442,0.6128891980341175,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.33434483031203,260.33434483031203,-12.815655169687943,246.9361032624684,273.73258639811837,107111.13190675402,107878.94286090994,-767.8109541558828,0.0,nan,273.73258639811837,0.5825863981183943,268.37328977114976,-4.77671022885022,263.01399314392444,-10.13600685607554,257.65469651664563,-15.495303483354348,252.29539988956572,-20.854600110434262,246.9361032624684,-26.21389673753157,1.0,1.0,26022.012520719443,26022.012520719443,272.4830273976003,-0.6669726023996532,272.4830273976003,272.4830273976003,80146.37315306747,80389.45567344838,-243.08252038090723,0.0,8546.071908451686,8546.071908451686,0.8808771290579088,4016.766663579393,272.4830273976003,-0.6669726023996532,1.0,0.002,0.06952467596415879,0.004513797512659474,0.00010661480868654944,0.001893385191159585,0.05330740434327472,0.05330740434327472,0.0,-1.5386563551045285e-13,1.0,1.0006962953784333,0.35383058845633286,0.09635824274001215,0.0,6.704009945402341e-05,86.91471686573348,0.0,1595859.8414029684,263.0767131387816,0.0002828930129226137,1.0,1296458.6504729192,2549.2303112247155,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1900.1606598104877,0.375,6.173730061729009,3.5
937.5,-27.705119495789322,0.3832401052161646,35.413319364574676,21.962827525008493,2.0092403334585343,-24.73368351296514,-38.35932958228511,-0.9621956496485194,-10.098346312606736,-10.09860939863767,40.84591781118791,44383.68620879672,26990.76247242362,26990.76247242362,71374.44868122034,80172.1841455085,80404.9601148688,26990.76247242362,107395.72258729242,107395.72258729242,107395.72258729242,140056.00509323974,134470.4228185374,5585.582274702354,0.0,92111.21598584508,56322.7180479968,39764.99770872031,32660.282505947325,72425.28021466764,24333.174148318085,1902.6606598104877,0.0,0.8545261656167078,2.3816918859983747,0.001494314320929203,1.0,1.0,-9.757354626049278,289475.85358762176,1591331.3838995742,5.497285401104767,1591331.3838995742,5.497285401104767,0.7450386916857531,0.09637513400349297,3.9974397744834436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9974397744834436,1.2963428079929897,1.296645432115181,3.0836286126139103,6533.83900483839,15243.107769423557,6396.252076248446,0.00030964674602497385,23042.55252919923,2349.6864402420024,19118.825493095548,1949.5776328405266,0.8297182123754916,0.8297182123754916,36008.88491373092,35405.22815468563,1.0213576456658342,0.8,4345.890929884872,4273.035954225843,1.0213576456658342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.826465887585837,0.3832401052161646,-7.290039915373351,7.673280020589515,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7892841009895616,0.0002957520177410022,197.06231188917363,0.0,0.0,0.0,0.0,9.482116750523752e-05,0.00013861119793331827,0.0005540899158074438,0.09637513400168522,0.09637513400168522,0.09637513400168522,0.09644128520776121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482348.1077051012,597.4363672495466,0.0,0.09637513400168522,0.09637513400349297,0.09637513400349297,0.375,0.375,0.5,11.893431343847295,0.3667290183914247,0.3667290183914247,6.588152245967649e-11,0.00026308603094093996,0.34125477258839965,6.588152245967649e-11,32660.282505947325,24333.174148318085,0.7450386916857531,1.1161495980436973,3.2811396104249284,0.9854908185328016,0.6128203588200697,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.3228146832818,260.3228146832818,-12.827185316718158,246.93413727428197,273.7114920922577,107052.19771576308,107823.28949747683,-771.0917817137615,0.0,nan,273.7114920922577,0.5614920922577085,268.356021128723,-4.793978871276977,263.00055016502534,-10.149449834974632,257.6450792015039,-15.504920798496073,252.28960823789885,-20.86039176210113,246.93413727428197,-26.21586272571801,1.0,1.0,26022.012520719443,26022.012520719443,272.4598019716612,-0.6901980283387843,272.4598019716612,272.4598019716612,80162.08384636434,80404.9601148688,-242.8762685044494,0.0,8546.071908451686,8546.071908451686,0.8808354650769348,4017.426973355861,272.4598019716612,-0.6901980283387843,1.0,0.002,0.06936302636535606,0.004510069081726222,0.00010636155064469071,0.0018936384494639639,0.05318077532234536,0.05318077532234536,0.0,1.0865440491780731e-13,1.0,1.00067143646608,0.3412547725225181,0.09637513400349297,0.0,6.465983957143476e-05,83.834226141024,0.0,1595829.1883878221,263.05165368739324,0.0002630859650594175,1.0,1296542.439583473,2549.0457551147865,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1902.6606598104877,0.375,6.173730061729009,3.5
940.0,-27.706552882574414,0.3574311095132142,35.415108789936454,21.9411134015769,1.9869857854790092,-24.73719901559039,-38.362590002920456,-0.9823680797674317,-10.123426321356419,-10.123668618054914,40.84944492042619,44398.802835085124,26988.83179848793,26988.83179848793,71387.63463357305,80187.6901777945,80419.86741526768,26988.83179848793,107408.69921375561,107408.69921375561,107408.69921375561,140101.22035709186,134512.4106051899,5588.809751901961,0.0,92120.34052326196,56331.45318753525,39765.430373029674,32692.521143336264,72457.95151636594,24354.652567465564,1905.1606598104877,0.0,0.8543513613696746,2.379404313983262,0.001494314320929203,1.0,1.0,-9.7961443047501,289180.72311650385,1591486.1806188286,5.503431084435244,1591486.1806188286,5.503431084435244,0.7449609793226298,0.09639195479661251,3.9981046312205777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9981046312205777,1.2964388898985413,1.2967415364505268,3.083912911262225,6534.441399559266,15243.107769423557,6395.777800319586,0.00030948165159134665,23041.002930215614,2349.5284251212815,19117.40785060564,1949.4330735374099,0.8297124872778592,0.8297124872778592,36013.676050643466,35405.22815468563,1.0215275185219754,0.8,4346.4691693527675,4273.035954225843,1.0215275185219754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.82604911514979,0.3574311095132142,-7.315300034335522,7.672731143848736,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7893996796141136,0.0002957087157074421,197.0634627307097,0.0,0.0,0.0,0.0,9.478667309456302e-05,0.00013864569234399278,0.0005543199846593009,0.09639195475593396,0.09639195475593396,0.09639195475593396,0.09645551711651452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482342.1992364052,597.4384541264498,0.0,0.09639195475593396,0.09639195479661251,0.09639195479661251,0.375,0.375,0.5,11.898198515812998,0.3531596694194832,0.3531596694194832,2.1088908397359774e-11,0.00024229669850228674,0.3275243133048207,2.1088908397359774e-11,32692.521143336264,24354.652567465564,0.7449609793226298,1.1165175987934979,3.278319267773213,0.9852284413181189,0.6127526642132141,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.3111724578284,260.3111724578284,-12.8388275421716,246.93198969456827,273.6903552210696,106991.02386299075,107769.61104613311,-778.5871831423599,0.0,nan,273.6903552210696,0.5403552210696034,268.3386821158193,-4.811317884180653,262.9870090104428,-10.162990989557159,257.6353359051879,-15.514664094812076,252.2836627998823,-20.86633720011767,246.93198969456827,-26.218010305431704,1.0,1.0,26022.012520719443,26022.012520719443,272.4364870975477,-0.7135129024522939,272.4364870975477,272.4364870975477,80177.24406336612,80419.86741526768,-242.6233519015659,0.0,8546.071908451686,8546.071908451686,0.880793303552064,4018.0951543766805,272.4364870975477,-0.7135129024522939,1.0,0.002,0.06920787416721765,0.004506315633541181,0.00010611827706049406,0.0018938817217389375,0.053059138530247026,0.053059138530247026,0.0,-1.2005682906157666e-12,1.0,1.0006443159231757,0.32752431328373177,0.09639195479661251,0.0,6.206087762929946e-05,80.46976505787214,0.0,1595798.5003889322,263.02657367864356,0.00024229667741337835,1.0,1296626.2826402842,2548.8741974566838,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1905.1606598104877,0.375,6.173730061729009,3.5
942.5,-27.70817371154895,0.33166279916596597,35.41689374646191,21.91951833609494,1.9648720512159783,-24.74086913530711,-38.36599375410003,-1.0024325242272385,-10.148455547626611,-10.148678521577978,40.8529668103092,44413.71700198594,26986.87890091565,26986.87890091565,71400.5959029016,80203.02843099606,80434.74968440506,26986.87890091565,107421.62858532071,107421.62858532071,107421.62858532071,140146.38950977608,134554.44265355298,5591.946856223111,0.0,92129.41438874042,56340.102962940175,39765.9015842225,32724.76092445538,72490.66250867788,24376.11097691699,1907.6606598104877,0.0,0.8541767038974906,2.377122958560862,0.001494314320929203,1.0,1.0,-9.834454940895512,288886.4102136082,1591640.7596213997,5.5095729786822085,1591640.7596213997,5.5095729786822085,0.7448827825874382,0.09640871137413798,3.9987654461154194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9987654461154194,1.2965344715946896,1.2968371404596981,3.084195240252336,6535.039620810761,15243.107769423557,6395.3062963793545,0.00030931762786546994,23039.464462272743,2349.371545050832,19115.998493775245,1949.2893591364275,0.8297067201834402,0.8297067201834402,36018.43790305685,35405.22815468563,1.021696358675497,0.8,4347.0438744918565,4273.035954225843,1.021696358675497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.825627545322022,0.33166279916596597,-7.340513149921639,7.672175949087605,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7895303943186769,0.0002956597581528139,197.06476408254142,0.0,0.0,0.0,0.0,9.475067465388385e-05,0.00013868169078467196,0.0005545555531186094,0.09640871134376836,0.09640871134376836,0.09640871134376836,0.09646976066730928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482337.1719862934,597.4402554420052,0.0,0.09640871134376836,0.09640871137413798,0.09640871137413798,0.375,0.375,0.5,11.902777215676124,0.3397139712765238,0.3397139712765238,1.0231815394945443e-12,0.0002229739513381901,0.3142235806824374,1.0231815394945443e-12,32724.76092445538,24376.11097691699,0.7448827825874382,1.1168794176065533,3.2754985614519234,0.984962661837367,0.6126819022611245,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.29944985500595,260.29944985500595,-12.850550144994031,246.92966429534,273.6692354146933,106931.96379759019,107715.92629196706,-783.9624943768606,0.0,nan,273.6692354146933,0.5192354146932985,268.3213211907317,-4.828678809268297,262.97340696688843,-10.176593033111544,257.62549274313994,-15.524507256860034,252.27757851924235,-20.872421480757623,246.92966429534,-26.220335704659988,1.0,1.0,26022.012520719443,26022.012520719443,272.4132186103498,-0.7367813896501616,272.4132186103498,272.4132186103498,80192.60376754699,80434.74968440506,-242.14591685807682,0.0,8546.071908451686,8546.071908451686,0.8807513974567932,4018.7592733459965,272.4132186103498,-0.7367813896501616,1.0,0.002,0.06905901669008155,0.004502549858821388,0.00010588469039543382,0.0018941153095481291,0.05294234519771691,0.05294234519771691,0.0,-5.643705988656045e-14,1.0,1.000618049093952,0.3142235806814142,0.09640871137413798,0.0,5.95429906672052e-05,77.20998840161775,0.0,1595767.8678944919,263.00154445237337,0.00022297395031500855,1.0,1296709.9491719534,2548.698339343835,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1907.6606598104877,0.375,6.173730061729009,3.5
945.0,-27.70997975757173,0.30593548391867115,35.418674456279454,21.89793891683223,1.9427914637082049,-24.74470263549801,-38.36954963682217,-1.0224856578150892,-10.173436729817865,-10.173641656160632,40.85648259381539,44428.507723574075,26984.911135704206,26984.911135704206,71413.41885927829,80218.27671215078,80449.58191537875,26984.911135704206,107434.49305108294,107434.49305108294,107434.49305108294,140191.49351351688,134596.49769013308,5594.9958233838,0.0,92138.4803169803,56348.711330616236,39766.409984848964,32757.000462433927,72523.41044728289,24397.547996259796,1910.1606598104877,0.0,0.8540021816325174,2.3748475787054746,0.001494314320929203,1.0,1.0,-9.872372936151862,288592.8834113134,1591795.0819224138,5.515711486390771,1591795.0819224138,5.515711486390771,0.7448040923111736,0.09642540424948066,3.999425247204254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.999425247204254,1.296630013491741,1.2969327046604817,3.0844768404165346,6535.636297767604,15243.107769423557,6394.835498659522,0.0003091539550286343,23037.930357965437,2349.2151099473763,19114.59124788488,1949.1458599914224,0.8297008867932423,0.8297008867932423,36023.19229293387,35405.22815468563,1.021864939798595,0.8,4347.617678981864,4273.035954225843,1.021864939798595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.825202766033515,0.30593548391867115,-7.365681043644713,7.671616527563384,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7896760737103281,0.00029560521485951,197.06621416404417,0.0,0.0,0.0,0.0,9.47130807453149e-05,0.00013871928469324092,0.0005547974094762624,0.0964254042191497,0.0964254042191497,0.0964254042191497,0.09648400576466024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482332.99816819624,597.4417801526755,0.0,0.0964254042191497,0.09642540424948066,0.09642540424948066,0.375,0.375,0.5,11.90717233006075,0.32650366256319785,0.32650366256319785,1.6143530956469476e-11,0.00020492634274660304,0.3012687200087498,1.6143530956469476e-11,32757.000462433927,24397.547996259796,0.7448040923111736,1.1172370787431245,3.272680231231694,0.9846947133186538,0.6126091899093612,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2876484258133,260.2876484258133,-12.862351574186675,246.9271623340121,273.6481345176231,106873.69382212608,107662.92792424712,-789.2341021210701,0.0,nan,273.6481345176231,0.49813451762310024,268.3039400807897,-4.8460599192102904,262.95974564422903,-10.190254355770946,257.6155512075157,-15.534448792484284,252.27135677071018,-20.878643229289793,246.9271623340121,-26.222837665987868,1.0,1.0,26022.012520719443,26022.012520719443,272.3899910369855,-0.7600089630144566,272.3899910369855,272.3899910369855,80207.85960248452,80449.58191537875,-241.7223128942278,0.0,8546.071908451686,8546.071908451686,0.8807095547784852,4019.4223734402754,272.3899910369855,-0.7600089630144566,1.0,0.002,0.06891629084888191,0.004498771956649547,0.00010566053852903006,0.0018943394610190594,0.05283026926451503,0.05283026926451503,0.0,-4.5191064432237305e-13,1.0,1.00059247079942,0.3012687199926063,0.09642540424948066,0.0,5.7090335859615846e-05,74.0343734736616,0.0,1595737.2873515368,262.9765632701821,0.00020492632660307208,1.0,1296793.447768653,2548.5191126834598,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1910.1606598104877,0.375,6.173730061729009,3.5
