time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
947.5,-27.711972035453748,0.28024936668246986,35.42045108099538,21.87637035911905,1.92074320870989,-24.748700511062626,-38.37325786063445,-1.0425283148324276,-10.19837177087004,-10.198559810443012,40.859991943880495,44443.1821227301,26982.933631098113,26982.933631098113,71426.11575382821,80233.43822476242,80464.35183029533,26982.933631098113,107447.28546139345,107447.28546139345,107447.28546139345,140236.52440077183,134638.5657520716,5597.958648700227,0.0,92147.54450452184,56357.288405902145,39766.95122068855,32789.23893937839,72556.19016006694,24418.962786757005,1912.6606598104877,0.0,0.8538277853733311,2.3725780022707808,0.001494314320929203,1.0,1.0,-9.909941003916572,288300.12024698366,1591949.1331034824,5.521846927221801,1591949.1331034824,5.521846927221801,0.7447249029446347,0.09644203429391439,4.000084995640138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.000084995640138,1.296725519544838,1.297028233008943,3.0847584437485294,6536.2329814366285,15243.107769423557,6394.364184474938,0.00030899020792694176,23036.396627811,2349.058712996895,19113.182458246814,1949.0022034279611,0.8296949721369257,0.8296949721369257,36027.94614655589,35405.22815468563,1.0220335074687092,0.8,4348.191418751575,4273.035954225843,1.0220335074687092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.824775884312716,0.28024936668246986,-7.390804970516709,7.671054337199179,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7898368086038963,0.00029554505803694735,197.06781379659924,0.0,0.0,0.0,0.0,9.467389091929063e-05,0.00013875847451926516,0.000555045691942427,0.0964420342707482,0.0964420342707482,0.0964420342707482,0.09649824533609576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482329.6554957945,597.443035461078,0.0,0.0964420342707482,0.09644203429391439,0.09644203429391439,0.375,0.375,0.5,11.911388163886702,0.3135639692540053,0.3135639692540053,-1.3528733688872308e-11,0.0001880395729472184,0.28861880652641503,-1.3528733688872308e-11,32789.23893937839,24418.962786757005,0.7447249029446347,1.1175908828436605,3.269864605704481,0.9844248381324094,0.6125346717445272,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2757688404286,260.2757688404286,-12.874231159571366,246.92448425991938,273.62705342097865,106816.21143193966,107610.67231557504,-794.4608836353779,0.0,nan,273.62705342097865,0.4770534209786774,268.286539588562,-4.863460411437984,262.9460257565486,-10.203974243451398,257.6055119244254,-15.544488075574577,252.2649980921378,-20.885001907862176,246.92448425991938,-26.225515740080596,1.0,1.0,26022.012520719443,26022.012520719443,272.36680115214375,-0.7831988478562266,272.36680115214375,272.36680115214375,80223.01974247291,80464.35183029533,-241.33208782241854,0.0,8546.071908451686,8546.071908451686,0.8806677145682587,4020.0854206183385,272.36680115214375,-0.7831988478562266,1.0,0.002,0.06877955287826332,0.004494982201293803,0.0001054455991821772,0.001894554401443878,0.052722799591088595,0.052722799591088595,0.0,6.260551972669948e-13,1.0,1.0005675003094496,0.28861880653994376,0.09644203429391439,0.0,5.4695188978157176e-05,70.93292080852216,0.0,1595706.7563286885,262.95162822912994,0.0001880395864759521,1.0,1296876.7844800684,2548.3369659031114,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1912.6606598104877,0.375,6.173730061729009,3.5
950.0,-27.714143686034905,0.2546045982885962,35.422223751356924,21.854817307926737,1.8987291318121704,-24.7528564042125,-38.37710993885992,-1.0625581488943499,-10.223261569494753,-10.223433804208915,40.86349479023701,44457.726070930235,26980.948886431088,26980.948886431088,71438.67495736132,80248.5124405652,80479.05443446485,26980.948886431088,107460.00332089594,107460.00332089594,107460.00332089594,140281.47941637677,134680.64222675553,5600.837189621221,0.0,92156.6027035955,56365.816338447694,39767.54040571979,32821.47609548084,72589.01650120062,24440.35504936283,1915.1606598104877,0.0,0.853653510962621,2.3703141453907213,0.001494314320929203,1.0,1.0,-9.947181186420266,288008.10970057565,1592102.9100193472,5.527979443615525,1592102.9100193472,5.527979443615525,0.7446452127339881,0.09645860234320662,4.000744103652027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.000744103652027,1.2968209785517057,1.2971237143001928,3.0850396236804185,6536.828767971635,15243.107769423557,6393.8930680459025,0.00030882663478267857,23034.865593995768,2348.902590996494,19111.77425971332,1948.8586071403913,0.8296889852352758,0.8296889852352759,36032.69522898439,35405.22815468563,1.0222019115086047,0.8,4348.764582688774,4273.035954225843,1.0222019115086047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.824347439688011,0.2546045982885962,-7.4158854902490265,7.670490088537623,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7900120553265724,0.00029547949789457374,197.06955748001525,0.0,0.0,0.0,0.0,9.463319665489999e-05,0.0001387991687836558,0.0005552999561030134,0.09645860231160452,0.09645860231160452,0.09645860231160452,0.09651247644082038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482327.12438034534,597.4440277085266,0.0,0.09645860231160452,0.09645860234320662,0.09645860234320662,0.375,0.375,0.5,11.915428718986368,0.30090165990532114,0.30090165990532114,2.8990143619012088e-12,0.00017223471417082692,0.27625261778865706,2.8990143619012088e-12,32821.47609548084,24440.35504936283,0.744645212733988,1.1179400490289275,3.267051762542777,0.9841526776462074,0.6124580303439557,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2638130841233,260.2638130841233,-12.886186915876692,246.9216327224035,273.6059934458649,106759.52710835527,107559.08200126672,-799.5548929114923,0.0,nan,273.6059934458649,0.4559934458649195,268.2691213010926,-4.880878698907395,262.93224915656987,-10.21775084343011,257.59537701175253,-15.554622988247445,252.2585048670562,-20.89149513294379,246.9216327224035,-26.228367277596476,1.0,1.0,26022.012520719443,26022.012520719443,272.3436475515979,-0.8063524484020945,272.3436475515979,272.3436475515979,80238.09718121093,80479.05443446485,-240.95725325391686,0.0,8546.071908451686,8546.071908451686,0.8806259141055437,4020.7478241702865,272.3436475515979,-0.8063524484020945,1.0,0.002,0.06864866899503777,0.004491180978508769,0.0001052396656373876,0.0018947603333183964,0.0526198328186938,0.0526198328186938,0.0,-1.044215929002501e-12,1.0,1.0005430956507988,0.27625261778575805,0.09645860234320662,0.0,5.2353551831359286e-05,67.9004605996434,0.0,1595676.2736681143,262.9267384305052,0.00017223471127181256,1.0,1296959.962112287,2548.152133746356,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1915.1606598104877,0.375,6.173730061729009,3.5
952.5,-27.716498553882282,0.22900127929071276,35.42399257292922,21.833279902953677,1.8767472061865214,-24.757173977736176,-38.38111771093679,-1.0825773693177838,-10.248107032738233,-10.248264474217805,40.86699107347717,44472.16714076404,26978.95931528443,26978.95931528443,71451.12645604847,80263.49735559862,80493.68522579166,26978.95931528443,107472.6445410761,107472.6445410761,107472.6445410761,140326.3562062176,134722.72302729258,5603.633178925031,0.0,92165.65208201762,56374.32186976429,39768.14468028148,32853.71166514152,72621.856345423,24461.72447730003,1917.6606598104877,0.0,0.8534793540645591,2.3680559227886246,0.001494314320929203,1.0,1.0,-9.984113084089188,287716.8405855489,1592256.4100006146,5.534109184433289,1592256.4100006146,5.534109184433289,0.7445650198255814,0.09647510917367823,4.0014020304925895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0014020304925895,1.296916401020035,1.297219159044374,3.085319938390366,6537.422721205169,15243.107769423557,6393.422892294368,0.0003086634931360259,23033.339659367255,2348.7469889684303,19110.36887292782,1948.7152975713234,0.8296829359330863,0.8296829359330863,36037.43564464272,35405.22815468563,1.0223700137557448,0.8,4349.336700638629,4273.035954225843,1.0223700137557448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.823917953176514,0.22900127929071276,-7.4409231884518405,7.669924467742553,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7902021346525172,0.0002954084217213677,197.07144830894396,0.0,0.0,0.0,0.0,9.459087475912585e-05,0.00013884149067942993,0.0005555606227212889,0.09647510914393405,0.09647510914393405,0.09647510914393405,0.09652669604388804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482325.3865605336,597.444762806538,0.0,0.09647510914393405,0.09647510917367823,0.09647510917367823,0.375,0.375,0.5,11.919297732261036,0.2885107402983067,0.2885107402983067,-6.991740519879386e-12,0.00015744147958685062,0.26415139012863165,-6.991740519879386e-12,32853.71166514152,24461.72447730003,0.7445650198255814,1.1182861935929083,3.264241732074052,0.9838790971714355,0.6123799277346192,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.25178138495215,260.25178138495215,-12.898218615047824,246.91860808379948,273.58495468608214,106703.57460032971,107508.20827449896,-804.6336741692456,0.0,nan,273.58495468608214,0.4349546860821647,268.2516853655559,-4.898314634444091,262.91841604518453,-10.231583954815449,257.58514672483915,-15.564853275160829,252.25187740425196,-20.89812259574802,246.91860808379948,-26.231391916200494,1.0,1.0,26022.012520719443,26022.012520719443,272.3205288717856,-0.8294711282143794,272.3205288717856,272.3205288717856,80253.08949817075,80493.68522579166,-240.5957276209083,0.0,8546.071908451686,8546.071908451686,0.8805841876905202,4021.4090406450523,272.3205288717856,-0.8294711282143794,1.0,0.002,0.06852351426803581,0.00448736865775668,0.00010504254479115868,0.00189495745423999,0.05252127239557934,0.05252127239557934,0.0,-9.688513012695577e-13,1.0,1.000519219703068,0.2641513901356234,0.09647510917367823,0.0,5.0061889623953924e-05,64.93242267885499,0.0,1595645.8382123448,262.90189296726174,0.00015744148657859114,1.0,1297042.9835270485,2547.964822402019,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1917.6606598104877,0.375,6.173730061729009,3.5
955.0,-27.719032311973134,0.20343945521180617,35.425757622326536,21.811753743700706,1.8547922009774829,-24.761649860774273,-38.38526933742685,-1.1025902500817149,-10.272909211412582,-10.273052801063582,40.87048063594209,44486.4750096201,26976.96755990912,26976.96755990912,71463.44256952923,80278.39820033235,80508.23812899762,26976.96755990912,107485.20568890675,107485.20568890675,107485.20568890675,140371.1509643153,134764.8027716977,5606.348192617612,0.0,92174.69441714273,56382.77122699217,39768.803544611736,32885.94527540856,72654.7488200203,24483.07065793224,1920.1606598104877,0.0,0.8533053098258354,2.3658032363855392,0.001494314320929203,1.0,1.0,-10.020760990822453,287426.30006667104,1592409.626061123,5.5402363168984525,1592409.626061123,5.5402363168984525,0.7444843215816023,0.09649155547022557,4.0020588926525935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0020588926525935,1.29701180730719,1.2973145876036039,3.085599429477459,6538.014929280709,15243.107769423557,6392.953591187666,0.0003085007594447854,23031.81859376604,2348.591883442974,19108.966100514255,1948.5722545940007,0.829676823943309,0.829676823943309,36042.168233685254,35405.22815468563,1.0225378439738637,0.8,4349.907873998873,4273.035954225843,1.0225378439738637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.823487995158007,0.20343945521180617,-7.465918770775151,7.669358225986957,3.5,3.5,1.0,0.6,0.0002334323654385558,0.790406708706366,0.00029533196374383926,197.0734828173898,0.0,0.0,0.0,0.0,9.454705220843486e-05,0.00013888531323012093,0.0005558272028714464,0.09649155544222152,0.09649155544222152,0.09649155544222152,0.09654090051265847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482324.4248743784,597.4452463053456,0.0,0.09649155544222152,0.09649155547022557,0.09649155547022557,0.375,0.375,0.5,11.922998613632645,0.27637659003414683,0.27637659003414683,2.086153472191654e-11,0.0001435896509747181,0.25229181024110403,2.086153472191654e-11,32885.94527540856,24483.07065793224,0.7444843215816024,1.1186274427319944,3.2614347820022935,0.9836031880938415,0.6122996188428317,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.23967372760245,260.23967372760245,-12.910326272397526,246.9154119516396,273.56393550351254,106648.31476248208,107458.02821119645,-809.7134487143517,0.0,nan,273.56393550351254,0.4139355035125618,268.2342307931816,-4.915769206818368,262.9045260827299,-10.24547391727009,257.57482137251645,-15.575178627483524,252.2451166620346,-20.904883337965373,246.9154119516396,-26.234588048360365,1.0,1.0,26022.012520719443,26022.012520719443,272.29744342122757,-0.8525565787724076,272.29744342122757,272.29744342122757,80267.98874158089,80508.23812899762,-240.24938741672668,0.0,8546.071908451686,8546.071908451686,0.8805425279421457,4022.0691871158565,272.29744342122757,-0.8525565787724076,1.0,0.002,0.06840397475765869,0.004483545529756447,0.00010485406040317531,0.0018951459396863452,0.052427030201587656,0.052427030201587656,0.0,8.952040497778313e-14,1.0,1.0004958264288994,0.2522918102202425,0.09649155547022557,0.0,4.7815804392009865e-05,62.02311601414844,0.0,1595615.4486266093,262.8770907885874,0.00014358963011318338,1.0,1297125.8520647758,2547.7752882726077,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1920.1606598104877,0.375,6.173730061729009,3.5
957.5,-27.721741166742138,0.17791918226710182,35.42751896744928,21.790238271374278,1.8328697055341354,-24.766280079258205,-38.38956052260471,-1.1225913805493029,-10.297657794102633,-10.297798528383627,40.87396351917319,44500.66156048116,26974.973104925622,26974.973104925622,71475.63466540677,80293.21720638275,80522.71342139332,26974.973104925622,107497.68652631894,107497.68652631894,107497.68652631894,140415.86373678313,134806.88006895047,5608.983667832639,0.0,92183.73664596083,56391.181005693914,39769.50626696324,32918.17721046418,72687.68347742742,24504.393824923976,1922.6606598104877,0.0,0.8531313804448577,2.3635559852622445,0.001494314320929203,1.0,1.0,-10.057133433890272,287136.489828008,1592562.559962887,5.546360760058106,1592562.559962887,5.546360760058106,0.7444031201440403,0.0965079416458897,4.0027160162469375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0027160162469375,1.2971071716034113,1.2974099741620975,3.085879180899913,6538.607688975637,15243.107769423557,6392.4833453033225,0.0003083378028107146,23030.29649662605,2348.4366727298366,19107.5605040971,1948.4289236484528,0.8296706256863157,0.8296706256863157,36046.902550878105,35405.22815468563,1.022705740989227,0.8,4350.479255928552,4273.035954225843,1.022705740989227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.823057454378081,0.17791918226710182,-7.4908720344850295,7.6687912167521315,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7906254831876369,0.0002952502422479544,197.0756579680685,0.0,0.0,0.0,0.0,9.450177625969064e-05,0.00013893058917886515,0.000556099694452867,0.09650794160899256,0.09650794160899256,0.09650794160899256,0.09655508687746794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482324.22443608125,597.4454830275891,0.0,0.09650794160899256,0.0965079416458897,0.0965079416458897,0.375,0.375,0.5,11.926534499727019,0.2644872078907383,0.2644872078907383,8.697043085703626e-12,0.00014073428098981822,0.24066509449335172,8.697043085703626e-12,32918.17721046418,24504.393824923976,0.7444031201440403,1.1189643960314417,3.258630926781981,0.9833252518991469,0.6122173583135372,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2274917783683,260.2274917783683,-12.922508221631688,246.9120467465224,273.54293681017737,106593.84616677377,107408.5279881886,-814.6818214148097,0.0,nan,273.54293681017737,0.3929368101773889,268.21675879752553,-4.9332412024744485,262.8905807847851,-10.259419215214905,257.56440277197726,-15.58559722802272,252.23822475922194,-20.91177524077804,246.9120467465224,-26.23795325347757,1.0,1.0,26022.012520719443,26022.012520719443,272.2743914887352,-0.8756085112647725,272.2743914887352,272.2743914887352,80282.81081430396,80522.71342139332,-239.90260708935966,0.0,8546.071908451686,8546.071908451686,0.8805008507591657,4022.729596328172,272.2743914887352,-0.8756085112647725,1.0,0.002,0.0682899454271412,0.004479712055952066,0.00010467405018157257,0.0018953259479199444,0.052337025090786284,0.052337025090786284,0.0,-1.8984831068324937e-12,1.0,1.0004728983559832,0.24066509448465467,0.0965079416458897,0.0,4.561173034793625e-05,59.16792735984806,0.0,1595585.1309133559,262.85234220589734,0.00014073427229277513,1.0,1297208.5669300896,2547.476565603482,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1922.6606598104877,0.375,6.173730061729009,3.5
960.0,-27.72462454749189,0.15244039992519698,35.4292766313717,21.768715639505558,1.8109600040387868,-24.77106609245789,-38.39400279158724,-1.1425984501496986,-10.322364003111602,-10.322503894078965,40.877439288424,44514.78025934874,26972.981557060713,26972.981557060713,71487.76181640946,80307.96786760062,80537.09815264893,26972.981557060713,107510.07970970965,107510.07970970965,107510.07970970965,140460.48610508206,134848.94523509464,5611.540869987416,0.0,92192.78506323836,56399.597458388664,39770.208449833,32950.40639537242,72720.61484520542,24525.69287202269,1925.1606598104877,0.0,0.8529575541648029,2.361314059457242,0.001494314320929203,1.0,1.0,-10.093270594501348,286847.3823723006,1592715.192546893,5.552482924455278,1592715.192546893,5.552482924455278,0.7443214076857971,0.09652426840315492,4.003373709583765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.003373709583765,1.2972025782479129,1.2975054030787572,3.0861592296486067,6539.201078669191,15243.107769423557,6392.012090089975,0.0003081746014943451,23028.7731676251,2348.28133640184,19106.151890728004,1948.2852850594245,0.8296643399826572,0.8296643399826572,36051.64081719591,35405.22815468563,1.0228737835754744,0.8,4351.051114475777,4273.035954225843,1.0228737835754744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8226275411546125,0.15244039992519698,-7.515784634065056,7.668225033990253,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7908584246775776,0.0002951632784764518,197.07797331201934,0.0,0.0,0.0,0.0,9.445492734170988e-05,0.00013897743809684592,0.0005563786219022182,0.09652426836058622,0.09652426836058622,0.09652426836058622,0.09656925020042774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482324.76996872155,597.44547789859,0.0,0.09652426836058622,0.09652426840315492,0.09652426840315492,0.375,0.375,0.5,11.929908130828887,0.25281822081245764,0.25281822081245764,1.7905676941154525e-11,0.00013989096737532236,0.22923329957762917,1.7905676941154525e-11,32950.40639537242,24525.69287202269,0.7443214076857971,1.1192996465055156,3.2558308427943383,0.9830467188510406,0.6121342669352261,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.21523318907265,260.21523318907265,-12.934766810927329,246.90851386569648,273.52195251246974,106539.96974243243,107359.77694520018,-819.8072027677459,0.0,nan,273.52195251246974,0.37195251246976113,268.19926478310606,-4.950735216893918,262.8765770539687,-10.273422946031303,257.5538893242421,-15.59611067575787,252.2312015949527,-20.918798405047283,246.90851386569648,-26.2414861343035,1.0,1.0,26022.012520719443,26022.012520719443,272.2513693210529,-0.8986306789470859,272.2513693210529,272.2513693210529,80297.51016336317,80537.09815264893,-239.5879892857629,0.0,8546.071908451686,8546.071908451686,0.8804591365884422,4023.390578131684,272.2513693210529,-0.8986306789470859,1.0,0.002,0.06818133495787491,0.004475868240912347,0.00010450237237204207,0.0018954976260919007,0.05225118618602103,0.05225118618602103,0.0,-1.5360573056566462e-12,1.0,1.0004503607533823,0.2292332995597235,0.09652426840315492,0.0,4.3444186255262853e-05,56.359757725048226,0.0,1595554.8594544083,262.8276359968884,0.00013989094946964542,1.0,1297291.135663078,2547.1521832287494,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1925.1606598104877,0.375,6.173730061729009,3.5
962.5,-27.72768320959517,0.12700316260052433,35.431030708537136,21.747226744797103,1.789098780667815,-24.776005010457578,-38.398584339860804,-1.1625794168553116,-10.347028203432899,-10.347166699999486,40.88090889881198,44528.750484510856,26970.98739619502,26970.98739619502,71499.73788070588,80322.61907603487,80551.41300776428,26970.98739619502,107522.4004039593,107522.4004039593,107522.4004039593,140505.03480372697,134891.01336081527,5614.021442911697,0.0,92201.81555863089,56407.94697360451,39770.96509447375,32982.63439976768,72753.59949424144,24546.969282002876,1927.6606598104877,0.0,0.8527838416727958,2.359077678285872,0.001494314320929203,1.0,1.0,-10.129118807175075,286559.00213744695,1592867.5656961182,5.558602430267067,1592867.5656961182,5.558602430267067,0.7442391952225555,0.09654053671510408,4.004029379198121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.004029379198121,1.2972978744254742,1.2976007215026886,3.086437940069361,6539.791632606435,15243.107769423557,6391.542579952591,0.00030801210911010656,23027.257501566077,2348.126781476455,19104.748493507745,1948.1421783695498,0.8296580038768593,0.8296580038768593,36056.364348903066,35405.22815468563,1.023041309094665,0.8,4351.621194711595,4273.035954225843,1.023041309094665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.82219706386557,0.12700316260052433,-7.540654945770484,7.6676581083710085,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7911056077064275,0.00029507105393339664,197.08042946570677,0.0,0.0,0.0,0.0,9.440663204053658e-05,0.0001390257333980192,0.0005566631209902343,0.0965405366733525,0.0965405366733525,0.0965405366733525,0.09658340154427841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482326.0493318182,597.4452348963813,0.0,0.0965405366733525,0.09654053671510408,0.09654053671510408,0.375,0.375,0.5,11.933122989559614,0.24138210779875635,0.24138210779875635,1.057287590811029e-11,0.00013849656659203902,0.2180478928244156,1.057287590811029e-11,32982.63439976768,24546.969282002876,0.7442391952225555,1.1196296187114203,3.2530332529467576,0.9827656415318008,0.6120487617665622,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.202902687866,260.202902687866,-12.947097312133963,246.90481458871452,273.5009907870715,106486.98512298886,107311.60152054482,-824.6163975559846,0.0,nan,273.5009907870715,0.35099078707150966,268.18175554725167,-4.9682444527483085,262.86252030780844,-10.287479692191539,257.54328506800186,-15.606714931998113,252.22404982834837,-20.925950171651607,246.90481458871452,-26.245185411285462,1.0,1.0,26022.012520719443,26022.012520719443,272.228381536741,-0.9216184632589943,272.228381536741,272.228381536741,80312.17825489295,80551.41300776428,-239.23475287132896,0.0,8546.071908451686,8546.071908451686,0.8804175499256994,4024.0495260941116,272.228381536741,-0.9216184632589943,1.0,0.002,0.06807802640375546,0.004472014922279076,0.00010433884691067454,0.0018956611516074478,0.05216942345533727,0.05216942345533727,0.0,-1.4818775546932006e-12,1.0,1.0004283144920927,0.21804789281384274,0.09654053671510408,0.0,4.132342013428149e-05,53.61191231813104,0.0,1595524.6304499952,262.8029717965671,0.0001384965560191631,1.0,1297373.5509770922,2546.82846765975,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1927.6606598104877,0.375,6.173730061729009,3.5
965.0,-27.730915399959773,0.1016074720234824,35.432781264687236,21.72574895611035,1.767264008180672,-24.781097459092788,-38.40330537697298,-1.182553931358912,-10.371651342284906,-10.371787926615557,40.88437217336659,44542.59061585427,26968.993151495524,26968.993151495524,71511.5837673498,80337.18844318153,80565.65178939294,26968.993151495524,107534.64494088847,107534.64494088847,107534.64494088847,140549.50578014966,134933.07893037228,5616.426849777373,0.0,92210.83917464691,56416.24135266251,39771.775357760445,33014.86083926118,72786.63619702162,24568.22262929486,1930.1606598104877,0.0,0.8526102381558952,2.3568467429650615,0.001494314320929203,1.0,1.0,-10.164702546118122,286271.3363606269,1593019.6715794394,5.564719443558443,1593019.6715794394,5.564719443558443,0.7441564799836564,0.09655674718979167,4.0046840171545774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0046840171545774,1.2973931538259424,1.2976960231456107,3.0867158542844013,6540.3804994793145,15243.107769423557,6391.073906615642,0.00030785001042910796,23025.746545707465,2347.972706857843,19103.347597539985,1947.9993267364478,0.8296516058499434,0.8296516058499434,36061.080294078005,35405.22815468563,1.0232085710222212,0.8,4352.190359333346,4273.035954225843,1.0232085710222212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8217665684794175,0.1016074720234824,-7.5654836868949324,7.6670911589184145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7913669048896388,0.000294973626008671,197.08302503184296,0.0,0.0,0.0,0.0,9.435689022035266e-05,0.00013907547521820312,0.0005569533327845156,0.09655674715958448,0.09655674715958448,0.09655674715958448,0.09659753721835161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482328.0464461642,597.444759217931,0.0,0.09655674715958448,0.09655674718979167,0.09655674718979167,0.375,0.375,0.5,11.936182241940708,0.23017412726716202,0.23017412726716202,1.659827830735594e-11,0.0001365843306757597,0.2070853804974604,1.659827830735594e-11,33014.86083926118,24568.22262929486,0.7441564799836563,1.119954797470788,3.250238797525654,0.9824823278517713,0.6119611091146553,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1904996936386,260.1904996936386,-12.959500306361349,246.9009499393423,273.48004944797435,106434.65562285464,107264.12006533281,-829.4644424781756,0.0,nan,273.48004944797435,0.33004944797437474,268.1642295461374,-4.985770453862585,262.84840964457527,-10.301590355424707,257.53258974275855,-15.617410257241431,252.21676984104394,-20.933230158956036,246.9009499393423,-26.24905006065768,1.0,1.0,26022.012520719443,26022.012520719443,272.20542643016006,-0.9445735698399176,272.20542643016006,272.20542643016006,80326.75510780123,80565.65178939294,-238.89668159170833,0.0,8546.071908451686,8546.071908451686,0.8803760278564013,4024.7074372403504,272.20542643016006,-0.9445735698399176,1.0,0.002,0.0679799139571473,0.004468152359386391,0.00010418331017416392,0.0018958166892812517,0.05209165508708196,0.05209165508708196,0.0,-5.44584342898613e-13,1.0,1.0004067132204788,0.2070853804808621,0.09655674718979167,0.0,3.924497820425414e-05,50.918625228100936,0.0,1595494.4428284974,262.77834865771507,0.0001365843140774814,1.0,1297455.8162088972,2546.505405452959,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1930.1606598104877,0.375,6.173730061729009,3.5
967.5,-27.734314261528162,0.07625304311680535,35.43452820955376,21.704228175245248,1.745402796775199,-24.786342555581207,-38.40817320216445,-1.202568907649945,-10.396239051201974,-10.396373208456394,40.8878272573939,44556.386002502004,26967.012597800986,26967.012597800986,71523.39860030299,80351.71955585579,80579.77044397022,26967.012597800986,107546.78304177121,107546.78304177121,107546.78304177121,140593.86550073247,134975.1078223424,5618.757678390081,0.0,92219.8826911419,56424.549143914846,39772.59283025228,33047.08245896125,72819.67528921354,24589.449667327593,1932.6606598104877,0.0,0.8524367160714237,2.3546207341045022,0.001494314320929203,1.0,1.0,-10.200153718877402,285984.31800626713,1593171.4286701512,5.5708349317085215,1593171.4286701512,5.5708349317085215,0.7440732384731217,0.09657289976870716,4.00534005525398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.00534005525398,1.297488640270178,1.2977915318806332,3.0869943142006564,6540.970522627585,15243.107769423557,6390.603806933224,0.0003076875228773926,23024.23300368043,2347.818368523444,19101.94243813017,1947.856040353247,0.8296451150002138,0.8296451150002138,36065.80617106642,35405.22815468563,1.0233761906904273,0.8,4352.760722619765,4273.035954225843,1.0233761906904273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.821339028555284,0.07625304311680535,-7.590275058603446,7.666528101720251,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7916417766183598,0.00029487120605951867,197.08575451475087,0.0,0.0,0.0,0.0,9.430562716835653e-05,0.00013912673827019926,0.0005572498975504659,0.09657289969784733,0.09657289969784733,0.09657289969784733,0.0966116336789271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482330.74560233176,597.4440558573099,0.0,0.09657289969784733,0.09657289976870716,0.09657289976870716,0.375,0.375,0.5,11.939087294054719,0.2191298889908353,0.2191298889908353,1.574562702444382e-11,0.0001341572544220071,0.1962194895789935,1.574562702444382e-11,33047.08245896125,24589.449667327593,0.7440732384731217,1.120278634904864,3.2474495225691418,0.9821988125631952,0.6118729014588444,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.17801561281624,260.17801561281624,-12.971984387183738,246.89692195804588,273.4591092676646,106382.56211117604,107217.44930490226,-834.8871937261877,0.0,nan,273.4591092676646,0.3091092676646099,268.1466718057412,-5.003328194258756,262.8342343439305,-10.315765656069459,257.52179688160066,-15.628203118399313,252.2093594199145,-20.94064058008547,246.89692195804588,-26.253078041954097,1.0,1.0,26022.012520719443,26022.012520719443,272.182493211949,-0.9675067880509687,272.182493211949,272.182493211949,80341.12192789058,80579.77044397022,-238.64851607964374,0.0,8546.071908451686,8546.071908451686,0.8803344161392018,4025.3667555302504,272.182493211949,-0.9675067880509687,1.0,0.002,0.06788695164021369,0.004464279793150933,0.00010403568929052452,0.0018959643111270054,0.05201784464526226,0.05201784464526226,0.0,4.175297260711197e-13,1.0,1.0003853088649217,0.19621948956324786,0.09657289976870716,0.0,3.7184928064487634e-05,48.24885534064174,0.0,1595464.2897321074,262.753760948798,0.00013415723867638008,1.0,1297537.9502406616,2546.182922145791,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1932.6606598104877,0.375,6.173730061729009,3.5
970.0,-27.737889762072964,0.050940235911843594,35.436271818492926,21.68282156288626,1.723679113709173,-24.79173287458045,-38.4131717151962,-1.2224777733367216,-10.420778841608353,-10.420910152208705,40.89127862496784,44569.97691961181,26965.01474941041,26965.01474941041,71534.99166902222,80366.09064484993,80593.87243313008,26965.01474941041,107558.8871825405,107558.8871825405,107558.8871825405,140638.19423353707,135017.1777386438,5621.0164948932525,0.0,92228.88044167664,56432.76671823684,39773.45969271089,33079.30705099656,72852.76674370744,24610.65799743246,1935.1606598104877,0.0,0.8522633365397195,2.3524007632883928,0.001494314320929203,1.0,1.0,-10.235181445687033,285698.09046441637,1593323.0334255106,5.576946737149994,1593323.0334255106,5.576946737149994,0.7439895267301565,0.09658899639632004,4.005992779891246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.005992779891246,1.2975836344320697,1.2978865482183912,3.087271350832504,6541.557530006985,15243.107769423557,6390.13560652604,0.0003075257957586367,23022.72757570483,2347.664857592025,19100.542955781122,1947.713332869137,0.8296385774871147,0.8296385774871147,36070.50802535448,35405.22815468563,1.0235429637592903,0.8,4353.32818662075,4273.035954225843,1.0235429637592903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.820907755244345,0.050940235911843594,-7.6150198918523095,7.665960127764153,3.5,3.5,1.0,0.6,0.0002334323654385558,0.791931044671148,0.0002947634986774503,197.08862593059897,0.0,0.0,0.0,0.0,9.425301462275207e-05,0.00013917935081580372,0.0005575514744780605,0.09658899637191576,0.09658899637191576,0.09658899637191576,0.09662574432939919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482334.1431556884,597.4431262145188,0.0,0.09658899637191576,0.09658899639632004,0.09658899639632004,0.375,0.375,0.5,11.941843392683388,0.2083521010890763,0.2083521010890763,-2.2737367544323206e-11,0.00013131060035220798,0.1857287065216724,-2.2737367544323206e-11,33079.30705099656,24610.65799743246,0.7439895267301564,1.120595926629434,3.244660029570566,0.981911804676944,0.6117815274800319,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1654724209904,260.1654724209904,-12.98452757900958,246.89273150208342,273.4382133399478,106332.23156737546,107171.07188360392,-838.8403162284446,0.0,nan,273.4382133399478,0.2882133399478448,268.1291169723756,-5.020883027624393,262.82002060487287,-10.329979395127111,257.5109242370412,-15.639075762958782,252.2018278696214,-20.948172130378566,246.89273150208342,-26.257268497916556,1.0,1.0,26022.012520719443,26022.012520719443,272.1596063817589,-0.9903936182410575,272.1596063817589,272.1596063817589,80355.68153455337,80593.87243313008,-238.1908985767077,0.0,8546.071908451686,8546.071908451686,0.8802930137586088,4026.022743790702,272.1596063817589,-0.9903936182410575,1.0,0.002,0.06779896152120468,0.004460400023792352,0.00010389571297666917,0.0018961042872580225,0.05194785648833458,0.05194785648833458,0.0,2.346916064266402e-13,1.0,1.0003646478929336,0.18572870654440976,0.09658899639632004,0.0,3.519604834239727e-05,45.67109314328618,0.0,1595434.1866456666,262.7292211583916,0.00013131062308957553,1.0,1297619.9117294266,2545.8611797268723,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1935.1606598104877,0.375,6.173730061729009,3.5
972.5,-27.741634410434372,0.025668971902519048,35.43801211218672,21.661381248291605,1.701933229721402,-24.797277646063737,-38.41831733062861,-1.2424235330082434,-10.445278984822949,-10.445407018627645,40.894723586014976,44583.498072528455,26963.020675615167,26963.020675615167,71546.51874814363,80380.41508335837,80607.89108794747,26963.020675615167,107570.91176356265,107570.91176356265,107570.91176356265,140682.44154686158,135059.2370845084,5623.204462353166,0.0,92237.88821955325,56440.97121533166,39774.35222691288,33111.52978329894,72885.88201021182,24631.84282634829,1937.6606598104877,0.0,0.8520900587392899,2.3501860733897773,0.001494314320929203,1.0,1.0,-10.269985720143382,285412.5560251387,1593474.3676359097,5.583056295167193,1593474.3676359097,5.583056295167193,0.743905309949536,0.09660503712366732,4.006645466488797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.006645466488797,1.2976788185812662,1.2979817545878056,3.0875478655567523,6542.143431526812,15243.107769423557,6389.667786504183,0.000307364303632573,23021.225359473956,2347.511674167423,19099.144610429274,1947.570741326475,0.8296319727641855,0.8296319727641855,36075.20945242088,35405.22815468563,1.0237097271088942,0.8,4353.8955990606055,4273.035954225843,1.0237097271088942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.820477296751104,0.025668971902519048,-7.639724254995894,7.665393226898413,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7922341195762651,0.000294650734764377,197.09163327551306,0.0,0.0,0.0,0.0,9.419888206086804e-05,0.00013923348337768776,0.0005578592049586559,0.0966050370966555,0.0966050370966555,0.0966050370966555,0.09663983437765576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482338.21339665446,597.441978479354,0.0,0.0966050370966555,0.09660503712366732,0.09660503712366732,0.375,0.375,0.5,11.94445318550697,0.19780123054891874,0.19780123054891874,-5.6843418860808015e-12,0.00012803380468540126,0.17542129848425247,-5.6843418860808015e-12,33111.52978329894,24631.84282634829,0.7439053099495361,1.120910727047907,3.241874853306122,0.9816238313219489,0.6116890794609853,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.152857059958,260.152857059958,-12.997142940041954,246.8883788126788,273.41733530730494,106281.97447014292,107125.64120591687,-843.6667357739263,0.0,nan,273.41733530730494,0.26733530730496113,268.1115440083047,-5.038455991695287,262.80575270953887,-10.344247290461112,257.49996141036183,-15.650038589638143,252.194170111559,-20.955829888440974,246.8883788126788,-26.26162118732117,1.0,1.0,26022.012520719443,26022.012520719443,272.13674987771554,-1.0132501222844326,272.13674987771554,272.13674987771554,80370.01355939762,80607.89108794747,-237.87752854985592,0.0,8546.071908451686,8546.071908451686,0.8802516129631541,4026.678693821241,272.13674987771554,-1.0132501222844326,1.0,0.002,0.06771585651925409,0.004456511990052668,0.00010376324489235042,0.0018962367543372057,0.05188162244617521,0.05188162244617521,0.0,-7.704440384281863e-13,1.0,1.0003443537170793,0.17542129848993682,0.09660503712366732,0.0,3.324200019592211e-05,43.138201107443315,0.0,1595404.123456865,262.70472101517703,0.00012803381036974315,1.0,1297701.728331474,2545.5400692787803,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1937.6606598104877,0.375,6.173730061729009,3.5
975.0,-27.745547075713315,0.0004391789429363487,35.43974912295777,21.639947045501344,1.6802164898689684,-24.802970719140294,-38.42359782485289,-1.2623598653375738,-10.46973940466603,-10.469863759078898,40.89816232876977,44596.91313797783,26961.03006540622,26961.03006540622,71557.94320338404,80394.66408130457,80621.82961925534,26961.03006540622,107582.85968466155,107582.85968466155,107582.85968466155,140726.61058369625,135101.28776453895,5625.322819157302,0.0,92246.90012193391,56449.14918411094,39775.2788198033,33143.7508990347,72919.02971883799,24653.004340950916,1940.1606598104877,0.0,0.8519168828473271,2.3479766594844964,0.001494314320929203,1.0,1.0,-10.304562065762696,285127.7140234097,1593625.4395088044,5.589163596275189,1593625.4395088044,5.589163596275189,0.7438205897712358,0.09662102254418192,4.007299002004736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.007299002004736,1.297773971697352,1.2980769299168646,3.0878250676915715,6542.730789587149,15243.107769423557,6389.198299605361,0.000307202340186719,23019.719785268197,2347.3581483246776,19097.741282670635,1947.4276417197143,0.8296252717590642,0.8296252717590642,36079.91684093976,35405.22815468563,1.0238767073596484,0.8,4354.463730984619,4273.035954225843,1.0238767073596484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.820047585938386,0.0004391789429363487,-7.664388131762457,7.664827310705393,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7925509267631514,0.00029453295372691615,197.0947756536611,0.0,0.0,0.0,0.0,9.41433604228971e-05,0.0001392890050156587,0.0005581726907894817,0.09662102252226623,0.09662102252226623,0.09662102252226623,0.0966539045047558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482342.94442374894,597.4406165128873,0.0,0.09662102252226623,0.09662102254418192,0.09662102254418192,0.375,0.375,0.5,11.94691933669689,0.18745771817191326,0.18745771817191326,-5.684341886080801e-13,0.0001243544128897156,0.16530169331622346,-5.684341886080801e-13,33143.7508990347,24653.004340950916,0.7438205897712358,1.1212218860870418,3.239093078926003,0.9813342755560237,0.611594988440399,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1401705053673,260.1401705053673,-13.009829494632697,246.8838653446725,273.3964756661425,106232.4659857124,107080.89385626755,-848.4278705551484,0.0,nan,273.3964756661425,0.24647566614254401,268.0939536017528,-5.05604639824719,262.79143153774515,-10.358568462254823,257.48890947302027,-15.661090526979706,252.18638740887056,-20.96361259112942,246.8838653446725,-26.266134655327477,1.0,1.0,26022.012520719443,26022.012520719443,272.11392412416177,-1.0360758758382076,272.11392412416177,272.11392412416177,80384.27020995691,80621.82961925534,-237.55940929842473,0.0,8546.071908451686,8546.071908451686,0.8802101574927965,4027.3354970147593,272.11392412416177,-1.0360758758382076,1.0,0.002,0.06763754746578568,0.004452616065653911,0.00010363814727204655,0.0018963618531036017,0.051819073636023276,0.051819073636023276,0.0,3.7564829719061166e-13,1.0,1.0003244348486395,0.1653016933167919,0.09662102254418192,0.0,3.132362199567689e-05,40.65127665204299,0.0,1595374.1003384327,262.68026059533395,0.0001243544134581498,1.0,1297783.3999418537,2545.219590894005,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1940.1606598104877,0.375,6.173730061729009,3.5
977.5,-27.7496264839897,-0.024749214553206177,35.441482884543696,21.61852855877953,1.6585274956327132,-24.808811086227948,-38.42901309309525,-1.2822879020771019,-10.494160137071901,-10.494280434304294,40.901594935542214,44610.19787314694,26959.042890859044,26959.042890859044,71569.24076400598,80408.83046313212,80635.68910005527,26959.042890859044,107594.73199091431,107594.73199091431,107594.73199091431,140770.70253939944,135143.32975792582,5627.372781473611,0.0,92255.90031246125,56457.267722685356,39776.258433084324,33175.97054848512,72952.22898156944,24674.142638740104,1942.6606598104877,0.0,0.8517438087949276,2.345772506830112,0.001494314320929203,1.0,1.0,-10.338913518076367,284843.5625242962,1593776.2526044147,5.595268639671191,1593776.2526044147,5.595268639671191,0.7437353672194761,0.09663695320507754,4.007950808392242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.007950808392242,1.2978690991664725,1.2981720795929714,3.088100957921149,6543.315367877703,15243.107769423557,6388.730532868949,0.00030704107384087767,23018.221710527672,2347.2053872145607,19096.343096592547,1947.2850664184557,0.8296185229573402,0.8296185229573402,36084.61162168929,35405.22815468563,1.0240432458129913,0.8,4355.0303412844405,4273.035954225843,1.0240432458129913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.819618616778156,-0.024749214553206177,-7.689011585799559,7.664262371246353,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7928813806903066,0.0002944101994617688,197.09805205478267,0.0,0.0,0.0,0.0,9.408645311217692e-05,0.00013934591232637886,0.0005584915619546647,0.09663695318194108,0.09663695318194108,0.09663695318194108,0.09666795495767423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482348.3240243529,597.4390442714208,0.0,0.09663695318194108,0.09663695320507754,0.09663695320507754,0.375,0.375,0.5,11.94924446895647,0.17731032245660572,0.17731032245660572,2.7910118660656735e-11,0.00012029723239947998,0.15536691622793342,2.7910118660656735e-11,33175.97054848512,24674.142638740104,0.743735367219476,1.1215282590793392,3.236314464322244,0.9810425502158014,0.6114987642724009,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.12741336265566,260.12741336265566,-13.022586637344318,246.87919244123307,273.37563428409317,106183.61575503589,107036.76428431967,-853.1485292837888,0.0,nan,273.37563428409317,0.2256342840931893,268.076345915552,-5.0736540844479805,262.77705754702794,-10.37294245297204,257.47776917826326,-15.672230821736719,252.17848080976452,-20.971519190235455,246.87919244123307,-26.270807558766904,1.0,1.0,26022.012520719443,26022.012520719443,272.0911291859108,-1.0588708140891754,272.0911291859108,272.0911291859108,80398.44849650515,80635.68910005527,-237.24060355011898,0.0,8546.071908451686,8546.071908451686,0.8801688108839164,4027.990562434203,272.0911291859108,-1.0588708140891754,1.0,0.002,0.06756394659519938,0.004448712582897519,0.00010352028450793885,0.0018964797152347412,0.051760142253969424,0.051760142253969424,0.0,-2.573202068090197e-13,1.0,1.0003048852717398,0.1553669162000233,0.09663695320507754,0.0,2.94403491505871e-05,38.20959659589474,0.0,1595344.1173216433,262.6558398629281,0.00012029720448936132,1.0,1297864.9268204335,2544.8997432340816,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1942.6606598104877,0.375,6.173730061729009,3.5
