time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
980.0,-27.753871021807182,-0.04989629204106408,35.44321342762809,21.597116358485096,1.6368642541049767,-24.814797494164612,-38.434566697664536,-1.3022092730986943,-10.518541464942814,-10.518657349243774,40.90502143512759,44623.39483808347,26957.059722296977,26957.059722296977,71580.45456038044,80422.9223325678,80649.4690986528,26957.059722296977,107606.52882094978,107606.52882094978,107606.52882094978,140814.71756426673,135185.3620407389,5629.355523527828,0.0,92264.9011143184,56465.373621602404,39777.25276968444,33208.18874331694,72985.44151300138,24695.257679880728,1945.1606598104877,0.0,0.8515708351608049,2.343573578722755,0.001494314320929203,1.0,1.0,-10.373046812764812,284560.0967582279,1593926.80813081,5.6013714722801256,1593926.80813081,5.6013714722801256,0.7436496422844074,0.09665282964404294,4.008602793066018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.008602793066018,1.2979642087562648,1.2982672113855762,3.0883769876113463,6543.900241668575,15243.107769423557,6388.262027900657,0.00030687965669517917,23016.723251781383,2347.0525869467538,19094.94270388997,1947.1422661041204,0.8296116912476721,0.829611691247672,36089.30753382435,35405.22815468563,1.0242098298190014,0.8,4355.597088130508,4273.035954225843,1.0242098298190014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.819190512385474,-0.04989629204106408,-7.713594862701186,7.663698570660122,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7932253688730075,0.00029428252625128467,197.10146119631716,0.0,0.0,0.0,0.0,9.402812508298388e-05,0.0001394042403555719,0.0005588162272545921,0.09665282962193672,0.09665282962193672,0.09665282962193672,0.09668198492050761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482354.34016002534,597.4372656519575,0.0,0.09665282962193672,0.09665282964404294,0.09665282964404294,0.375,0.375,0.5,11.951431115174904,0.1673502654818435,0.1673502654818435,-6.423306331271306e-12,0.00011588430095343938,0.14561053647895505,-6.423306331271306e-12,33208.18874331694,24695.257679880728,0.7436496422844074,1.1218319951973263,3.233539259995766,0.9807497642886677,0.6114013139200427,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.11458595317384,260.11458595317384,-13.035414046826133,246.87436147722622,273.3548104291355,106135.45234128942,106993.30004148006,-857.8477001906342,0.0,nan,273.3548104291355,0.20481042913553438,268.0587206387635,-5.091279361236502,262.76263084841935,-10.387369151580629,257.46654105791674,-15.683458942083234,252.17045126758194,-20.97954873241804,246.87436147722622,-26.27563852277376,1.0,1.0,26022.012520719443,26022.012520719443,272.06836470750886,-1.0816352924911143,272.06836470750886,272.06836470750886,80412.54343952655,80649.4690986528,-236.92565912625287,0.0,8546.071908451686,8546.071908451686,0.880127452147169,4028.645807031348,272.06836470750886,-1.0816352924911143,1.0,0.002,0.06749496918916754,0.004444801834726166,0.00010340952564053907,0.0018965904740081382,0.051704762820269534,0.051704762820269534,0.0,-3.513227035678579e-13,1.0,1.0002856921949965,0.14561053648537836,0.09665282964404294,0.0,2.759096214898797e-05,35.811587511799935,0.0,1595314.1741307832,262.63145853505716,0.00011588430737674571,1.0,1297946.3100424535,2544.5805217638554,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1945.1606598104877,0.375,6.173730061729009,3.5
982.5,-27.758279135708843,-0.07500214772605797,35.44494077927843,21.575715264212363,1.6152263372113047,-24.8209285884797,-38.44025469208134,-1.322124210122059,-10.542883662376937,-10.542994798421068,40.908441842677945,44636.48032766753,26955.081075539652,26955.081075539652,71591.56140320719,80436.93652207093,80663.16907314563,26955.081075539652,107618.25014868529,107618.25014868529,107618.25014868529,140858.65564301383,135227.38346939147,5631.272173622363,0.0,92273.89504734594,56473.43885252253,39778.2846609149,33240.40549432853,73018.69015524343,24716.349423748557,1947.6606598104877,0.0,0.8513979606438613,2.341379839537741,0.001494314320929203,1.0,1.0,-10.406969061690575,284277.31209282496,1594077.1066947272,5.607472136834521,1594077.1066947272,5.607472136834521,0.743563414951892,0.0966686523699256,4.009253750930848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.009253750930848,1.2980593015623314,1.298362326390537,3.0886522257537465,6544.48343826465,15243.107769423557,6387.79436585412,0.0003067186334582257,23015.229461573053,2346.900262737332,19093.544830736926,1946.9997227123358,0.8296047998398671,0.8296047998398671,36093.99589798829,35405.22815468563,1.0243761514722993,0.8,4356.162924016425,4273.035954225843,1.0243761514722993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.818763384109755,-0.07500214772605797,-7.738138203316577,7.6631360555905195,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7935827842017329,0.00029414998672553874,197.10500184425786,0.0,0.0,0.0,0.0,9.396842022791467e-05,0.00013946394521064114,0.0005591463454553773,0.09666865235072561,0.09666865235072561,0.09666865235072561,0.09669599362810166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482360.9811929696,597.4352844208692,0.0,0.09666865235072561,0.0966686523699256,0.0966686523699256,0.375,0.375,0.5,11.953481711332609,0.15756974649730182,0.15756974649730182,-1.1539214028744027e-11,0.00011113604415413647,0.13602573673051666,-1.1539214028744027e-11,33240.40549432853,24716.349423748557,0.743563414951892,1.1221318543060799,3.2307673748424572,0.9804552950894894,0.6113021232340226,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1016886845579,260.1016886845579,-13.04831131544205,246.8693738561484,273.33400351297394,106087.93975101934,106950.45937346552,-862.5196224461748,0.0,nan,273.33400351297394,0.184003512973959,268.0410775816247,-5.1089224183753,262.74815165027405,-10.401848349725924,257.45522571882975,-15.694774281170226,252.1622997874968,-20.98770021250317,246.8693738561484,-26.280626143851578,1.0,1.0,26022.012520719443,26022.012520719443,272.04563033102266,-1.1043696689773128,272.04563033102266,272.04563033102266,80426.55618048529,80663.16907314563,-236.61289266034146,0.0,8546.071908451686,8546.071908451686,0.8800861577319617,4029.300019685503,272.04563033102266,-1.1043696689773128,1.0,0.002,0.06743053376997142,0.004440884097309576,0.0001033057447068832,0.0018966942552840398,0.0516528723534416,0.0516528723534416,0.0,-9.076940588048643e-15,1.0,1.0002668420758911,0.13602573674205587,0.0966686523699256,0.0,2.5774168228806683e-05,33.455580456005116,0.0,1595284.2704980741,262.60711633762304,0.0001111360556933505,1.0,1298027.550647134,2544.2619220931238,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1947.6606598104877,0.375,6.173730061729009,3.5
985.0,-27.762848357273086,-0.10006689999565446,35.44666495524023,21.554315916169458,1.593609547626949,-24.827202566996057,-38.44607676202429,-1.3420362422409475,-10.567187283588169,-10.567293351314303,40.91185606832008,44649.4791906591,26953.108112145514,26953.108112145514,71602.5873028046,80450.88131784482,80676.78616762238,26953.108112145514,107629.8942797679,107629.8942797679,107629.8942797679,140902.51491903118,135269.39114748663,5633.123771544548,0.0,92282.89200339896,56481.48987786212,39779.33569504093,33272.62063926327,73051.9563343042,24737.417658080103,1950.1606598104877,0.0,0.8512251826075677,2.339191229043455,0.001494314320929203,1.0,1.0,-10.440693907498257,283995.2007173397,1594227.144291703,5.613570723254709,1594227.144291703,5.613570723254709,0.743476683916168,0.09668442183770175,4.009905124533226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.009905124533226,1.298154394429176,1.2984574414562902,3.0889277436806433,6545.067227690498,15243.107769423557,6387.32572698201,0.0003065573775854383,23013.734524240437,2346.7478215537863,19092.14403778688,1946.8568815841168,0.8295978220169814,0.8295978220169814,36098.687104012235,35405.22815468563,1.024542579347766,0.8,4356.729102884739,4273.035954225843,1.024542579347766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.818337482695333,-0.10006689999565446,-7.762642056255929,7.662575156260274,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7939534458218881,0.0002940126611540936,197.1086720299983,0.0,0.0,0.0,0.0,9.390734430816354e-05,0.00013952502113039224,0.0005594820972313665,0.09668442181374942,0.09668442181374942,0.09668442181374942,0.09670997913899641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482368.2358585257,597.4331042183037,0.0,0.09668442181374942,0.09668442183770175,0.09668442183770175,0.375,0.375,0.5,11.955398510534552,0.1479583941011242,0.1479583941011242,1.0629719326971099e-11,0.00010606772610799453,0.12659944381601917,1.0629719326971099e-11,33272.62063926327,24737.417658080103,0.7434766839161681,1.1224289800351117,3.227999098551574,0.9801597506182187,0.6112016902919315,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.08872150976725,260.08872150976725,-13.061278490232723,246.8642312423589,273.3132117771408,106041.07730853326,106908.27197419027,-867.194665657045,0.0,nan,273.3132117771408,0.16321177714081614,268.02341567028935,-5.126584329710624,262.7336195631999,-10.416380436800068,257.44382345628634,-15.706176543713639,252.15402734932812,-20.99597265067186,246.8642312423589,-26.28576875764108,1.0,1.0,26022.012520719443,26022.012520719443,272.02292515279595,-1.1270748472040282,272.02292515279595,272.02292515279595,80440.47728296807,80676.78616762238,-236.30888465431053,0.0,8546.071908451686,8546.071908451686,0.8800448361319327,4029.9546501558925,272.02292515279595,-1.1270748472040282,1.0,0.002,0.067370565044916,0.004436959574688262,0.00010320882519055473,0.0018967911746598227,0.051604412595277364,0.051604412595277364,0.0,-1.4962250188821358e-13,1.0,1.0002483091128644,0.12659944380538946,0.09668442183770175,0.0,2.3987489309964135e-05,31.138367379223673,0.0,1595254.4058043743,262.5828127164118,0.0001060677154782752,1.0,1298108.650591004,2543.943936239037,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1950.1606598104877,0.375,6.173730061729009,3.5
987.5,-27.76757510939005,-0.12509071729031107,35.448385948485566,21.532918733451538,1.5720067241485924,-24.83361692606222,-38.45202501453457,-1.3619514574217513,-10.591453431784657,-10.591554117448453,40.915263858803506,44662.356535821615,26951.143255407213,26951.143255407213,71613.49979122882,80464.7576498701,80690.31362609993,26951.143255407213,107641.45688150714,107641.45688150714,107641.45688150714,140946.29057391378,135311.37936346582,5634.911210447964,0.0,92291.8842791185,56489.48317215465,39780.445674404276,33304.833692406624,73085.2793668109,24758.461847670085,1952.6606598104877,0.0,0.8510524956038031,2.3370076386740943,0.001494314320929203,1.0,1.0,-10.474245930178768,283713.74857987894,1594376.9097333984,5.619667420821185,1594376.9097333984,5.619667420821185,0.743389445397979,0.09670013855418322,4.010555441967472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.010555441967472,1.2982495164341414,1.2985525856669662,3.089202338378781,6545.649060905393,15243.107769423557,6386.858158470828,0.0003063965934486953,23012.244965710426,2346.595928855463,19090.74644421727,1946.7143667019086,0.8295907884112822,0.8295907884112822,36103.370551455635,35405.22815468563,1.0247087373691617,0.8,4357.294345374576,4273.035954225843,1.0247087373691617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.817913331255691,-0.12509071729031107,-7.787107278884402,7.662016561594091,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7943370831917664,0.0002938706631957673,197.1124688945586,0.0,0.0,0.0,0.0,9.38449825631291e-05,0.0001395873828754267,0.0005598229380210396,0.0967001384014779,0.0967001384014779,0.0967001384014779,0.09672393717989135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482376.0936401022,597.430728433926,0.0,0.0967001384014779,0.09670013855418322,0.09670013855418322,0.375,0.375,0.5,11.957183446501253,0.13849941651824338,0.13849941651824338,-1.213606992678251e-10,0.00010068566382415156,0.11730818726971393,-1.213606992678251e-10,33304.833692406624,24758.461847670085,0.743389445397979,1.1227213717356235,3.2252345679710666,0.9798621611857664,0.6110992107133335,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.07568375901224,260.07568375901224,-13.074316240987741,246.85893579232845,273.29243172566936,105994.76645418149,106866.68097969364,-871.9145255121322,0.0,nan,273.29243172566936,0.14243172566938256,268.0057325390258,-5.144267460974163,262.71903335219713,-10.430966647802848,257.4323341657894,-15.71766583421055,252.1456349790632,-21.004365020936774,246.85893579232845,-26.291064207671525,1.0,1.0,26022.012520719443,26022.012520719443,272.0002472727669,-1.1497527272330785,272.0002472727669,272.0002472727669,80454.29394729323,80690.31362609993,-236.0196788066969,0.0,8546.071908451686,8546.071908451686,0.8800035807249132,4030.608219177309,272.0002472727669,-1.1497527272330785,1.0,0.002,0.0673149988667941,0.004433028352890991,0.0001031186675633493,0.001896881337082336,0.05155933378167465,0.05155933378167465,0.0,4.645685312137937e-12,1.0,1.0002300471347128,0.11730818739107463,0.09670013855418322,0.0,2.2226477474897335e-05,28.854182205541253,0.0,1595224.5787433977,262.5585465682153,0.00010068578518485083,1.0,1298189.6136321768,2543.6265491633185,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1952.6606598104877,0.375,6.173730061729009,3.5
990.0,-27.772489893513967,-0.15007244963762031,35.450104478195954,21.511792740225815,1.5507050869472567,-24.84017039579226,-38.45810308177022,-1.3816144129701826,-10.61565596952596,-10.615751339433855,40.918674434529635,44674.92582659631,26949.1231412253,26949.1231412253,71624.04896782161,80478.35089241662,80703.962837034,26949.1231412253,107653.0859782593,107653.0859782593,107653.0859782593,140990.14668701793,135353.50732491555,5636.639362102368,0.0,92300.76466263906,56497.33958796623,39781.58341630315,33337.06070875864,73118.64412506178,24779.497894514243,1955.1606598104877,0.0,0.8508800275328573,2.334831371586901,0.001494314320929203,1.0,1.0,-10.507027884737681,283433.2529997633,1594526.8082212317,5.625757709602843,1594526.8082212317,5.625757709602843,0.7433018198873163,0.09671580613532006,4.011197664855889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.011197664855889,1.298343447236568,1.2986465383970236,3.0894734928523255,6546.223604697188,15243.107769423557,6386.395957219045,0.0003062377564864524,23010.774430622623,2346.4459760083846,19089.364893745184,1946.5734877603652,0.8295837652617702,0.8295837652617702,36107.995554647365,35405.22815468563,1.0248728272102379,0.8,4357.852534262395,4273.035954225843,1.0248728272102379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.81747725145313,-0.15007244963762031,-7.811514707270968,7.661442257633348,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7947361939973375,0.0002937230834604946,197.11641695496695,0.0,0.0,0.0,0.0,9.378129936314326e-05,0.00013965106607541252,0.0005601680301363302,0.09671580621527988,0.09671580621527988,0.09671580621527988,0.09673797854097406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482384.551672143,597.428158447931,0.0,0.09671580621527988,0.09671580613532006,0.09671580613532006,0.375,0.375,0.5,11.958846366552404,0.12946368796968954,0.12946368796968954,1.4154011296341196e-11,9.536990791048083e-05,0.10872345469618949,1.4154011296341196e-11,33337.06070875864,24779.497894514243,0.7433018198873163,1.1230052197542189,3.2224638810288853,0.9795593152044255,0.6109922627966751,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0626208442325,260.0626208442325,-13.08737915576745,246.85348367208778,273.2717580162986,105951.51448800402,106825.11191021344,-873.597422209402,0.0,nan,273.2717580162986,0.12175801629859961,267.9881031475314,-5.161896852468601,262.704448278257,-10.445551721742959,257.42079341011544,-15.72920658988454,252.13713854110506,-21.012861458894918,246.85348367208778,-26.2965163279122,1.0,1.0,26022.012520719443,26022.012520719443,271.9776471834853,-1.1723528165146604,271.9776471834853,271.9776471834853,80468.6809915492,80703.962837034,-235.28184548480203,0.0,8546.071908451686,8546.071908451686,0.879962838037009,4031.253653180168,271.9776471834853,-1.1723528165146604,1.0,0.002,0.06726350033240508,0.004429096007761545,0.00010303476314213992,0.001896965236415458,0.05151738157106996,0.05151738157106996,0.0,-4.4240219126967517e-13,1.0,1.0002131763026096,0.10872345468203548,0.09671580613532006,0.0,2.0599414431100678e-05,26.743609063232665,0.0,1595194.821987323,262.534344030474,9.536989375646954e-05,1.0,1298270.3538822723,2543.310097164408,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1955.1606598104877,0.375,6.173730061729009,3.5
992.5,-27.777541961743196,-0.1750121834913417,35.45182054757951,21.490345510561042,1.5290842918768341,-24.846879336365095,-38.46432842602951,-1.4015783331342155,-10.639818348101016,-10.639908193384569,40.922080137497595,44687.66023401601,26947.107225475058,26947.107225475058,71634.76745949106,80492.12665566658,80717.54481820478,26947.107225475058,107664.65204367985,107664.65204367985,107664.65204367985,141033.93981172715,135395.6305205242,5638.309291202948,0.0,92309.78010167993,56505.31368150942,39782.74046685613,33369.28776804732,73152.02823490344,24800.511941927773,1957.6606598104877,0.0,0.8507076620289421,2.3326603351639497,0.001494314320929203,1.0,1.0,-10.539595273906514,283153.4437820412,1594676.5031689578,5.631845694225312,1594676.5031689578,5.631845694225312,0.7432137034005096,0.09673142408594218,4.011849397584162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.011849397584162,1.2984388296670057,1.2987419430939668,3.0897484778801867,6546.806264973927,15243.107769423557,6385.9267278153975,0.00030607660750264326,23009.283488374873,2346.29394221012,19087.962335656848,1946.4304666381333,0.8295765639682253,0.8295765639682253,36112.688892067235,35405.22815468563,1.0250393468434293,0.8,4358.418970367617,4273.035954225843,1.0250393468434293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.817042077961346,-0.1750121834913417,-7.835881330747933,7.660869147256591,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7951466787313738,0.00029357145251614235,197.12047546094402,0.0,0.0,0.0,0.0,9.37161144573611e-05,0.0001397162509811947,0.0005605205573316235,0.09673142408252053,0.09673142408252053,0.09673142408252053,0.09675200433791789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482393.56043517764,597.4254099118211,0.0,0.09673142408252053,0.09673142408594218,0.09673142408594218,0.375,0.375,0.5,11.960389885883735,0.12073230275370861,0.12073230275370861,-1.1027623258996755e-11,8.984528352584675e-05,0.10031291947802856,-1.1027623258996755e-11,33369.28776804732,24800.511941927773,0.7432137034005096,1.1232926568054376,3.2197041371683044,0.979258800992637,0.6108875080061544,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0494602445508,260.0494602445508,-13.100539755449176,246.8478785573638,273.2510419317089,105905.41067162562,106785.54085175895,-880.1301801333186,0.0,nan,273.2510419317089,0.1010419317089486,267.9704092568355,-5.179590743164454,262.68977658176493,-10.460223418235046,257.4091439072982,-15.74085609270179,252.12851123233318,-21.021488767666796,246.8478785573638,-26.302121442636178,1.0,1.0,26022.012520719443,26022.012520719443,271.95507959549406,-1.1949204045059219,271.95507959549406,271.95507959549406,80481.94858061493,80717.54481820478,-235.59623758985254,0.0,8546.071908451686,8546.071908451686,0.8799214912439131,4031.9086445720827,271.95507959549406,-1.1949204045059219,1.0,0.002,0.06721598675370083,0.00442515895122849,0.0001029569795230923,0.001897043020492911,0.05147848976154615,0.05147848976154615,0.0,1.600325774675504e-14,1.0,1.0001966526068231,0.10031291948905618,0.09673142408594218,0.0,1.9005431523541267e-05,24.675720049953444,0.0,1595165.1064014179,262.51018165189896,8.984529455347001e-05,1.0,1298350.9487479208,2542.9942764502584,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1957.6606598104877,0.375,6.173730061729009,3.5
995.0,-27.782770296397036,-0.1999109169847112,35.45353366770565,21.469133567903214,1.507724772030858,-24.853720789744397,-38.470675063412614,-1.4213247364657748,-10.663958790426875,-10.664042644807665,40.92547468211745,44700.107184618,26945.139199144105,26945.139199144105,71645.2463837621,80505.65119806847,80730.9159056239,26945.139199144105,107676.055104768,107676.055104768,107676.055104768,141077.55906880513,135437.63972163404,5639.919347171093,0.0,92318.69709201409,56513.15307112673,39783.93780098595,33401.50396403711,73185.44176502306,24821.49307498732,1960.1606598104877,0.0,0.8505353101663092,2.330492910583434,0.001494314320929203,1.0,1.0,-10.57235817939494,282874.1118646871,1594825.7182227785,5.637934513376974,1594825.7182227785,5.637934513376974,0.743125013224322,0.09674698985407468,4.012493814629913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.012493814629913,1.2985331866457346,1.2988363220998151,3.090020228897392,6547.382072770158,15243.107769423557,6385.462522682438,0.00030591728633927966,23007.810443323757,2346.143733418013,19086.574795449826,1946.2889769136073,0.8295693691699477,0.8295693691699478,36117.32939697142,35405.22815468563,1.0252039972981721,0.8,4358.979030147904,4273.035954225843,1.0252039972981721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.816617242305262,-0.1999109169847112,-7.86022056848268,7.660309651497968,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7955717262314028,0.0002934146070578919,197.12467574398133,0.0,0.0,0.0,0.0,9.364970260216938e-05,0.00013978266283638642,0.0005608770700234991,0.09674698992367298,0.09674698992367298,0.09674698992367298,0.09676593808882875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482403.1040392631,597.4224876566568,0.0,0.09674698992367298,0.09674698985407468,0.09674698985407468,0.375,0.375,0.5,11.961811003702888,0.11204847266458273,0.11204847266458273,1.7109869077103212e-11,8.385438076174978e-05,0.09168446541269759,1.7109869077103212e-11,33401.50396403711,24821.49307498732,0.743125013224322,1.1235717139973562,3.2169446774882715,0.9789548939773286,0.6107786754657696,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0362520280948,260.0362520280948,-13.113747971905184,246.8421199499591,273.23038410614106,105862.35563249001,106745.67026124265,-883.3146287526167,0.0,nan,273.23038410614106,0.08038410614108216,267.9527312750305,-5.19726872496949,262.67507844379645,-10.474921556203526,257.3974256125112,-15.752574387488778,252.11977278113017,-21.03022721886981,246.8421199499591,-26.307880050040865,1.0,1.0,26022.012520719443,26022.012520719443,271.9325097327571,-1.2174902672428516,271.9325097327571,271.9325097327571,80495.95439421471,80730.9159056239,-234.96151140918664,0.0,8546.071908451686,8546.071908451686,0.8798806077775274,4032.5562837030625,271.9325097327571,-1.2174902672428516,1.0,0.002,0.06717256117444176,0.0044212137799073195,0.00010288546990371838,0.0018971145314657298,0.05144273495185919,0.05144273495185919,0.0,1.3694479578107988e-12,1.0,1.0001797074381684,0.09168446539558772,0.09674698985407468,0.0,1.737023525390347e-05,22.554059890206023,0.0,1595135.4092743262,262.4860412095731,8.38543636518807e-05,1.0,1298431.458211692,2542.6788517238697,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1960.1606598104877,0.375,6.173730061729009,3.5
997.5,-27.788153872784893,-0.22476891102889648,35.45524378894621,21.44780260222035,1.486252928643217,-24.860713192328046,-38.47716077053917,-1.4411877533146396,-10.688063619024149,-10.688141223274723,40.92886269762456,44712.534414421985,26943.183704033,26943.183704033,71655.71811845498,80519.19873175675,80744.18963887746,26943.183704033,107687.37334291046,107687.37334291046,107687.37334291046,141121.09102909025,135479.62079637893,5641.470232711326,0.0,92327.65960169671,56520.99527830732,39785.18258154377,33433.71768617979,73218.90026772357,24842.449580911598,1962.6606598104877,0.0,0.8503630399451435,2.328330298647613,0.001494314320929203,1.0,1.0,-10.604992875324058,282595.4122464494,1594974.6567904472,5.6440217628143285,1594974.6567904472,5.6440217628143285,0.7430358123524058,0.09676250505731646,4.013140717099601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.013140717099601,1.2986281146915053,1.2989312723060178,3.0902924953638014,6547.9589727413995,15243.107769423557,6384.996943597184,0.0003057575958169137,23006.334965603764,2345.993276562717,19085.18314840745,1946.147068408422,0.8295620826585922,0.8295620826585922,36121.98764971968,35405.22815468563,1.025369282786057,0.8,4359.541231904951,4273.035954225843,1.025369282786057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.816195111749676,-0.22476891102889648,-7.884522629304092,7.659753718275195,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7960096506933295,0.00029325318510301315,197.12900093050297,0.0,0.0,0.0,0.0,9.358188043441566e-05,0.00013985048500414013,0.0005612396756762419,0.09676250512511365,0.09676250512511365,0.09676250512511365,0.09677983806952084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482413.19882016844,597.4193866187077,0.0,0.09676250512511365,0.09676250505731646,0.09676250505731646,0.375,0.375,0.5,11.963110968695775,0.10343132820310075,0.10343132820310075,7.048583938740194e-12,7.760425057767861e-05,0.08314834795066872,7.048583938740194e-12,33433.71768617979,24842.449580911598,0.7430358123524057,1.1238489184454314,3.2141918360520987,0.9786505650378134,0.6106692978306342,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0229654207197,260.0229654207197,-13.127034579280291,246.8362079918129,273.2097228495681,105818.47439152116,106707.03146036043,-888.5570688392837,0.0,nan,273.2097228495681,0.05972284956811791,267.93501987788335,-5.2149801221166285,262.66031690655177,-10.489683093448207,257.38561393518034,-15.764386064819632,252.11091096332171,-21.039089036678263,246.8362079918129,-26.31379200818708,1.0,1.0,26022.012520719443,26022.012520719443,271.90996435129045,-1.2400356487095223,271.90996435129045,271.90996435129045,80509.48623138813,80744.18963887746,-234.70340748933086,0.0,8546.071908451686,8546.071908451686,0.8798395658418261,4033.206420685099,271.90996435129045,-1.2400356487095223,1.0,0.002,0.06713317964148373,0.004417262960119716,0.00010282016882555271,0.0018971798303994327,0.05141008441277635,0.05141008441277635,0.0,-7.750146011065162e-13,1.0,1.0001629488969537,0.08314834794362014,0.09676250505731646,0.0,1.575261086769297e-05,20.454951681338503,0.0,1595105.7477310665,262.4619363809758,7.760424352909467e-05,1.0,1298511.837379895,2542.3639986418625,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1962.6606598104877,0.375,6.173730061729009,3.5
1000.0,-27.793690706260545,-0.24958637806152995,35.456950890237806,21.426473243068926,1.4648032809158402,-24.867841307019294,-38.48377576852215,-1.4610461180072123,-10.712132118860609,-10.712203236049511,40.93224444797375,44724.89093880175,26941.238409319052,26941.238409319052,71666.1293481208,80532.6803356146,80757.37289605192,26941.238409319052,107698.61130537097,107698.61130537097,107698.61130537097,141164.54081501067,135521.5781713698,5642.9626436408835,0.0,92336.62732758053,56528.83793205146,39786.432661698964,33465.92950963968,73252.36217133864,24863.38197918732,1965.1606598104877,0.0,0.8501908553357881,2.3261725532654753,0.001494314320929203,1.0,1.0,-10.63748410181421,282317.35184271703,1595123.3304162817,5.6501072994795845,1595123.3304162817,5.6501072994795845,0.742946104993903,0.09677796996840554,4.013788456508339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.013788456508339,1.2987230343793803,1.2990262141523736,3.0905653863499882,6548.537195995107,15243.107769423557,6384.529800141994,0.0003055974715713486,23004.85646617901,2345.842511579287,19083.786825358646,1946.0046830832798,0.829554700913479,0.8295547009134792,36126.651778679574,35405.22815468563,1.0255347821143361,0.8,4360.104142858489,4273.035954225843,1.0255347821143361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.815775183142483,-0.24958637806152995,-7.908787063013641,7.659200684952111,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7964603131984752,0.00029308725315028376,197.13344944236115,0.0,0.0,0.0,0.0,9.351275300226819e-05,0.00013991961243628762,0.0005616077252358918,0.0967779700265715,0.0967779700265715,0.0967779700265715,0.09679370776704584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482423.83876752935,597.4161087534079,0.0,0.0967779700265715,0.09677796996840554,0.09677796996840554,0.375,0.375,0.5,11.964291296741958,0.09490081051546895,0.09490081051546895,-4.462208380573429e-11,7.11171888951867e-05,0.07471913423529486,-4.462208380573429e-11,33465.92950963968,24863.38197918732,0.742946104993903,1.1241241786891054,3.2114428112321325,0.9783456427042228,0.6105590265360917,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0096050160297,260.0096050160297,-13.140394983970282,246.83014584950752,273.189064182578,105775.38701464947,106668.87939112021,-893.4923764707182,0.0,nan,273.189064182578,0.03906418257804489,267.9172805157284,-5.23271948427157,262.6454968494834,-10.504503150516598,257.3737131828261,-15.776286817173855,252.1019295160547,-21.04807048394528,246.83014584950752,-26.31985415049246,1.0,1.0,26022.012520719443,26022.012520719443,271.88744494865466,-1.2625550513453163,271.88744494865466,271.88744494865466,80522.94320662406,80757.37289605192,-234.42968942786683,0.0,8546.071908451686,8546.071908451686,0.8797984700192165,4033.8573987908803,271.88744494865466,-1.2625550513453163,1.0,0.002,0.0670977913478546,0.00441330683322727,0.00010276099770119085,0.0018972390021319327,0.051380498850595424,0.051380498850595424,0.0,-1.668764952611479e-13,1.0,1.0001464054254878,0.07471913427991694,0.09677796996840554,0.0,1.4155317988628168e-05,18.381983886434764,0.0,1595076.1227184965,262.43786788113937,7.11172335172705e-05,1.0,1298592.0839928947,2542.0497257713864,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1965.1606598104877,0.375,6.173730061729009,3.5
1002.5,-27.799380321373025,-0.2743634653423469,35.45865498759491,21.40515939043837,1.4433835840550127,-24.87510393097014,-38.49051237395031,-1.4808928080576018,-10.736163189110755,-10.736227613980628,40.935620362485786,44737.12719481764,26939.300182743573,26939.300182743573,71676.42737756122,80546.08552271932,80770.47585364981,26939.300182743573,107709.77603639339,107709.77603639339,107709.77603639339,141207.9162906239,135563.51884828968,5644.397442334205,0.0,92345.58767234175,56536.62933754124,39787.73148311167,33498.14025423051,73285.87173734218,24884.291036011877,1967.6606598104877,0.0,0.8500187620608068,2.3240197618120013,0.001494314320929203,1.0,1.0,-10.669807441509647,282039.9418930052,1595271.7579189148,5.6561909182497905,1595271.7579189148,5.6561909182497905,0.7428558972872895,0.09679338505145538,4.0144352986860525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0144352986860525,1.2988179121289742,1.299121114050658,3.090837646445558,6549.114082467305,15243.107769423557,6384.063240583011,0.00030543765027321633,23003.381746510397,2345.6921320237184,19082.39224761468,1945.8624757297018,0.829547257785672,0.829547257785672,36131.30929679177,35405.22815468563,1.025700052197444,0.8,4360.666255952744,4273.035954225843,1.025700052197444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.815356780326482,-0.2743634653423469,-7.933013126392403,7.658649661050056,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7969236980542759,0.0002929168325756796,197.13802091421883,0.0,0.0,0.0,0.0,9.344240325302814e-05,0.00013998996218552765,0.0005619806456593079,0.09679338509757408,0.09679338509757408,0.09679338509757408,0.09680755227163178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482435.0170909234,597.4126562767658,0.0,0.09679338509757408,0.09679338505145538,0.09679338505145538,0.375,0.375,0.5,11.965353831885425,0.08647847479801385,0.08647847479801385,2.5011104298755527e-12,6.442486989044482e-05,0.0664201724709983,2.5011104298755527e-12,33498.14025423051,24884.291036011877,0.7428558972872895,1.124395021460492,3.2086971064576777,0.9780388181019497,0.610446817841729,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9961752357373,259.9961752357373,-13.153824764262652,246.8239358581937,273.1684146132958,105733.06864679586,106631.20058164898,-898.1319348531049,0.0,nan,273.1684146132958,0.018414613295817617,267.89951886213254,-5.250481137867439,262.63062311133757,-10.519376888662407,257.3617273602936,-15.78827263970635,252.09283160917087,-21.057168390829105,246.8239358581937,-26.326064141806285,1.0,1.0,26022.012520719443,26022.012520719443,271.86495378478236,-1.2850462152176192,271.86495378478236,271.86495378478236,80536.3418840981,80770.47585364981,-234.13396955170901,0.0,8546.071908451686,8546.071908451686,0.8797574303365906,4034.5074751794828,271.86495378478236,-1.2850462152176192,1.0,0.002,0.06706633439872568,0.0044093458199686115,0.00010270786105828635,0.00189729213863805,0.05135393052914317,0.05135393052914317,0.0,-3.036637781506091e-13,1.0,1.0001301226492996,0.06642017246849719,0.09679338505145538,0.0,1.258277941544646e-05,16.340905756827862,0.0,1595046.535671317,262.4138368108892,6.44248673893344e-05,1.0,1298672.194536604,2541.736046584522,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1967.6606598104877,0.375,6.173730061729009,3.5
1005.0,-27.80522168890689,-0.29910030665901377,35.460356105346605,21.38385639935734,1.421989585516061,-24.882500561439112,-38.49737421898169,-1.5007315436689024,-10.760156694796422,-10.760214239237468,40.93899057873225,44749.265401248376,26937.368376389517,26937.368376389517,71686.6337776379,80559.41814123586,80783.50119160095,26937.368376389517,107720.86956799048,107720.86956799048,107720.86956799048,141251.21973743744,135605.4442300401,5645.775507397349,0.0,92354.54310308174,56544.39035616416,39789.0586076862,33530.35016944695,73319.40877713315,24905.17694901586,1970.1606598104877,0.0,0.8498467609170949,2.321871926381515,0.001494314320929203,1.0,1.0,-10.70195980957601,281763.1826258642,1595419.945294254,5.6622725880148534,1595419.945294254,5.6622725880148534,0.7427651910330957,0.09680875073493099,4.015081491236246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.015081491236246,1.2989127657073123,1.2992159897720439,3.0911094241574153,6549.689946826298,15243.107769423557,6383.597012670627,0.00030527804519013383,23001.909999750897,2345.542055620512,19080.998661184592,1945.7203694620073,0.8295397495856315,0.8295397495856315,36135.96198746641,35405.22815468563,1.0258651562988053,0.8,4361.22778642643,4273.035954225843,1.0258651562988053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.814939763436545,-0.29910030665901377,-7.957200769029878,7.658100462370864,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7973997449881195,0.00029274196148888125,197.14271453616175,0.0,0.0,0.0,0.0,9.337079591458373e-05,0.00014006156952397206,0.0005623586154291989,0.09680875078227932,0.09680875078227932,0.09680875078227932,0.09682137257196267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482446.72537380963,597.409031916739,0.0,0.09680875078227932,0.09680875073493099,0.09680875073493099,0.375,0.375,0.5,11.966300463648581,0.07817681330476489,0.07817681330476489,1.375610736431554e-11,5.7544441062873375e-05,0.058254429661474205,1.375610736431554e-11,33530.35016944695,24905.17694901586,0.7427651910330957,1.1246625823060814,3.2059547834838025,0.9777306578608898,0.6103331457195925,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9826783474167,259.9826783474167,-13.167321652583269,246.8175797928076,273.14777690203306,105691.43494770092,106594.05481865136,-902.6198709504285,0.0,nan,273.14777690203306,-0.0022230979669188855,267.8817374800211,-5.268262519978862,262.6156980582346,-10.534301941765364,257.34965863669737,-15.800341363302607,252.08361921470635,-21.06638078529363,246.8175797928076,-26.33242020719237,1.0,1.0,26022.012520719443,26022.012520719443,271.84249129109037,-1.3075087089096087,271.84249129109037,271.84249129109037,80549.66776039886,80783.50119160095,-233.83343120208883,0.0,8546.071908451686,8546.071908451686,0.8797164310896245,4035.156898692427,271.84249129109037,-1.3075087089096087,1.0,0.002,0.06703874550706701,0.004405380193734422,0.00010266066111698194,0.0018973393386613807,0.05133033055849097,0.05133033055849097,0.0,-2.2163737858904575e-13,1.0,1.0001141062494974,0.0582544296477181,0.09680875073493099,0.0,1.1035556386543827e-05,14.332452789517317,0.0,1595016.9868175178,262.38984330520356,5.754442730676601e-05,1.0,1298752.1686712191,2541.4229621175127,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1970.1606598104877,0.375,6.173730061729009,3.5
1007.5,-27.811209859272527,-0.32379704021492506,35.462054265596954,21.362559764552884,1.400618087068228,-24.89002706491167,-38.50435700789092,-1.520564708714215,-10.784112846865696,-10.784163333264866,40.94235511776846,44761.31359444494,26935.443204603594,26935.443204603594,71696.75679904854,80572.68391454798,80796.44878343922,26935.443204603594,107731.89198804281,107731.89198804281,107731.89198804281,141294.45128424477,135647.3535983127,5647.097685932063,0.0,92363.49775822199,56552.12743238105,39790.41147315659,33562.559296201944,73352.97076935854,24926.03970744795,1972.6606598104877,0.0,0.8496748509928345,2.319729018799346,0.001494314320929203,1.0,1.0,-10.733946264330996,281487.0703599744,1595567.8934148704,5.668352338082203,1595567.8934148704,5.668352338082203,0.7426739864343024,0.09682406744149119,4.015727601028993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.015727601028993,1.2990076065011096,1.2993108527059047,3.0913811288953084,6550.265656562219,15243.107769423557,6383.130414790588,0.00030511841612819327,23000.439007505065,2345.3920561562886,19079.603968896423,1945.578150428171,0.829532165132619,0.829532165132619,36140.613932543216,35405.22815468563,1.026030239255395,0.8,4361.789226914355,4273.035954225843,1.026030239255395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8145241787434525,-0.32379704021492506,-7.981350190066694,7.657553149851768,3.5,3.5,1.0,0.6,0.0002334323654385558,0.797888074359073,0.00029256279538463734,197.14752634826982,0.0,0.0,0.0,0.0,9.329797851161808e-05,0.0001401343869269377,0.0005627415254357802,0.09682406748613544,0.09682406748613544,0.09682406748613544,0.0968351681982782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482458.9549522047,597.4052384755198,0.0,0.09682406748613544,0.09682406744149119,0.09682406744149119,0.375,0.375,0.5,11.967133016154476,0.06999973623771893,0.06999973623771893,-1.3073986337985843e-12,5.048639917504261e-05,0.05021706893387545,-1.3073986337985843e-12,33562.559296201944,24926.03970744795,0.7426739864343024,1.1249271353889319,3.203216005381257,0.9774213102354425,0.6102181428368667,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.96911612115923,259.96911612115923,-13.180883878840746,246.81108041597494,273.12715182634395,105650.45502387821,106557.44443910269,-906.9894152244656,0.0,nan,273.12715182634395,-0.022848173656029758,267.863937544287,-5.286062455712965,262.6007232619745,-10.549276738025469,257.3375089802118,-15.812491019788183,252.07429469816307,-21.075705301836905,246.81108041597494,-26.338919584025035,1.0,1.0,26022.012520719443,26022.012520719443,271.8200572313357,-1.3299427686642957,271.8200572313357,271.8200572313357,80562.91373882879,80796.44878343922,-233.53504461042758,0.0,8546.071908451686,8546.071908451686,0.8796754363155648,4035.806239034138,271.8200572313357,-1.3299427686642957,1.0,0.002,0.06701496367932366,0.004401410158980833,0.00010261930356111986,0.0018973806964916193,0.05130965178055993,0.05130965178055993,0.0,5.273906311664689e-14,1.0,1.000098346621594,0.05021706893518285,0.09682406744149119,0.0,9.512731658204823e-06,12.355440353462432,0.0,1594987.475950169,262.3658871531343,5.048640048244124e-05,1.0,1298832.0071875197,2541.1104689812373,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1972.6606598104877,0.375,6.173730061729009,3.5
1010.0,-27.817349725919243,-0.3484537934103293,35.46374949691609,21.34127867119389,1.3792724873148006,-24.89768750508407,-38.51146507132796,-1.5403897363275698,-10.808031554699255,-10.808074821431928,40.94571410569289,44773.25163465699,26933.524147155615,26933.524147155615,71706.77578181261,80585.87329300538,80809.32095069854,26933.524147155615,107742.84509785415,107742.84509785415,107742.84509785415,141337.61295565334,135689.24811549485,5648.364840158501,0.0,92372.44061615405,56559.81894647316,39791.80185520099,33594.7678577992,73386.56971300018,24946.87948363591,1975.1606598104877,0.0,0.8495030328501509,2.3175910373715145,0.001494314320929203,1.0,1.0,-10.765764640354519,281211.6048341432,1595715.6077768954,5.67443014564793,1595715.6077768954,5.67443014564793,0.74258228511153,0.09683933560123513,4.016371970949514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.016371970949514,1.2991024222244703,1.299405690563476,3.091651514337282,6550.838570868397,15243.107769423557,6382.665590256344,0.0003049594958586629,22998.97551429137,2345.2428213805297,19078.214577257513,1945.4364719101338,0.8295245397084088,0.8295245397084088,36145.25320157404,35405.22815468563,1.0261948776695027,0.8,4362.349137537822,4273.035954225843,1.0261948776695027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.814109913945694,-0.3484537934103293,-8.005461369005387,7.657007575595057,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7983891095866011,0.00029237919535178157,197.15246030027404,0.0,0.0,0.0,0.0,9.322390862590416e-05,0.00014020845681265163,0.0005631293160324194,0.0968393356494827,0.0968393356494827,0.0968393356494827,0.09684893994964608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482471.6975379245,597.4012786387093,0.0,0.0968393356494827,0.09683933560123513,0.09683933560123513,0.375,0.375,0.5,11.967853340809107,0.061950172593753905,0.061950172593753905,-3.467448550509289e-11,4.326673268906234e-05,0.04231018107742557,-3.467448550509289e-11,33594.7678577992,24946.87948363591,0.74258228511153,1.125187841394644,3.200480440742198,0.977110335886295,0.6101014369489676,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9554894280796,259.9554894280796,-13.194510571920375,246.8044379047346,273.1065409513601,105610.08547030078,106521.38617217532,-911.3007018745268,0.0,nan,273.1065409513601,-0.04345904863987471,267.84612034227575,-5.303879657724224,262.58569973264804,-10.564300267351939,257.32527912336553,-15.824720876634444,252.06485851409354,-21.085141485906433,246.8044379047346,-26.345562095265365,1.0,1.0,26022.012520719443,26022.012520719443,271.7976519517984,-1.352348048201577,271.7976519517984,271.7976519517984,80576.08756277295,80809.32095069854,-233.23338792558934,0.0,8546.071908451686,8546.071908451686,0.8796345511616906,4036.4538308042615,271.7976519517984,-1.352348048201577,1.0,0.002,0.06699492692996999,0.004397435973088096,0.00010258369263768845,0.0018974163079504814,0.051291846318844224,0.051291846318844224,0.0,5.881697039133993e-13,1.0,1.000082847730883,0.042310181112100054,0.09683933560123513,0.0,8.014700342713731e-06,10.410388126402012,0.0,1594958.0032406838,262.3419684453007,4.326676736354784e-05,1.0,1298911.7098889707,2540.7985676526496,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1975.1606598104877,0.375,6.173730061729009,3.5
