time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1012.5,-27.823637144461024,-0.3730706771858174,35.465441836253596,21.32000836953523,1.3579552119634422,-24.90547790879312,-38.518694043718256,-1.5602040246215296,-10.831912604666172,-10.831948508165363,40.9490677067022,44785.09770805348,26931.610414772324,26931.610414772324,71716.7081228258,80598.99216546373,80822.1208352528,26931.610414772324,107753.73125002513,107753.73125002513,107753.73125002513,141380.70740011233,135731.12953791313,5649.577862199192,0.0,92381.38206012746,56567.487599014385,39793.21606790342,33626.9761500872,73420.19221799061,24967.696523894498,1977.6606598104877,0.0,0.8493313076798746,2.3154579911956343,0.001494314320929203,1.0,1.0,-10.797410663075027,280936.7871801941,1595863.0955474908,5.68050596564948,1595863.0955474908,5.68050596564948,0.7424900892799947,0.09685455567812408,4.017016361325208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.017016361325208,1.2991972004167984,1.2995004908812537,3.0919219653771575,6551.411624168658,15243.107769423557,6382.20016090337,0.0003048004708979937,22997.512021497212,2345.0935866475515,19076.82337777494,1945.2946090433472,0.8295168346881455,0.8295168346881455,36149.892469010265,35405.22815468563,1.0263595213099672,0.8,4362.909047968835,4273.035954225843,1.0263595213099672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.813696798663733,-0.3730706771858174,-8.02953419240183,7.6564635152160125,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7989025375339667,0.00029219129301943296,197.15751307984493,0.0,0.0,0.0,0.0,9.314863453598842e-05,0.00014028373090256736,0.0005635220422633558,0.09685455572544625,0.09685455572544625,0.09685455572544625,0.09686268914742154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482484.9447504394,597.3971551235843,0.0,0.09685455572544625,0.09685455567812408,0.09685455567812408,0.375,0.375,0.5,11.968463346478522,0.054031597312700796,0.054031597312700796,3.410605131648481e-11,3.590349916748892e-05,0.03453784509031266,3.410605131648481e-11,33626.9761500872,24967.696523894498,0.7424900892799948,1.1254455440754494,3.197748203712846,0.9767981526102925,0.6099833895160998,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9418000016085,259.9418000016085,-13.208199998391478,246.79765382210664,273.0859461810079,105570.3957119748,106485.89179503624,-915.4960830614384,0.0,nan,273.0859461810079,-0.06405381899207896,267.828287709527,-5.321712290472988,262.5706292373315,-10.579370762668475,257.31297076573077,-15.83702923426921,252.055312293947,-21.09468770605298,246.79765382210664,-26.352346177893338,1.0,1.0,26022.012520719443,26022.012520719443,271.7752760156914,-1.3747239843085595,271.7752760156914,271.7752760156914,80589.19543837263,80822.1208352528,-232.9253968801786,0.0,8546.071908451686,8546.071908451686,0.8795936639409796,4037.101443131834,271.7752760156914,-1.3747239843085595,1.0,0.002,0.06697857134500641,0.004393457916421902,0.00010255372968697589,0.001897446270353695,0.051276864843487945,0.051276864843487945,0.0,4.0671025575145237e-14,1.0,1.0000676174322496,0.034537845056206606,0.09685455567812408,0.0,6.542234048144681e-06,8.498304955239112,0.0,1594928.5690146268,262.3180873953338,3.59034650614376e-05,1.0,1298991.276175629,2540.487260186716,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1977.6606598104877,0.375,6.173730061729009,3.5
1015.0,-27.83007116822398,-0.39764779868457245,35.46713132343934,21.298748859576904,1.3366649845705865,-24.913397553006337,-38.52604008335618,-1.580008631291291,-10.855756019393084,-10.85578443027646,40.95241603178545,44796.83661151851,26929.701826349108,26929.701826349108,71726.53843786762,80612.04079599968,80834.85002025137,26929.701826349108,107764.55184660047,107764.55184660047,107764.55184660047,141423.7361822574,135772.99853584243,5650.7376464149675,0.0,92390.32076208787,56575.11657500523,39794.671318980705,33659.18433565692,73453.85565463762,24988.490940624546,1980.1606598104877,0.0,0.8491596753794761,2.313329868608164,0.001494314320929203,1.0,1.0,-10.828884158527785,280662.61584997585,1596010.361561985,5.686579798768459,1596010.361561985,5.686579798768459,0.7423974001102854,0.09686972813820455,4.017660518766028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.017660518766028,1.2992919461190424,1.2995952587013626,3.0921922750053943,6551.984377834625,15243.107769423557,6381.734482400393,0.00030464146302927814,22996.04964892961,2344.944466145892,19075.431433566337,1945.1526702356398,0.8295090558936168,0.8295090558936167,36154.529910680765,35405.22815468563,1.0265241054348846,0.8,4363.468738049269,4273.035954225843,1.0265241054348846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.813284793802709,-0.39764779868457245,-8.053568715912464,7.655920917227891,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7994283061615449,0.00029199912442352875,197.1626839443982,0.0,0.0,0.0,0.0,9.307219898042901e-05,0.0001403601664581268,0.0005639194991862436,0.09686972818701857,0.09686972818701857,0.09686972818701857,0.09687641609714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482498.6879313651,597.3928707346774,0.0,0.09686972818701857,0.09686972813820455,0.09686972813820455,0.375,0.375,0.5,11.968964946455186,0.04624590960008845,0.04624590960008845,-1.1368683772161603e-13,2.841088337390829e-05,0.02690027174867282,-1.1368683772161603e-13,33659.18433565692,24988.490940624546,0.7423974001102855,1.125699374482632,3.1950192717066,0.9764843220090252,0.6098636512988845,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.92804889689137,259.92804889689137,-13.221951103108609,246.79072947113522,273.0653683225835,105531.34862793468,106450.96951501367,-919.6208870789512,0.0,nan,273.0653683225835,-0.08463167741649613,267.8104405525523,-5.339559447447698,262.5555127820868,-10.594487217913183,257.3005850116035,-15.849414988396461,252.04565724138715,-21.10434275861283,246.79072947113522,-26.359270528864755,1.0,1.0,26022.012520719443,26022.012520719443,271.7529295714521,-1.3970704285478632,271.7529295714521,271.7529295714521,80602.23320577327,80834.85002025137,-232.61681447809679,0.0,8546.071908451686,8546.071908451686,0.8795527907340015,4037.7488213598576,271.7529295714521,-1.3970704285478632,1.0,0.002,0.06696583291915052,0.004389476239638375,0.00010252931588316536,0.0018974706856674198,0.05126465794158268,0.05126465794158268,0.0,1.550585181087083e-12,1.0,1.000052656004935,0.02690027174878651,0.09686972813820455,0.0,5.09537157833409e-06,6.619247954736169,0.0,1594899.173301851,262.2942439806069,2.841088348759513e-05,1.0,1299070.7062232161,2540.176545603006,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1980.1606598104877,0.375,6.173730061729009,3.5
1017.5,-27.836650931193603,-0.42218524483568615,35.46881800641004,21.27750461166727,1.3154058422097454,-24.921445254001654,-38.533506787475176,-1.5997998370341309,-10.879561489300897,-10.879582297227198,40.95575926339695,44808.4840156697,26927.797409908148,26927.797409908148,71736.28142557785,80625.01612437794,80847.51205273275,26927.797409908148,107775.3094626409,107775.3094626409,107775.3094626409,141466.702225141,135814.8571053068,5651.845119834209,0.0,92399.25426109938,56582.72214410359,39796.146796662,33691.39276250008,73487.53955916208,25009.263035196054,1982.6606598104877,0.0,0.8489881376872851,2.311206687153594,0.001494314320929203,1.0,1.0,-10.860180024264423,280389.09306449036,1596157.4137964712,5.692651580528313,1596157.4137964712,5.692651580528313,0.7423042202942824,0.09688485344987384,4.0183041979184635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0183041979184635,1.2993866415168374,1.2996899762052792,3.0924622968477657,6552.556521716879,15243.107769423557,6381.2688072998535,0.00030448255854794814,22994.589187389913,2344.795540514846,19074.039499527848,1945.0107324649955,0.8295012076140038,0.8295012076140038,36159.163760502524,35405.22815468563,1.0266885673557102,0.8,4364.027994631612,4273.035954225843,1.0266885673557102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.812873689542857,-0.42218524483568615,-8.077564750140063,7.655379505304377,3.5,3.5,1.0,0.6,0.0002334323654385558,0.7999663704303793,0.00029180272329819306,197.16797221644592,0.0,0.0,0.0,0.0,9.299456730465457e-05,0.00014043779813390124,0.0005643217937878811,0.09688485348363647,0.09688485348363647,0.09688485348363647,0.09689012253614601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482512.91844782524,597.3884282717115,0.0,0.09688485348363647,0.09688485344987384,0.09688485344987384,0.375,0.375,0.5,11.969360120452118,0.03859638593854697,0.03859638593854697,1.7848833522293717e-11,2.080792631886652e-05,0.019402272962793177,1.7848833522293717e-11,33691.39276250008,25009.263035196054,0.7423042202942824,1.1259503148538021,3.192293482565578,0.9761693187159388,0.609742607855255,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.91423766759425,259.91423766759425,-13.235762332405727,246.78366605541845,273.0448092796617,105492.96626662473,106416.60802131354,-923.6417546887747,0.0,nan,273.0448092796617,-0.10519072033827115,267.7925806352107,-5.35741936478928,262.54035199010605,-10.609648009893931,257.28812334496524,-15.861876655034735,252.03589470020327,-21.114105299796705,246.78366605541845,-26.366333944581527,1.0,1.0,26022.012520719443,26022.012520719443,271.73061332466756,-1.4193866753324187,271.73061332466756,271.73061332466756,80615.2107196585,80847.51205273275,-232.30133307425422,0.0,8546.071908451686,8546.071908451686,0.879511947112575,4038.3957189080556,271.73061332466756,-1.4193866753324187,1.0,0.002,0.0669566453584484,0.004385491234923314,0.00010251034898557149,0.0018974896502538237,0.05125517449278574,0.05125517449278574,0.0,-7.606046868724459e-13,1.0,1.0000379727319761,0.019402272944944343,0.09688485344987384,0.0,3.6750231281267615e-06,4.774406293655113,0.0,1594869.8165475414,262.2704385106991,2.0807908470033e-05,1.0,1299149.9991154424,2539.866427192549,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1982.6606598104877,0.375,6.173730061729009,3.5
1020.0,-27.843372737383596,-0.44668321563408575,35.470501871891656,21.256253448687517,1.294150500840721,-24.929620413386047,-38.54109401637686,-1.6196018234867315,-10.903331361410721,-10.903344417471512,40.959096717798694,44820.0532556463,26925.90259473137,26925.90259473137,71745.95585037768,80637.93627857348,80860.09009198924,26925.90259473137,107785.99268672062,107785.99268672062,107785.99268672062,141509.5928770377,135856.69201751632,5652.90085952138,0.0,92408.18788287145,56590.304858611635,39797.64780473313,33723.60019031707,73521.2479950502,25030.011504486127,1985.1606598104877,0.0,0.8488166830438699,2.3090882333069156,0.001494314320929203,1.0,1.0,-10.891350147338642,280116.1911972076,1596304.2221277105,5.6987217172458235,1596304.2221277105,5.6987217172458235,0.7422105398958234,0.0968999317563119,4.018947294166683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.018947294166683,1.299481402312847,1.299784759122677,3.0927316751233747,6553.127301958385,15243.107769423557,6380.803750936269,0.000304323967202251,22993.132559115093,2344.6470057680344,19072.64941493552,1944.868983285375,0.8294933004843923,0.8294933004843923,36163.793265741246,35405.22815468563,1.0268528803427903,0.8,4364.586726868809,4273.035954225843,1.0268528803427903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.812464657897235,-0.44668321563408575,-8.101524038585435,7.654840822951349,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8005164540341491,0.00029160220787741343,197.17337494408886,0.0,0.0,0.0,0.0,9.291574381912602e-05,0.0001405166216194298,0.000564728896242851,0.09689993178022485,0.09689993178022485,0.09689993178022485,0.09690379898928728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482527.62680114765,597.3838307718677,0.0,0.09689993178022485,0.0968999317563119,0.0968999317563119,0.375,0.375,0.5,11.969650159219844,0.03106050388754511,0.03106050388754511,9.663381206337363e-12,1.3056060765848088e-05,0.011994270132845486,9.663381206337363e-12,33723.60019031707,25030.011504486127,0.7422105398958234,1.1261985501142069,3.1895716431897823,0.9758533458954336,0.6096204087648757,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.9003631011488,259.9003631011488,-13.249636898851179,246.7764651157643,273.0242610864119,105454.97416688576,106382.85168327185,-927.8775163860947,0.0,nan,273.0242610864119,-0.12573891358806577,267.7747018925633,-5.375298107436663,262.5251426983113,-10.624857301688678,257.2755835040216,-15.87441649597838,252.02602430982049,-21.123975690179492,246.7764651157643,-26.37353488423568,1.0,1.0,26022.012520719443,26022.012520719443,271.7083229963051,-1.4416770036948492,271.7083229963051,271.7083229963051,80628.06289562593,80860.09009198924,-232.02719636331312,0.0,8546.071908451686,8546.071908451686,0.8794711397191373,4039.0420306375163,271.7083229963051,-1.4416770036948492,1.0,0.002,0.0669509658675747,0.004381502700847411,0.00010249676221520092,0.0018975032375361783,0.05124838110760046,0.05124838110760046,0.0,-2.48621002257865e-13,1.0,1.0000234704624873,0.011994270123182105,0.0968999317563119,0.0,2.271796780872013e-06,2.951584629198742,0.0,1594840.49584577,262.24666863858926,1.3056051102466881e-05,1.0,1299229.1625951673,2539.556874387398,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1985.1606598104877,0.375,6.173730061729009,3.5
1022.5,-27.850238727858653,-0.4711417362162564,35.472183005150036,21.235039899498247,1.2729512507379843,-24.937919730167682,-38.548793842177815,-1.6393677490396723,-10.927062310785516,-10.92706755510666,40.9624296233585,44831.50052991796,26924.008983642787,26924.008983642787,71755.50951356074,80650.76711251852,80872.61230031535,26924.008983642787,107796.62128395814,107796.62128395814,107796.62128395814,141552.4300731846,135898.52410016468,5653.905973019936,0.0,92417.10908355634,56597.84249252513,39799.185101145784,33755.80878922646,73554.99389037225,25050.7384892319,1987.6606598104877,0.0,0.8486453279595387,2.306974786524646,0.001494314320929203,1.0,1.0,-10.922318213809604,279843.94630888535,1596450.8405425414,5.704789621500032,1596450.8405425414,5.704789621500032,0.7421163760480572,0.0969149638521688,4.019589656416069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.019589656416069,1.2995760043269287,1.2998793832210804,3.093000827218166,6553.697602949882,15243.107769423557,6380.338594326971,0.00030416544361717735,22991.677505200103,2344.4986315612473,19071.25903070205,1944.727203550861,0.829485322521101,0.8294853225211011,36168.41733918432,35405.22815468563,1.0270170057910049,0.8,4365.144803545815,4273.035954225843,1.0270170057910049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.812055886176789,-0.4711417362162564,-8.125444219128207,7.654302482911951,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8010787585843101,0.00029139752232487643,197.17889386717007,0.0,0.0,0.0,0.0,9.28358136876313e-05,0.0001405965517509245,0.0005651404451457828,0.09691496388586723,0.09691496388586723,0.09691496388586723,0.09691745985716221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482542.80788463657,597.3790799446848,0.0,0.09691496388586723,0.0969149638521688,0.0969149638521688,0.375,0.375,0.5,11.96983735864454,0.023662198045087734,0.023662198045087734,-1.4665602066088468e-11,5.2443211302488635e-06,0.00474934129704252,-1.4665602066088468e-11,33755.80878922646,25050.7384892319,0.7421163760480572,1.1264426750443013,3.186852276829314,0.9755355240802073,0.6094963531196219,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8864320867891,259.8864320867891,-13.263567913210863,246.76912784968127,273.0037363239377,105417.90434745139,106349.55687099985,-931.6525235484551,0.0,nan,273.0037363239377,-0.14626367606228996,267.7568146289756,-5.393185371024401,262.50989293449044,-10.64010706550954,257.2629712392379,-15.887028760762064,252.0160495444117,-21.13395045558829,246.76912784968127,-26.38087215031871,1.0,1.0,26022.012520719443,26022.012520719443,271.68606511761703,-1.4639348823829437,271.68606511761703,271.68606511761703,80640.92253537085,80872.61230031535,-231.6897649445018,0.0,8546.071908451686,8546.071908451686,0.8794303781459771,4039.6876046981492,271.68606511761703,-1.4639348823829437,1.0,0.002,0.06694871703648937,0.004377511471567846,0.00010248843695977812,0.0018975115635241093,0.05124421847988906,0.05124421847988906,0.0,4.838872358359225e-13,1.0,1.0000092920765007,0.004749341311708122,0.0969149638521688,0.0,8.995331062993519e-07,1.1687707285328808,0.0,1594811.2154512696,262.22293768921446,5.2443357958509296e-06,1.0,1299308.1859334374,2539.2479288527397,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1987.6606598104877,0.375,6.173730061729009,3.5
1025.0,-27.85724634726951,-0.4955609234779728,35.47386143099743,21.213828271161788,1.2517659126865224,-24.94634512091631,-38.55661024628205,-1.6591353139609515,-10.95075353884539,-10.950753538827808,40.96575738099743,44842.853722517386,26922.120984525824,26922.120984525824,71764.9747070432,80663.53624093263,80885.06394717636,26922.120984525824,107807.18493170218,107807.18493170218,107807.18493170218,141595.20237520218,135940.3411734239,5654.861201778283,0.0,92426.02762304613,56605.34510344176,39800.75835511597,33788.0174435,73588.77579861597,25071.442852881624,1990.1606598104877,0.0,0.8484740636580518,2.3048661473557273,0.001494314320929203,1.0,1.0,-10.95075353884539,279572.3362951677,1596597.2426416934,5.71085560109221,1596597.2426416934,5.71085560109221,0.7420217210082198,0.09692994990362903,4.02023135367904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.02023135367904,1.2996706279639538,1.2999740289474748,3.093269377009065,6554.266627731706,15243.107769423557,6379.873988984335,0.00030400720965720904,22990.22605713081,2344.350625048392,19069.87029424152,1944.5855918424252,0.8294772851233742,0.8294772851233742,36173.036478131915,35405.22815468563,1.02718096133323,0.8,4365.702284681494,4273.035954225843,1.02718096133323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.811648325906418,-0.4955609234779728,-8.149326661793772,7.6537657383157995,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8016531017584773,0.00029118875100278037,197.18452695099947,0.0,0.0,0.0,0.0,9.275473837210616e-05,0.00014067762706644962,0.0005655566070937079,0.0969299499324521,0.0969299499324521,0.0969299499324521,0.09693109656268313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482558.45094970724,597.374179236129,0.0,0.0969299499324521,0.09692994990362903,0.09692994990362903,0.375,0.375,0.5,11.96992335434301,0.016391669302890932,0.016391669302890932,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,33788.0174435,25071.442852881624,0.7420217210082198,1.126683399406969,3.184136429589637,0.9752163142846159,0.6093708345581796,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8724419783157,259.8724419783157,-13.277558021684285,246.7616551411901,272.9832288154087,105381.27745192846,106316.88199371529,-935.6045417868717,0.0,nan,272.9832288154087,-0.16677118459125495,267.7389140805604,-5.411085919439586,262.4945993456711,-10.6554006543289,257.25028461099936,-15.899715389000619,252.00596987606468,-21.144030123935295,246.7616551411901,-26.388344858809887,1.0,1.0,26022.012520719443,26022.012520719443,271.6638361362467,-1.4861638637532906,271.6638361362467,271.6638361362467,80653.67643456109,80885.06394717636,-231.38751261527068,0.0,8546.071908451686,8546.071908451686,0.8793896580186323,4040.3325104474347,271.6638361362467,-1.4861638637532906,1.0,0.002,0.06694984446251522,0.004373517446789978,0.00010248528880880159,0.0018975147110249439,0.051242644404400794,0.051242644404400794,0.0,-1.662545968950102e-13,0.9999953474539195,0.9999953474539195,0.0,0.09692949893257052,4.509710585079684e-07,0.0,0.0,0.0,1594781.9796408187,262.1992464611546,0.0,1.0,1299387.075273926,2538.939566276604,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1990.1606598104877,0.375,6.173730061729009,3.5
1027.5,-27.86439440741896,-0.5199407705599565,35.47553724160461,21.192654396314197,1.2306333754208014,-24.954891628812994,-38.56454253019763,-1.6788694041542425,-10.974400052776389,-10.974400052785374,40.96908089732038,44854.10695680295,26920.23265173045,26920.23265173045,71774.3396085334,80676.21739530932,80897.46494466986,26920.23265173045,107817.6975964003,107817.6975964003,107817.6975964003,141637.92562135117,135982.1579856534,5655.767635697769,0.0,92434.93052658568,56612.82008416297,39802.344936025234,33820.22802495085,73622.57296097607,25092.126370645932,1992.6606598104877,0.0,0.8483029020514197,2.3027624825581614,0.001494314320929203,1.0,1.0,-10.974400052776389,279301.3865897841,1596743.4682697472,5.716919231106139,1596743.4682697472,5.716919231106139,0.7419265876071041,0.0969448905768459,4.020871703997699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.020871703997699,1.2997651051090464,1.300068528147739,3.093537200062283,6554.834112643592,15243.107769423557,6379.410153041985,0.0003038493391600777,22988.77888460939,2344.203054520085,19068.483857569932,1944.444214647197,0.8294691924822492,0.8294691924822493,36177.64577435793,35405.22815468563,1.0273445727272132,0.8,4366.258577904952,4273.035954225843,1.0273445727272132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.811240693605257,-0.5199407705599565,-8.173169669417227,7.653228898857271,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8022394133646961,0.00029097593754401845,197.19027325990245,0.0,0.0,0.0,0.0,9.267252798905398e-05,0.00014075983744950182,0.0005659772474600175,0.0969448906368792,0.0969448906368792,0.0969448906368792,0.09694471827278878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482574.5494163363,597.3691308167988,0.0,0.0969448906368792,0.0969448905768459,0.0969448905768459,0.375,0.375,0.5,11.969910425774565,0.009267999484222855,0.009267999484222855,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,33820.22802495085,25092.126370645932,0.7419265876071042,1.126921216046378,3.181422962839297,0.9748958331920519,0.6092439472412631,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8583982304305,259.8583982304305,-13.291601769569468,246.75404865574166,272.9627478051007,105345.48386063204,106284.67559510432,-939.1917344722845,0.0,nan,272.9627478051007,-0.18725219489925848,267.7210079754097,-5.428992024590286,262.47926814567796,-10.670731854322014,257.2375283152,-15.912471684799982,251.99578848545292,-21.154211514547058,246.75404865574166,-26.39595134425832,1.0,1.0,26022.012520719443,26022.012520719443,271.6416406980145,-1.5083593019854789,271.6416406980145,271.6416406980145,80666.42567191235,80897.46494466986,-231.03927275750902,0.0,8546.071908451686,8546.071908451686,0.8793490226178692,4040.9760625176873,271.6416406980145,-1.5083593019854789,1.0,0.002,0.06695427139645597,0.0043695213113091515,0.00010248720001724716,0.0018975128000346213,0.05124360000862358,0.05124360000862358,0.0,5.186823193170653e-14,0.9999817342145025,0.9999817342145025,0.0,0.09694311980226955,1.770774576351608e-06,0.0,0.0,0.0,1594752.7984801806,262.1755999472236,0.0,1.0,1299465.822955851,2538.631816309163,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1992.6606598104877,0.375,6.173730061729009,3.5
1030.0,-27.871684356439218,-0.5442814286344835,35.47721044536435,21.171473466698103,1.2095055645238062,-24.963565364283557,-38.57258779518304,-1.6986134282903183,-10.99801019822587,-10.99801019821677,40.97239929211663,44865.25314207096,26918.351581674386,26918.351581674386,71783.60472374535,80688.84338854832,80909.79296851675,26918.351581674386,107828.14455019114,107828.14455019114,107828.14455019114,141680.58325090777,136023.95730146856,5656.625949439228,0.0,92443.83462948195,56620.244380342934,39803.989165710016,33852.43870071663,73656.42786642665,25112.787168157727,1995.1606598104877,0.0,0.8481318271707794,2.3006635672157034,0.001494314320929203,1.0,1.0,-10.99801019822587,279031.0605473998,1596889.4786558282,5.722981074304307,1596889.4786558282,5.722981074304307,0.7418309620224232,0.09695978617261124,4.021511678608886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.021511678608886,1.29985964356004,1.3001630886682158,3.0938045492318063,6555.400593452789,15243.107769423557,6378.94665109624,0.00030369168355082345,22987.334618772,2344.0557803910615,19067.098419236554,1944.3029392541341,0.8294610373690697,0.8294610373690697,36182.25221952884,35405.22815468563,1.0275080881268297,0.8,4366.814527036264,4273.035954225843,1.0275080881268297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.810834629103561,-0.5442814286344835,-8.196975552777877,7.652694124143394,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8028378399890528,0.00029075904723392063,197.1961339779019,0.0,0.0,0.0,0.0,9.25892154453915e-05,0.0001408431499931643,0.0005664023725495733,0.0969597862258314,0.0969597862258314,0.0969597862258314,0.09695831449130093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482591.0919275061,597.3639383157148,0.0,0.0969597862258314,0.09695978617261124,0.09695978617261124,0.375,0.375,0.5,11.96980005303469,0.002269996356972115,0.002269996356972115,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,33852.43870071663,25112.787168157727,0.7418309620224233,1.1271546918398088,3.1787132360406507,0.9745735274309311,0.6091152454940189,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8442955067839,259.8442955067839,-13.30570449321607,246.74630811427727,272.94228289935796,105310.0190555769,106253.15485947065,-943.1358038937605,0.0,nan,272.94228289935796,-0.20771710064201443,267.7030879423494,-5.446912057650593,262.46389298580675,-10.686107014193226,257.2246980278571,-15.925301972142904,251.98550307105472,-21.164496928945255,246.74630811427727,-26.403691885722708,1.0,1.0,26022.012520719443,26022.012520719443,271.61947308945605,-1.5305269105439265,271.61947308945605,271.61947308945605,80679.04515131086,80909.79296851675,-230.7478172058909,0.0,8546.071908451686,8546.071908451686,0.8793084103161584,4041.6192370019303,271.61947308945605,-1.5305269105439265,1.0,0.002,0.06696194895413098,0.00436552273457285,0.0001024940944014459,0.0018975059072475016,0.05124704720072295,0.05124704720072295,0.0,1.64894747162192e-12,0.9999683268577437,0.9999683268577437,0.0,0.09695671515151065,3.0710211005828457e-06,0.0,0.0,0.0,1594723.6546645872,262.1519898017741,0.0,1.0,1299544.4393591024,2538.3246380944597,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1995.1606598104877,0.375,6.173730061729009,3.5
1032.5,-27.878935945772565,-0.5685903638168053,35.478876957677336,21.148694317694776,1.1867142436882967,-24.97237093288579,-38.580758090224094,-1.7198505770262151,-11.021728225735501,-11.021728225746614,40.97566071809408,44877.60757474879,26916.82999446925,26916.82999446925,71794.43756921805,80702.69094815485,80920.85994976039,26916.82999446925,107837.68994422964,107837.68994422964,107837.68994422964,141722.2498598766,136064.8355229765,5657.414336900118,0.0,92453.40913052573,56628.32653403761,39805.647329431245,33884.55991564696,73690.2072450782,25133.3341571425,1997.6606598104877,0.0,0.8479601139870684,2.2985565837046944,0.001494314320929203,1.0,1.0,-11.021728225735501,278759.7073908477,1597032.9922240633,5.729066826666132,1597032.9922240633,5.729066826666132,0.7417341178315442,0.0969746226880899,4.022199383062832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.022199383062832,1.2999613467519835,1.3002648156022119,3.094091522884501,6556.008656186955,15243.107769423557,6378.44858427204,0.0003035223837882702,22985.784722617143,2343.8977349673073,19065.609664168387,1944.1511284861178,0.8294521981409035,0.8294521981409035,36187.20205382255,35405.22815468563,1.027683798641965,0.8,4367.4119195968215,4273.035954225843,1.027683798641965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.810506165765235,-0.5685903638168053,-8.220851911640331,7.652261547823525,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8034335957378357,0.000290543445876423,197.2019642024628,0.0,0.0,0.0,0.0,9.250467898947654e-05,0.00014092768644907927,0.0005668392534919588,0.09697461436490708,0.09697461436490708,0.09697461436490708,0.09697126233188437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482608.03796344256,597.358612284128,0.0,0.09697461436490708,0.0969746226880899,0.0969746226880899,0.375,0.375,0.5,11.969548646976328,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,33884.55991564696,25133.3341571425,0.7417341178315442,1.1274181073690885,3.1760637060222923,0.9742737909590182,0.6090036824770388,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8298646628022,259.8298646628022,-13.320135337197769,246.73846470530034,272.92126462039204,105260.60200411643,106225.68102689208,-965.0790227756794,0.0,nan,272.92126462039204,-0.2287353796079401,267.6847046385013,-5.465295361498704,262.4481446570801,-10.701855342919885,257.21158466860226,-15.93841533139772,251.97502468693713,-21.174975313062845,246.73846470530034,-26.411535294699632,1.0,1.0,26022.012520719443,26022.012520719443,271.59705004064415,-1.5529499593558285,271.59705004064415,271.59705004064415,80687.57115105732,80920.85994976039,-233.28879870306992,0.0,8546.071908451686,8546.071908451686,0.879264768290038,4042.310379978146,271.59705004064415,-1.5529499593558285,1.0,0.002,0.06697438047454313,0.0043614921014904495,0.00010250824252560737,0.001897491715993631,0.05125412126280369,0.05125412126280369,0.0,-4.1480761533985167e-11,0.9999487226340699,0.9999487226340699,0.0,0.09696965008487639,4.972603213514032e-06,0.0,0.0,0.0,1594694.37010231,262.1282717742645,0.0,1.0,1299623.404761733,2538.016155299349,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1997.6606598104877,0.375,6.173730061729009,3.5
1035.0,-27.88650314040327,-0.5928576615352197,35.48054267061254,21.128982526157074,1.1671427941938135,-24.981138547277286,-38.58889642925931,-1.7382218021221423,-11.045218937254276,-11.045218937302215,40.97898324607921,44887.53821887604,26914.830285100008,26914.830285100008,71802.36850397605,80714.09541665182,80933.44757413525,26914.830285100008,107848.27785923526,107848.27785923526,107848.27785923526,141765.07714848436,136106.91296492636,5658.164183557998,0.0,92461.7037712579,56635.146560583744,39807.28578963796,33916.79928924909,73724.08507888704,25153.978364558072,2000.1606598104877,0.0,0.8477894594525542,2.2964712969784,0.001494314320929203,1.0,1.0,-11.045218937254276,278491.16037520167,1597179.2044995048,5.735116340309256,1597179.2044995048,5.735116340309256,0.7416377397536846,0.09698941846595428,4.022796064064309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.022796064064309,1.3000493380789473,1.3003528274702687,3.0943410732462673,6556.537423458315,15243.107769423557,6378.015011790985,0.0003033751016152619,22984.437266710967,2343.7603327039274,19064.313687007845,1944.0189755938925,0.8294444395477651,0.8294444395477651,36191.49659889321,35405.22815468563,1.0278362523966837,0.8,4367.930225690311,4273.035954225843,1.0278362523966837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.810074490726899,-0.5928576615352197,-8.244550706339771,7.651693044804551,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8040557889048593,0.00029031861801094116,197.20804853895717,0.0,0.0,0.0,0.0,9.242054408310145e-05,0.00014101182135545435,0.0005672617999352613,0.0969894185023256,0.0969894185023256,0.0969894185023256,0.09698501194851153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482625.6593209347,597.3530705446198,0.0,0.0969894185023256,0.09698941846595428,0.09698941846595428,0.375,0.375,0.5,11.969218152290352,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,4.7919002099661157e-11,33916.79928924909,25153.978364558072,0.7416377397536846,1.1276211710611153,3.173322010248412,0.9739336666863386,0.6088585320637753,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8157415067362,259.8157415067362,-13.334258493263803,246.7305055806067,272.9009774329237,105242.89817813176,106187.40037682714,-944.5021986953797,0.0,nan,272.9009774329237,-0.24902256707628112,267.66688306318514,-5.483116936814838,262.43278869374575,-10.717211306254228,257.19869431977435,-15.95130568022563,251.96459995018154,-21.18540004981844,246.7305055806067,-26.41949441939329,1.0,1.0,26022.012520719443,26022.012520719443,271.5750322425522,-1.57496775744778,271.5750322425522,271.5750322425522,80704.26251987042,80933.44757413525,-229.1850542648317,0.0,8546.071908451686,8546.071908451686,0.8792269019618564,4042.9100443846305,271.5750322425522,-1.57496775744778,1.0,0.002,0.0669893952598397,0.004357493705981062,0.00010252639009187586,0.0018974736094328154,0.05126319504593793,0.05126319504593793,0.0,-4.753085945663482e-13,0.9999380766016791,0.9999380766016791,0.0,0.0969834125515617,6.00591439257931e-06,0.0,0.0,0.0,1594665.3587203128,262.1047810627457,0.0,1.0,1299701.6032549734,2537.710726831611,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2000.1606598104877,0.375,6.173730061729009,3.5
1037.5,-27.894206174381296,-0.6170842565313125,35.48220697232154,21.107901306264125,1.1461574360599704,-24.990169813191667,-38.59727344298733,-1.757878926035267,-11.068686802038712,-11.068686801999489,40.98229668416872,44898.35292058624,26912.87655458055,26912.87655458055,71811.2294751668,80726.47090422576,80945.83653142992,26912.87655458055,107858.71308601047,107858.71308601047,107858.71308601047,141807.74418561996,136148.87061455546,5658.873571064488,0.0,92470.56542886555,56642.447441563476,39809.019985891195,33949.0310996095,73758.05108550069,25174.591948454312,2002.6606598104877,0.0,0.8476188218481834,2.29438953141066,0.001494314320929203,1.0,1.0,-11.068686802038712,278223.07861249463,1597325.0268332085,5.741166530106374,1597325.0268332085,5.741166530106374,0.7415408078831411,0.0970041793475478,4.023432181389485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.023432181389485,1.300143501575038,1.3004470129483112,3.0946062311701463,6557.099261280935,15243.107769423557,6377.553856016163,0.00030321854664861554,22983.005866630763,2343.614370517023,19062.935261536357,1943.8784153137267,0.8294361221572852,0.8294361221572852,36196.0748422093,35405.22815468563,1.0279987822483543,0.8,4368.482771156518,4273.035954225843,1.0279987822483543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.809652741091749,-0.6170842565313125,-8.268221869773829,7.651137613242516,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8046896853028948,0.00029008991876252157,197.21424248151374,0.0,0.0,0.0,0.0,9.233401558969655e-05,0.00014109834984885923,0.0005676996415228525,0.09700417938679722,0.09700417938679722,0.09700417938679722,0.0969986788689277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482643.6315374732,597.3474146857983,0.0,0.09700417938679722,0.0970041793475478,0.0970041793475478,0.375,0.375,0.5,11.968805613170206,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,33949.0310996095,25174.591948454312,0.7415408078831411,1.127843713221244,3.1706161846852954,0.9736053002800044,0.6087247732256355,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.8015394082725,259.8015394082725,-13.348460591727473,246.72240073260903,272.8806780839023,105208.63805465153,106158.41966403674,-949.7816093851982,0.0,nan,272.8806780839023,-0.26932191609768097,267.64902261437237,-5.500977385627607,262.41736714459796,-10.732632855402017,257.18571167190305,-15.964288328096927,251.9540562022504,-21.195943797749578,246.72240073260903,-26.427599267390946,1.0,1.0,26022.012520719443,26022.012520719443,271.5530140447226,-1.5969859552773755,271.5530140447226,271.5530140447226,80716.64900055146,80945.83653142992,-229.18753087845107,0.0,8546.071908451686,8546.071908451686,0.8791865322375225,4043.5493422964328,271.5530140447226,-1.5969859552773755,1.0,0.002,0.06700714781806,0.004353492353525398,0.00010254873093846102,0.0018974512691956609,0.05127436546923051,0.05127436546923051,0.0,1.3412188026862282e-13,0.99992679672581,0.99992679672581,0.0,0.09699707832400944,7.101023538356971e-06,0.0,0.0,0.0,1594636.3681173625,262.08131319796126,0.0,1.0,1299779.715662613,2537.405692584831,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2002.6606598104877,0.375,6.173730061729009,3.5
1040.0,-27.902042900894504,-0.6412709285440685,35.4838694691734,21.086803986132168,1.1251681030152871,-24.999321800330623,-38.60576623175291,-1.7775529973806232,-11.092129278760467,-11.092129278752235,40.98560228267104,44909.111838500605,26910.960251786026,26910.960251786026,71820.07209028663,80738.8016352898,80958.06849013451,26910.960251786026,107869.02874192054,107869.02874192054,107869.02874192054,141850.2859232626,136190.74488763392,5659.541035628681,0.0,92479.43373913011,56649.743943020316,39810.76644012199,33981.257181342036,73792.02362146403,25195.17668572101,2005.1606598104877,0.0,0.8474482128626395,2.29231150705753,0.001494314320929203,1.0,1.0,-11.092129278760467,277955.4903959108,1597470.5141713521,5.747216980301295,1597470.5141713521,5.747216980301295,0.7414433359915487,0.09701889754394352,4.024068517291036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.024068517291036,1.3002377599136854,1.3005412932910512,3.0948712930457956,6557.660895588883,15243.107769423557,6377.092386180331,0.0003030619852387578,22981.575324017187,2343.4684957673812,19061.555897315495,1943.7377593077651,0.8294277319359815,0.8294277319359815,36200.65451381703,35405.22815468563,1.028161367946933,0.8,4369.035489002393,4273.035954225843,1.028161367946933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.80923907093797,-0.6412709285440685,-8.291863750658077,7.6505928221140085,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8053351370549318,0.0002898574204674661,197.22054432435527,0.0,0.0,0.0,0.0,9.22463676454919e-05,0.00014118599779306388,0.0005681421288013901,0.09701889758304547,0.09701889758304547,0.09701889758304547,0.09701227434652794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482661.9710290801,597.3416394491641,0.0,0.09701889758304547,0.09701889754394352,0.09701889754394352,0.375,0.375,0.5,11.968308872403073,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,33981.257181342036,25195.17668572101,0.7414433359915487,1.128064487430727,3.1679158105481355,0.9732769012909437,0.6085903277144686,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.787261977005,259.787261977005,-13.36273802299496,246.7141567742092,272.8603671797816,105174.96125927592,106129.78081630995,-954.8195570340749,0.0,nan,272.8603671797816,-0.28963282021840087,267.6311250992983,-5.5188749007016895,262.4018830186786,-10.748116981321402,257.17264093530696,-15.977359064693019,251.94339885475534,-21.206601145244633,246.7141567742092,-26.43584322579079,1.0,1.0,26022.012520719443,26022.012520719443,271.53100286398933,-1.6189971360106483,271.53100286398933,271.53100286398933,80728.95590917804,80958.06849013451,-229.11258095646917,0.0,8546.071908451686,8546.071908451686,0.8791461479168907,4044.1888598774917,271.53100286398933,-1.6189971360106483,1.0,0.002,0.06702770977764182,0.004349488328920096,0.00010257537461421234,0.001897424625942666,0.05128768730710617,0.05128768730710617,0.0,5.568783281728606e-13,0.9999152249424683,0.9999152249424683,0.0,0.09701067276132258,8.224782620948272e-06,0.0,0.0,0.0,1594607.4014577698,262.0578707212395,0.0,1.0,1299857.733559583,2537.101085273342,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2005.1606598104877,0.375,6.173730061729009,3.5
1042.5,-27.910013308003126,-0.6654181980530927,35.485529933577205,21.065708237607055,1.104201274101314,-25.008591849723263,-38.61437070937825,-1.7972201851276355,-11.115542054817354,-11.115542054825598,40.98890137039709,44919.810341978715,26909.0689311892,26909.0689311892,71828.87927316791,80751.07480374866,80970.18050977019,26909.0689311892,107879.2494409594,107879.2494409594,107879.2494409594,141892.7297028323,136232.56346123895,5660.166241593329,0.0,92488.30995222996,56657.04548662052,39812.51607289938,34013.480261872886,73825.99633477227,25215.73529850465,2007.6606598104877,0.0,0.847277655681091,2.2902376001836076,0.001494314320929203,1.0,1.0,-11.115542054817354,277688.44412733463,1597615.7249333106,5.753266866952233,1597615.7249333106,5.753266866952233,0.7413453461500089,0.09703357317812099,4.024706210250033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.024706210250033,1.3003319989340392,1.3006355543109875,3.0951374061003865,6558.22475721887,15243.107769423557,6376.628601612672,0.0003029047394625641,22980.13944885785,2343.3220772494024,19060.169614206297,1943.5963977715426,0.829419232055775,0.829419232055775,36205.24380678612,35405.22815468563,1.0283243003776892,0.8,4369.589368044655,4273.035954225843,1.0283243003776892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.808830793663433,-0.6654181980530927,-8.315473331298067,7.650055133244974,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8059921722816816,0.00028962113214788747,197.22695407852976,0.0,0.0,0.0,0.0,9.21576454488468e-05,0.000141274719989709,0.0005685892428939162,0.09703357321425794,0.09703357321425794,0.09703357321425794,0.09702581760929603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482680.68772620166,597.3357416800028,0.0,0.09703357321425794,0.09703357317812099,0.09703357317812099,0.375,0.375,0.5,11.967727200109632,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,34013.480261872886,25215.73529850465,0.7413453461500088,1.1282836347174727,3.1652198747688445,0.972948322261061,0.6084551861418137,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.77291626473937,259.77291626473937,-13.377083735260612,246.70577843371376,272.8400540958255,105142.10929342337,106101.49521852499,-959.385925101608,0.0,nan,272.8400540958255,-0.30994590417446943,267.6131989636421,-5.536801036357872,262.38634383179095,-10.763656168209025,257.15948869773825,-15.990511302261723,251.93263356572572,-21.217366434274254,246.70577843371376,-26.444221566286217,1.0,1.0,26022.012520719443,26022.012520719443,271.50900734952637,-1.6409926504736063,271.50900734952637,271.50900734952637,80741.23150365593,80970.18050977019,-228.94900611425692,0.0,8546.071908451686,8546.071908451686,0.8791056767471291,4044.829741301283,271.50900734952637,-1.6409926504736063,1.0,0.002,0.06705110479906855,0.0043454822867110615,0.00010260635760971987,0.0018973936421657319,0.051303178804859934,0.051303178804859934,0.0,-2.2454824458173483e-13,0.999903559061582,0.999903559061582,0.0,0.09702421516926564,9.358008855348245e-06,0.0,0.0,0.0,1594578.464098532,262.0344579451826,0.0,1.0,1299935.6426313182,2536.7969605746043,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2007.6606598104877,0.375,6.173730061729009,3.5
