time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1045.0,-27.918115955836477,-0.6895264793002615,35.48718821027486,21.044619019981496,1.0832471671050172,-25.017979643329625,-38.6230792972259,-1.816889146123604,-11.138923564652941,-11.13892356464643,40.99219441449512,44930.387237130446,26907.19749476638,26907.19749476638,71837.58473189683,80763.28642773072,80982.1870581362,26907.19749476638,107889.38455290259,107889.38455290259,107889.38455290259,141935.08596121412,136274.33686312594,5660.749098088186,0.0,92497.17633246367,56664.27713894303,39814.33243724516,34045.70140831153,73860.0338455567,25236.268819789708,2010.1606598104877,0.0,0.8471071591312926,2.288167942899861,0.001494314320929203,1.0,1.0,-11.138923564652941,277421.9567637718,1597760.6796256432,5.759315874864785,1597760.6796256432,5.759315874864785,0.7412468469111585,0.09704820630243581,4.025342095489598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.025342095489598,1.3004262601146535,1.3007298374963578,3.095402037740071,6558.785479908435,15243.107769423557,6376.166916565185,0.0003027483060195312,22978.71190528301,2343.1765083166024,19058.789606703394,1943.4556761690685,0.8294107034921139,0.8294107034921139,36209.8199453083,35405.22815468563,1.028486770930802,0.8,4370.141659484533,4273.035954225843,1.028486770930802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.808426808763434,-0.6895264793002615,-8.339049576604136,7.649523097303875,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8066607017749194,0.00028938110524651524,197.23347060699166,0.0,0.0,0.0,0.0,9.206793004713781e-05,0.00014136443539141798,0.0005690402125861943,0.09704820634174799,0.09704820634174799,0.09704820634174799,0.09703931595584007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482699.78472671204,597.3297203933412,0.0,0.09704820634174799,0.09704820630243581,0.09704820630243581,0.375,0.375,0.5,11.96706042262429,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,34045.70140831153,25236.268819789708,0.7412468469111585,1.1284978169092537,3.162527998210419,0.9726178149621639,0.6083179887390938,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.75850531498986,259.75850531498986,-13.391494685010116,246.69726906479116,272.8197415652286,105109.82447805491,106073.5732418342,-963.7487637792514,0.0,nan,272.8197415652286,-0.3302584347713946,267.5952470652962,-5.554752934703799,262.37075256556886,-10.779247434431113,257.14625806444025,-16.00374193555973,251.92176356461422,-21.228236435385753,246.69726906479116,-26.45273093520882,1.0,1.0,26022.012520719443,26022.012520719443,271.48703075982496,-1.6629692401750162,271.48703075982496,271.48703075982496,80753.43677188424,80982.1870581362,-228.75028625196137,0.0,8546.071908451686,8546.071908451686,0.8790653195837373,4045.4688059670457,271.48703075982496,-1.6629692401750162,1.0,0.002,0.06707733841603306,0.004341474491485824,0.00010264168810794577,0.00189735831231583,0.051320844053972886,0.051320844053972886,0.0,4.237755979463742e-13,0.9998918738739367,0.9998918738739367,0.0,0.09703771285584695,1.0493446588870157e-05,0.0,0.0,0.0,1594549.5580054969,262.01107643534704,0.0,1.0,1300013.4377099494,2536.493338429168,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2010.1606598104877,0.375,6.173730061729009,3.5
1047.5,-27.926349169529246,-0.7135961137216985,35.48884419220028,21.02353161843496,1.0623071062606104,-25.027483541930767,-38.631899224687345,-1.83655852200088,-11.162272792623696,-11.162272792586343,40.99548171878011,44940.89579744024,26905.342448076455,26905.342448076455,71846.2382455167,80775.4411329244,80994.09779094563,26905.342448076455,107899.44023902208,107899.44023902208,107899.44023902208,141977.36159785802,136316.07191986984,5661.289677988194,0.0,92506.04160878106,56671.496270614014,39816.161486852274,34077.921358835956,73894.08284568823,25256.777950020638,2012.6606598104877,0.0,0.8469367291398527,2.2861026183108795,0.001494314320929203,1.0,1.0,-11.162272792623696,277156.03894960345,1597905.3915683671,5.765363791546038,1597905.3915683671,5.765363791546038,0.7411478442030001,0.09706279702936518,4.025977616723299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.025977616723299,1.3005205369509631,1.3008241363410782,3.095666313860833,6559.3454492960645,15243.107769423557,6375.705371028861,0.0003025920200473362,22977.286615932742,2343.0311692507375,19057.410016208694,1943.314997089597,0.8294021106475664,0.8294021106475664,36214.39331981521,35405.22815468563,1.028649148479344,0.8,4370.693617337052,4273.035954225843,1.028649148479344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.808026361896853,-0.7135961137216985,-8.362591834567883,7.648995720846185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8073406170233347,0.0002891373981643845,197.24009258372752,0.0,0.0,0.0,0.0,9.197714989422467e-05,0.00014145521554433113,0.0005694955315502468,0.09706279705858792,0.09706279705858792,0.09706279705858792,0.09705277429602308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482719.26266943064,597.3235753923113,0.0,0.09706279705858792,0.09706279702936518,0.09706279702936518,0.375,0.375,0.5,11.966308713738814,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,34077.921358835956,25256.777950020638,0.741147844203,1.1287099036977788,3.1598401336494852,0.9722867580013407,0.6081798983998429,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.74403161966,259.74403161966,-13.40596838033997,246.6886314146048,272.79943182481014,105078.12526936762,106046.07021176703,-967.9449423993816,0.0,nan,272.79943182481014,-0.3505681751898351,267.57727174292455,-5.5727282570754255,262.3551116611403,-10.794888338859664,257.1329515780478,-16.017048421952154,251.91079149643224,-21.23920850356774,246.6886314146048,-26.461368585395178,1.0,1.0,26022.012520719443,26022.012520719443,271.46507524035565,-1.684924759644332,271.46507524035565,271.46507524035565,80765.56785061516,80994.09779094563,-228.52994033046707,0.0,8546.071908451686,8546.071908451686,0.8790249848057464,4046.1075048069156,271.46507524035565,-1.684924759644332,1.0,0.002,0.06710640464906753,0.004337465143155447,0.0001026813565625172,0.001897318643260957,0.0513406782812586,0.0513406782812586,0.0,-1.7652589459626888e-13,0.9998802167817857,0.9998802167817857,0.0,0.09705117053516812,1.1626494197055305e-05,0.0,0.0,0.0,1594520.6844663254,261.9877272073763,0.0,1.0,1300091.1154595115,2536.1902316149317,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2012.6606598104877,0.375,6.173730061729009,3.5
1050.0,-27.93471262851721,-0.7376273353791357,35.490497839228176,21.002459444012516,1.04139648400655,-25.03710171695716,-38.64082658020777,-1.856214426592404,-11.185587970340805,-11.185587970339427,40.99876392169963,44951.31946190154,26903.49863502275,26903.49863502275,71854.81809692428,80787.52906033148,81005.92896787074,26903.49863502275,107909.4276028935,107909.4276028935,107909.4276028935,142019.56894787945,136357.78059846014,5661.7883494193,0.0,92514.90179564487,56678.69220110466,39818.01066060022,34110.14134498595,73928.15200558616,25277.26389734199,2015.1606598104877,0.0,0.8467663751867797,2.284041775791524,0.001494314320929203,1.0,1.0,-11.185587970340805,276890.7098592747,1598049.8888181406,5.771410278193603,1598049.8888181406,5.771410278193603,0.7410483481053545,0.09707734568501171,4.026612687456691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.026612687456691,1.300614762874862,1.3009183842615024,3.0959303264836993,6559.904860363271,15243.107769423557,6375.2438052355665,0.00030243582738837053,22975.863083091706,2342.886009298966,19056.030365164555,1943.1743118358008,0.8293934506942716,0.8293934506942716,36218.96330817547,35405.22815468563,1.0288114109237285,0.8,4371.245166517542,4273.035954225843,1.0288114109237285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.807628340022831,-0.7376273353791357,-8.386098873409768,7.648471538030632,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8080319215351042,0.00028889002923928984,197.2468197720802,0.0,0.0,0.0,0.0,9.188534825967576e-05,0.00014154701717888004,0.0005699550152441286,0.09707734572012205,0.09707734572012205,0.09707734572012205,0.09706620077841645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482739.1209389072,597.3173069026855,0.0,0.09707734572012205,0.09707734568501171,0.09707734568501171,0.375,0.375,0.5,11.965472843781985,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,34110.14134498595,25277.26389734199,0.7410483481053545,1.1289192683445812,3.157155715251364,0.9719547445402772,0.6080406210952619,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7294995869766,259.7294995869766,-13.420500413023376,246.67986763363254,272.77913154030983,105047.12861279576,106018.97495858664,-971.8463457908815,0.0,nan,272.77913154030983,-0.3708684596901435,267.559278759153,-5.59072124084696,262.33942597764155,-10.810574022358423,257.1195731961589,-16.030426803841067,251.89972041496358,-21.250279585036395,246.67986763363254,-26.470132366367437,1.0,1.0,26022.012520719443,26022.012520719443,271.4431444620146,-1.7068555379854047,271.4431444620146,271.4431444620146,80777.65813372107,81005.92896787074,-228.27083414967638,0.0,8546.071908451686,8546.071908451686,0.8789846779063185,4046.745750893974,271.4431444620146,-1.7068555379854047,1.0,0.002,0.06713827739013925,0.0043334546485826785,0.00010272532278809924,0.0018972746775080499,0.05136266139404962,0.05136266139404962,0.0,2.9614895605267755e-13,0.9998686707404314,0.9998686707404314,0.0,0.09706459658908201,1.2749095929697828e-05,0.0,0.0,0.0,1594491.8457010956,261.9644120296592,0.0,1.0,1300168.6700419413,2535.887662660876,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2015.1606598104877,0.375,6.173730061729009,3.5
1052.5,-27.94320509378103,-0.7616203498918049,35.492149128514725,20.98139348616826,1.0205071286773089,-25.046833871259256,-38.649857382383175,-1.8758640937915927,-11.208868774143525,-11.20886877415741,41.00204116391649,44961.653236263126,26901.66469248393,26901.66469248393,71863.31792874706,80799.55756519135,81017.68448581405,26901.66469248393,107919.34917829798,107919.34917829798,107919.34917829798,142061.71088516497,136399.46536022433,5662.245524940638,0.0,92523.76203933988,56685.85771062566,39819.89369857135,34142.36170686699,73962.25540543834,25297.726959562606,2017.6606598104877,0.0,0.8465960993634599,2.2819854367229104,0.001494314320929203,1.0,1.0,-11.208868774143525,276625.9721859926,1598194.1775215224,5.777455258058555,1598194.1775215224,5.777455258058555,0.7409483613570446,0.09709185252609902,4.027247841749748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.027247841749748,1.300708972546416,1.3010126159257878,3.096194403783922,6560.464408474037,15243.107769423557,6374.7816452424295,0.000302279534003039,22974.439536639096,2342.740847959201,19054.648938017323,1943.0334454698927,0.8293847128514024,0.8293847128514024,36223.53375365325,35405.22815468563,1.0289736947178543,0.8,4371.796770867275,4273.035954225843,1.0289736947178543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.807232448885887,-0.7616203498918049,-8.409570511223412,7.647950161331607,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8087345432207081,0.0002886390440414894,197.2536511968209,0.0,0.0,0.0,0.0,9.179256901448641e-05,0.00014163979642406937,0.0005704185644547071,0.09709185255797903,0.09709185255797903,0.09709185255797903,0.09707959728655552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482759.35595861357,597.3109160844557,0.0,0.09709185255797903,0.09709185252609902,0.09709185252609902,0.375,0.375,0.5,11.964553699343648,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,34142.36170686699,25297.726959562606,0.7409483613570447,1.1291253958791017,3.1544748773490245,0.9716215052504071,0.60789997532927,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.71491081212145,259.71491081212145,-13.435089187878532,246.67097937775338,272.7588422464067,105016.72048410683,105992.36151024685,-975.6410261400595,0.0,nan,272.7588422464067,-0.39115775359329064,267.54126967275033,-5.608730327249646,262.3236970988608,-10.826302901139172,257.10612452543154,-16.043875474568438,251.88855195152587,-21.261448048474108,246.67097937775338,-26.479020622246594,1.0,1.0,26022.012520719443,26022.012520719443,271.4212392045376,-1.7287607954623923,271.4212392045376,271.4212392045376,80789.6803815516,81017.68448581405,-228.0041042624507,0.0,8546.071908451686,8546.071908451686,0.8789443649923785,4047.3840809584967,271.4212392045376,-1.7287607954623923,1.0,0.002,0.06717292693319386,0.00432944317580062,0.00010277354080658955,0.001897226459533741,0.05138677040329477,0.05138677040329477,0.0,3.4033062826233085e-13,0.9998572504584873,0.9998572504584873,0.0,0.0970779927086663,1.385981743272137e-05,0.0,0.0,0.0,1594463.042144364,261.94113122585645,0.0,1.0,1300246.1004268662,2535.58563532786,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2017.6606598104877,0.375,6.173730061729009,3.5
1055.0,-27.95182560349064,-0.7855753350592014,35.49379805477612,20.960338285099738,0.999641691333457,-25.056678873884007,-38.65899540306998,-1.8955050384682761,-11.232114862683432,-11.232114862682524,41.005313623092185,44971.91004092195,26899.839283630055,26899.839283630055,71871.74932455202,80811.52353020641,81029.3686907273,26899.839283630055,107929.20797435736,107929.20797435736,107929.20797435736,142103.79078136262,136441.12910187643,5662.661679486193,0.0,92532.61837134222,56693.00488126783,39821.79276674933,34174.58280700526,73996.37557375459,25318.16745786082,2020.1606598104877,0.0,0.8464259037206174,2.279933623981995,0.001494314320929203,1.0,1.0,-11.232114862683432,276361.82881502825,1598338.2654600446,5.783498655777924,1598338.2654600446,5.783498655777924,0.7408478868883511,0.0971063178306631,4.027882546448006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.027882546448006,1.3008031540381324,1.301106819403657,3.096458164284195,6561.023285323721,15243.107769423557,6374.319558614231,0.0003021233657993548,22973.01803225177,2342.5958948521434,19053.2677301628,1942.8926014656176,0.8293759097482951,0.8293759097482951,36228.10081992565,35405.22815468563,1.0291358636391832,0.8,4372.347967382716,4273.035954225843,1.0291358636391832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.806838399906023,-0.7855753350592014,-8.433006545757156,7.647431210697954,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8094484330910343,0.00028838447996884677,197.260586105776,0.0,0.0,0.0,0.0,9.169877636496891e-05,0.0001417335890735869,0.0005708862496749344,0.09710631786853823,0.09710631786853823,0.09710631786853823,0.09709296576652897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482779.9637092874,597.3044042427923,0.0,0.09710631786853823,0.0971063178306631,0.0971063178306631,0.375,0.375,0.5,11.963552296195886,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,34174.58280700526,25318.16745786082,0.7408478868883511,1.12932911645487,3.1517974461346547,0.9712874281648446,0.607758281297129,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7002669660728,259.7002669660728,-13.449733033927203,246.66196808605477,272.7385658461139,104986.89584874993,105966.21979913619,-979.323950386245,0.0,nan,272.7385658461139,-0.4114341538860913,267.5232462940536,-5.626753705946385,262.30792674230713,-10.842073257692846,257.09260718994847,-16.05739281005151,251.87728763795906,-21.27271236204092,246.66196808605477,-26.488031913945207,1.0,1.0,26022.012520719443,26022.012520719443,271.39936031781446,-1.750639682185522,271.39936031781446,271.39936031781446,80801.64011587943,81029.3686907273,-227.72857484786073,0.0,8546.071908451686,8546.071908451686,0.878904079905793,4048.021959180246,271.39936031781446,-1.750639682185522,1.0,0.002,0.06721031921612691,0.0043254309161447424,0.00010282595798969218,0.0018971740430033127,0.051412978994846086,0.051412978994846086,0.0,9.930047235873207e-13,0.9998459738498974,0.9998459738498974,0.0,0.097091360918377,1.4956912286099054e-05,0.0,0.0,0.0,1594434.274252927,261.91788513731655,0.0,1.0,1300323.4055255265,2535.284153601637,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2020.1606598104877,0.375,6.173730061729009,3.5
1057.5,-27.960572872093227,-0.8094924554939,35.49544461956679,20.9392984508537,0.9787990818710034,-25.066635676571586,-38.66823285408316,-1.9151381138181636,-11.255326155336036,-11.255326155326344,41.008581376324145,44982.04824689052,26898.021777068538,26898.021777068538,71880.07002395905,80823.42365235387,81040.98344520498,26898.021777068538,107939.00522227352,107939.00522227352,107939.00522227352,142145.81006478105,136482.7727637771,5663.037301003967,0.0,92541.46273807931,56700.08733193765,39823.75045126851,34206.80484250751,74030.55529377602,25338.585545031074,2022.6606598104877,0.0,0.8462557890212465,2.2778863373883684,0.001494314320929203,1.0,1.0,-11.255326155336036,276098.2796629804,1598482.1559848315,5.789540441671785,1598482.1559848315,5.789540441671785,0.7407469262824503,0.09712074188353774,4.028515487592125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.028515487592125,1.3008973114269025,1.3012009987729534,3.0967205883248443,6561.579330375837,15243.107769423557,6373.859335486939,0.00030196792712825274,22971.604061870457,2342.451709999894,19051.892092437192,1942.7523254564192,0.8293670760267273,0.8293670760267272,36232.655053077106,35405.22815468563,1.0292975819672314,0.8,4372.897615076415,4273.035954225843,1.0292975819672314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8064460567852265,-0.8094924554939,-8.456406962123193,7.646914506629293,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8101735155201784,0.00028812638399896185,197.26762348643135,0.0,0.0,0.0,0.0,9.160405317723559e-05,0.0001418283122613202,0.0005713575525237805,0.09712074191045326,0.09712074191045326,0.09712074191045326,0.09710630703749545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482800.93954764924,597.2977728799507,0.0,0.09712074191045326,0.09712074188353774,0.09712074188353774,0.375,0.375,0.5,11.962469678964524,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,34206.80484250751,25338.585545031074,0.7407469262824502,1.129528176958976,3.1491232789904138,0.970951382692144,0.6076146270737524,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6855691587995,259.6855691587995,-13.464430841200453,246.6528351003127,272.7183032173736,104957.5931290605,105940.52585592025,-982.9327268597713,0.0,nan,272.7183032173736,-0.4316967826263749,267.5052095939794,-5.644790406020604,262.2921159707726,-10.857884029227364,257.07902234674697,-16.07097765325301,251.86592872361194,-21.284071276388033,246.6528351003127,-26.497164899687277,1.0,1.0,26022.012520719443,26022.012520719443,271.37750810038114,-1.7724918996188421,271.37750810038114,271.37750810038114,80813.53397164882,81040.98344520498,-227.44947355616023,0.0,8546.071908451686,8546.071908451686,0.8788639060502476,4048.658065030086,271.37750810038114,-1.7724918996188421,1.0,0.002,0.06725041928986843,0.004321418011856685,0.00010288252031019904,0.0018971174794784871,0.05144126015509952,0.05144126015509952,0.0,-2.1131403918350777e-13,0.9998348444428483,0.9998348444428483,0.0,0.09710470185330097,1.6040030236760767e-05,0.0,0.0,0.0,1594405.5421611534,261.89467384466394,0.0,1.0,1300400.5851165557,2534.9832180833737,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2022.6606598104877,0.375,6.173730061729009,3.5
1060.0,-27.969445693585364,-0.8333718592323928,35.49708883542364,20.91826476333665,0.9579815420610501,-25.076702969902314,-38.67757710451258,-1.934761181778633,-11.278502490583719,-11.278502490568593,41.01184456623676,44992.133849066544,26896.211375690713,26896.211375690713,71888.34522475726,80835.26617848637,81052.5317736808,26896.211375690713,107948.74314937153,107948.74314937153,107948.74314937153,142187.77122367284,136524.39830684772,5663.372916825116,0.0,92550.31178496033,56707.17945490593,39825.70258894934,34239.028074301306,74064.73066325064,25358.981438873736,2025.1606598104877,0.0,0.8460857562781332,2.2758435838857096,0.001494314320929203,1.0,1.0,-11.278502490583719,275835.32556346693,1598625.8553322908,5.795580577167455,1598625.8553322908,5.795580577167455,0.7406454816370024,0.09713512498814346,4.0291493972119214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0291493972119214,1.3009914344432305,1.3012951437617837,3.0969838006168176,6562.137045637919,15243.107769423557,6373.397250431546,0.00030181195972059816,22970.18617602093,2342.3071258810023,19050.51088928389,1942.6114819315353,0.8293581402997564,0.8293581402997564,36237.21611131592,35405.22815468563,1.0294595477436697,0.8,4373.448086485853,4273.035954225843,1.0294595477436697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.806055247452532,-0.8333718592323928,-8.479771681745744,7.646399822513351,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8109097215812984,0.00028786480076149003,197.274762390307,0.0,0.0,0.0,0.0,9.15083268378971e-05,0.0001419240386006587,0.0005718331545777255,0.0971351250166151,0.0971351250166151,0.0971351250166151,0.09711962225079855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482822.27876457165,597.2910235227469,0.0,0.0971351250166151,0.09713512498814346,0.09713512498814346,0.375,0.375,0.5,11.961306971708016,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,34239.028074301306,25358.981438873736,0.7406454816370024,1.1297260543885739,3.146452560522207,0.970615090083987,0.6074704308806823,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6708187180253,259.6708187180253,-13.479181281974661,246.6435817318281,272.698055704212,104928.89525713044,105915.34789386785,-986.4526367373998,0.0,nan,272.698055704212,-0.451944295787996,267.48716090968867,-5.662839090311309,262.2762661153181,-10.873733884681883,257.06537132083014,-16.08462867916984,251.85447652627494,-21.29552347372504,246.6435817318281,-26.50641826817187,1.0,1.0,26022.012520719443,26022.012520719443,271.3556830676553,-1.7943169323446568,271.3556830676553,271.3556830676553,80825.36615441738,81052.5317736808,-227.16561926342547,0.0,8546.071908451686,8546.071908451686,0.8788236700226674,4049.2951441979812,271.3556830676553,-1.7943169323446568,1.0,0.002,0.06729318949841402,0.004317404640979992,0.00010294316962851677,0.0018970568305490658,0.051471584814258384,0.051471584814258384,0.0,1.7758234119313876e-13,0.9998238733550967,0.9998238733550967,0.0,0.09711801690447704,1.710808366642403e-05,0.0,0.0,0.0,1594376.846103627,261.87149750941626,0.0,1.0,1300477.638709682,2534.6828304220726,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2025.1606598104877,0.375,6.173730061729009,3.5
1062.5,-27.978443104905445,-0.8572136885348481,35.49873071662956,20.897246337868296,0.9371876881370776,-25.086880026068236,-38.6870205058716,-1.9543753925822163,-11.30164390327252,-11.301643903285077,41.01510324039605,45002.110888739764,26894.407802981837,26894.407802981837,71896.5186917216,80847.04386524773,81064.01456565139,26894.407802981837,107958.42236863323,107958.42236863323,107958.42236863323,142229.67499992377,136566.0059517097,5663.669048214083,0.0,92559.15008957712,56714.21710544574,39827.703315701525,34271.25263129055,74098.95594699206,25379.355223021994,2027.6606598104877,0.0,0.8459158056151342,2.2738053531051903,0.001494314320929203,1.0,1.0,-11.30164390327252,275572.9651215149,1598769.3655618764,5.8016190552541795,1598769.3655618764,5.8016190552541795,0.7405435539829082,0.09714946743370052,4.029781777898223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.029781777898223,1.3010855285875802,1.3013892598718955,3.097245868434825,6562.692335897001,15243.107769423557,6372.936696701697,0.0003016566089890133,22968.774785083366,2342.163204058814,19049.134263365115,1942.4711051546772,0.8293491682340938,0.8293491682340938,36241.766025690835,35405.22815468563,1.0296211228730934,0.8,4373.997212948976,4273.035954225843,1.0296211228730934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8056659122170124,-0.8572136885348481,-8.503100768273821,7.645887079738973,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8116570026432888,0.000287599767732363,197.28200206444694,0.0,0.0,0.0,0.0,9.14116786763154e-05,0.0001420206867622404,0.0005723123755990677,0.09714946745880572,0.09714946745880572,0.09714946745880572,0.09713291171694424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482843.97623825516,597.2841578269431,0.0,0.09714946745880572,0.09714946743370052,0.09714946743370052,0.375,0.375,0.5,11.960065288916358,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,34271.25263129055,25379.355223021994,0.7405435539829082,1.1299198081300936,3.143785050035166,0.9702770811393616,0.6073244934912819,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6560164226382,259.6560164226382,-13.493983577361803,246.6342091256443,272.6778237196891,104900.7102120707,105890.63064574935,-989.9204336786211,0.0,nan,272.6778237196891,-0.4721762803108618,267.46910080078504,-5.6808991992149345,262.2603778823577,-10.889622117642261,257.0516549630446,-16.09834503695538,251.84293204430853,-21.30706795569145,246.6342091256443,-26.515790874355673,1.0,1.0,26022.012520719443,26022.012520719443,271.3338852888438,-1.8161147111561604,271.3338852888438,271.3338852888438,80837.13331440606,81064.01456565139,-226.88125124532962,0.0,8546.071908451686,8546.071908451686,0.87878353034376,4049.930686787714,271.3338852888438,-1.8161147111561604,1.0,0.002,0.06733859256564116,0.004313390933377959,0.00010300784835830036,0.001896992151330252,0.05150392417915017,0.05150392417915017,0.0,-3.11447482387317e-13,0.9998130589110108,0.9998130589110108,0.0,0.09713130620646375,1.8161227236776885e-05,0.0,0.0,0.0,1594348.1860718378,261.84835609672746,0.0,1.0,1300554.5664675413,2534.382989721065,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2027.6606598104877,0.375,6.173730061729009,3.5
1065.0,-27.98756421039932,-0.8810180681265798,35.50037028801994,20.876243139524036,0.9164213169829327,-25.097165657547222,-38.69656672524286,-1.9739772359865473,-11.324750191284409,-11.324750191278758,41.01835756182711,45012.00714757029,26892.610217116853,26892.610217116853,71904.61736468715,80858.75743205087,81075.43509608196,26892.610217116853,107968.04531319882,107968.04531319882,107968.04531319882,142271.5241142671,136607.59785228176,5663.926261985334,0.0,92567.98196051843,56721.23167556245,39829.72253883998,34303.47880106828,74133.20133990826,25399.707144354838,2030.1606598104877,0.0,0.8457459382289534,2.271771655552387,0.001494314320929203,1.0,1.0,-11.324750191284409,275311.1996291411,1598912.6938082047,5.80765583079085,1598912.6938082047,5.80765583079085,0.7404411456823976,0.0971637695623257,4.030413453773629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.030413453773629,1.3011795770013264,1.3014833302407283,3.097507465542952,6563.246628778329,15243.107769423557,6372.476493916226,0.0003015014761459145,22967.366257138736,2342.0195741806565,19047.758686442572,1942.3308353456657,0.8293401373578101,0.8293401373578101,36246.31072646361,35405.22815468563,1.0297825179212556,0.8,4374.5457101855545,4273.035954225843,1.0297825179212556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.80527786935483,-0.8810180681265798,-8.526394107107917,7.645376038981337,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8124153158590576,0.00028733132042411296,197.28934181022436,0.0,0.0,0.0,0.0,9.131407410555951e-05,0.0001421182913329963,0.0005727954734158284,0.09716376959325333,0.09716376959325333,0.09716376959325333,0.09714617675991064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482866.0269856882,597.2771774090666,0.0,0.09716376959325333,0.0971637695623257,0.0971637695623257,0.375,0.375,0.5,11.958745832055671,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,34303.47880106828,25399.707144354838,0.7404411456823976,1.130110989442038,3.1411207088947526,0.9699381122770777,0.6071774364793133,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6411636124642,259.6411636124642,-13.50883638753578,246.62471839016968,272.6576088347995,104873.08911568657,105866.38784057979,-993.2987248932118,0.0,nan,272.6576088347995,-0.49239116520050175,267.4510307458483,-5.698969254151677,262.24445265679685,-10.905547343203125,257.0378745680039,-16.112125431996105,251.83129647916718,-21.3187035208328,246.62471839016968,-26.5252816098303,1.0,1.0,26022.012520719443,26022.012520719443,271.31211534935653,-1.8378846506434456,271.31211534935653,271.31211534935653,80848.84495473128,81075.43509608196,-226.59014135067991,0.0,8546.071908451686,8546.071908451686,0.8787434347091077,4050.565521042497,271.31211534935653,-1.8378846506434456,1.0,0.002,0.06738658825200824,0.004309377080356428,0.00010307649444166598,0.0018969235067982774,0.05153824722083299,0.05153824722083299,0.0,1.2399434777543572e-12,0.9998024132532102,0.9998024132532102,0.0,0.09714457128919204,1.9198273133656058e-05,0.0,0.0,0.0,1594319.562350753,261.82524980871557,0.0,1.0,1300631.367765049,2534.083698153917,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2030.1606598104877,0.375,6.173730061729009,3.5
1067.5,-27.996807572205263,-0.9047851306071186,35.502007567066215,20.855246122833364,0.895677413997699,-25.10755907347437,-38.70621555307878,-1.99357108596759,-11.347821633680326,-11.34782163368234,41.02160748612294,45021.84131691308,26890.818995418696,26890.818995418696,71912.66031233178,80870.41459059619,81086.79203907549,26890.818995418696,107977.61103449418,107977.61103449418,107977.61103449418,142313.31759220877,136649.172519801,5664.145072407751,0.0,92576.81603083224,56728.242752147766,39831.74808742719,34335.706557714584,74167.45464514178,25420.03712775784,2032.6606598104877,0.0,0.8455761530158532,2.2697424593936337,0.001494314320929203,1.0,1.0,-11.347821633680326,275050.02492880594,1599055.8380810698,5.813690940384281,1599055.8380810698,5.813690940384281,0.7403382564744817,0.0971780316256388,4.031045625125578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.031045625125578,1.3012736006522954,1.3015773758410032,3.097769464549897,6563.801773235027,15243.107769423557,6372.0151064344345,0.00030134604378416024,22965.955893378963,2341.875757101453,19046.379568383447,1942.1902044412157,0.8293310174768069,0.8293310174768069,36250.858849406475,35405.22815468563,1.0299440395651351,0.8,4375.094620441807,4273.035954225843,1.0299440395651351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.80489120031826,-0.9047851306071186,-8.549651938117764,7.644866807510645,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8131845734250691,0.00028705951030939646,197.2967804927426,0.0,0.0,0.0,0.0,9.121551829130934e-05,0.00014221684714724647,0.0005732825995120609,0.09717803165453677,0.09717803165453677,0.09717803165453677,0.09715941662840943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482888.425487303,597.2700840491743,0.0,0.09717803165453677,0.0971780316256388,0.0971780316256388,0.375,0.375,0.5,11.957349706032256,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,34335.706557714584,25420.03712775784,0.7403382564744816,1.1303004130798902,3.1384597665080807,0.9695986016562359,0.6070296133569977,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6262605083321,259.6262605083321,-13.523739491667868,246.61511063542312,272.63741038126864,104846.00276631054,105842.66492526494,-996.662158954397,0.0,nan,272.63741038126864,-0.5125896187313401,267.4329504320783,-5.717049567921663,262.22849048283445,-10.921509517165532,257.02403053374957,-16.12596946625041,251.81957058463863,-21.33042941536135,246.61511063542312,-26.534889364576856,1.0,1.0,26022.012520719443,26022.012520719443,271.2903728149139,-1.859627185086083,271.2903728149139,271.2903728149139,80860.48747527349,81086.79203907549,-226.30456380199757,0.0,8546.071908451686,8546.071908451686,0.8787033069329723,4051.2008532512054,271.2903728149139,-1.859627185086083,1.0,0.002,0.06743713963335861,0.00430536316407532,0.00010314905080571474,0.0018968509495073168,0.05157452540285737,0.05157452540285737,0.0,3.1303128492088383e-13,0.9997919226000209,0.9997919226000209,0.0,0.09715781107348305,2.0220552155747593e-05,0.0,0.0,0.0,1594290.9746292194,261.80217836631965,0.0,1.0,1300708.0435764028,2533.7849516620972,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2032.6606598104877,0.375,6.173730061729009,3.5
1070.0,-28.00617280151344,-0.9285149779613149,35.50364258926435,20.834268803615146,0.8749649535597741,-25.118059026469503,-38.715959271043516,-2.013148823335537,-11.370857762336641,-11.370857762315854,41.02485327841658,45031.56663390819,26889.03266971294,26889.03266971294,71920.59930362113,80882.00496909195,81098.09089255116,26889.03266971294,107987.1235622641,107987.1235622641,107987.1235622641,142355.0599186913,136690.7338316725,5664.326087018787,0.0,92585.64125210242,56735.2029094163,39833.82038076235,34367.936356427206,74201.75673718956,25440.345594981507,2035.1606598104877,0.0,0.845406452503058,2.267717798528722,0.001494314320929203,1.0,1.0,-11.370857762336641,274789.44532356603,1599198.810017548,5.819724291573437,1599198.810017548,5.819724291573437,0.7402348901936285,0.09719225402503852,4.031676856151935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.031676856151935,1.301367560557365,1.3016713576804975,3.098030854884074,6564.355627987168,15243.107769423557,6371.554313736357,0.0003011909115487716,22964.54913315436,2341.732307480573,19045.002228172645,1942.0497548268415,0.829321843757734,0.829321843757734,36255.40006489509,35405.22815468563,1.0301053209530542,0.8,4375.6426970415105,4273.035954225843,1.0301053209530542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.80450558817413,-0.9285149779613149,-8.572873945896763,7.644358967935448,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139647749727515,0.00028678435801643903,197.3043178213884,0.0,0.0,0.0,0.0,9.111609299987008e-05,0.00014231627243868573,0.0005737732218448628,0.09719225405050043,0.09719225405050043,0.09719225405050043,0.0971726337988408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482911.1668906502,597.2628793265961,0.0,0.09719225405050043,0.09719225402503852,0.09719225402503852,0.375,0.375,0.5,11.955878187598353,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,34367.936356427206,25440.345594981507,0.7402348901936285,1.1304857581688568,3.1358018276430624,0.9692573662150896,0.6068800607161177,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.61130892512483,259.61130892512483,-13.538691074875146,246.60538686777502,272.6172309825599,104819.49845193644,105819.40267969765,-999.9042277612318,0.0,nan,272.6172309825599,-0.5327690174401027,267.41486215950783,-5.735137840492143,262.2124933368332,-10.9375066631668,257.0101245134352,-16.13987548656479,251.80775569063806,-21.342244309361917,246.60538686777502,-26.544613132224953,1.0,1.0,26022.012520719443,26022.012520719443,271.2686587970228,-1.8813412029771825,271.2686587970228,271.2686587970228,80872.08459819372,81098.09089255116,-226.00629435744486,0.0,8546.071908451686,8546.071908451686,0.8786632381573847,4051.8352404326947,271.2686587970228,-1.8813412029771825,1.0,0.002,0.06749020392123851,0.004301349428542004,0.00010322545157482772,0.0018967745486316203,0.051612725787413855,0.051612725787413855,0.0,2.0644813983339283e-13,0.9997816110408935,0.9997816110408935,0.0,0.09717102830984878,2.1225715189745636e-05,0.0,0.0,0.0,1594262.4235218507,261.77914223766334,0.0,1.0,1300784.5923925277,2533.486755862972,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2035.1606598104877,0.375,6.173730061729009,3.5
1072.5,-28.01563550682253,-0.9522086066986553,35.50527488546931,20.813100865948968,0.8540585664777154,-25.128666099663043,-38.72580559747291,-2.0329108399626117,-11.39387625239641,-11.393876252433905,41.028088580504324,45041.37394025027,26887.294187768264,26887.294187768264,71928.66812801853,80893.69772901622,81109.18657781479,26887.294187768264,107996.48076558305,107996.48076558305,107996.48076558305,142396.638054938,136732.17098714242,5664.467067795558,0.0,92594.54122606781,56742.21744021669,39835.91531761236,34400.15728935494,74236.0726069673,25460.62116533542,2037.6606598104877,0.0,0.8452367467875008,2.2656961138194123,0.001494314320929203,1.0,1.0,-11.39387625239641,274529.2601005858,1599341.3294868423,5.825759079017128,1599341.3294868423,5.825759079017128,0.7401309520527732,0.0972064341827594,4.032312536813751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.032312536813751,1.301462418640451,1.3017662379076833,3.09829348820232,6564.912116473395,15243.107769423557,6371.090849149117,0.0003010349803264347,22963.136012079576,2341.5882092334873,19043.616901506335,1941.908490820651,0.829312550841862,0.829312550841862,36259.97314833794,35405.22815468563,1.0302677392359492,0.8,4376.19461976568,4273.035954225843,1.0302677392359492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.804130304009515,-0.9522086066986553,-8.59607333669674,7.643864729998085,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147539177251517,0.00028650658850504804,197.3119341856612,0.0,0.0,0.0,0.0,9.10157224278639e-05,0.0001424166430106919,0.0005742684150629413,0.0972064341194783,0.0972064341194783,0.0972064341194783,0.09718575179322964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482934.24103299464,597.2555662124591,0.0,0.0972064341194783,0.0972064341827594,0.0972064341827594,0.375,0.375,0.5,11.954327012640668,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,34400.15728935494,25460.62116533542,0.7401309520527732,1.1306724994551953,3.133154043750175,0.9689180152192991,0.6067316381177066,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5962741410867,259.5962741410867,-13.553725858913253,246.59555198542253,272.59699629681205,104791.58454162037,105797.05294483449,-1005.4684032141314,0.0,nan,272.59699629681205,-0.553003703187926,267.39670743445936,-5.753292565540619,262.1964185723705,-10.953581427629501,256.9961297098149,-16.15387029018507,251.79584084764096,-21.354159152359017,246.59555198542253,-26.554448014577446,1.0,1.0,26022.012520719443,26022.012520719443,271.2469386443611,-1.9030613556388971,271.2469386443611,271.2469386443611,80883.08746587552,81109.18657781479,-226.0991119392711,0.0,8546.071908451686,8546.071908451686,0.8786228862391814,4052.4740994978197,271.2469386443611,-1.9030613556388971,1.0,0.002,0.06754592689898378,0.004297332440222546,0.00010330591553807655,0.0018966940840923904,0.05165295776903827,0.05165295776903827,0.0,-3.695329632569244e-13,0.9997707025063248,0.9997707025063248,0.0,0.09718414499103219,2.228919172720744e-05,0.0,0.0,0.0,1594233.8871484853,261.75612374760357,0.0,1.0,1300861.0729835562,2533.1888816181813,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2037.6606598104877,0.375,6.173730061729009,3.5
1075.0,-28.025240569409387,-0.9758649574873651,35.506905169754226,20.79232851918789,0.833581751520749,-25.139358337744934,-38.73572858339173,-2.052300481814437,-11.4168377088277,-11.416837708842134,41.03132752560349,45050.800807443164,26885.504834738527,26885.504834738527,71936.30564218169,80905.03148148226,81120.40822137526,26885.504834738527,108005.91305611379,108005.91305611379,108005.91305611379,142438.3071147338,136773.7347814599,5664.572333273896,0.0,92603.28066050097,56749.049979689415,39838.03408979061,34432.39405861999,74270.4281484106,25480.889457911944,2040.1606598104877,0.0,0.845067238206053,2.263680857621743,0.001494314320929203,1.0,1.0,-11.4168377088277,274269.9135052586,1599484.0190449527,5.831788104655837,1599484.0190449527,5.831788104655837,0.7400266567155217,0.09722057768889639,4.032937210994378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.032937210994378,1.3015555027581913,1.3018593437554005,3.0985518500348075,6565.459554193867,15243.107769423557,6370.634451523788,0.00030088152528126864,22961.746195316617,2341.4464873648612,19042.2526984621,1941.7693808244508,0.8293033350549813,0.8293033350549813,36264.46691075012,35405.22815468563,1.0304273453304564,0.8,4376.736969281777,4273.035954225843,1.0304273453304564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.803744038360322,-0.9758649574873651,-8.619220987263777,7.643356029776411,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8155557769154074,0.00028622489355840627,197.31966573216587,0.0,0.0,0.0,0.0,9.09146737859373e-05,0.0001425176916526185,0.0005747649018908679,0.09722057771196006,0.09722057771196006,0.09722057771196006,0.09719894264361975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482957.67667981284,597.2481360846677,0.0,0.09722057771196006,0.09722057768889639,0.09722057768889639,0.375,0.375,0.5,11.952704382091563,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,34432.39405861999,25480.889457911944,0.7400266567155217,1.130848994855106,3.130497871647003,0.9685726531485079,0.6065779063158296,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.58123715871034,259.58123715871034,-13.56876284128964,246.58560504292188,272.57686927460065,104768.16504760673,105773.78044442282,-1005.6153968160667,0.0,nan,272.57686927460065,-0.5731307253993236,267.378616428144,-5.771383571855949,262.1803635822302,-10.969636417769777,256.98211073526033,-16.167889264739642,251.78385788910492,-21.366142110895055,246.58560504292188,-26.564394957078093,1.0,1.0,26022.012520719443,26022.012520719443,271.22529026414514,-1.924709735854833,271.22529026414514,271.22529026414514,80895.08621068686,81120.40822137526,-225.3220106883964,0.0,8546.071908451686,8546.071908451686,0.8785832323189383,4053.1018970493496,271.22529026414514,-1.924709735854833,1.0,0.002,0.06760402723421778,0.004293319730841893,0.00010339002004482687,0.00189660997998896,0.05169501002241343,0.05169501002241343,0.0,3.378677546073128e-14,0.9997609545738748,0.9997609545738748,0.0,0.09719733755447461,2.324013442177879e-05,0.0,0.0,0.0,1594205.4143842729,261.7331622911723,0.0,1.0,1300937.3545059888,2532.891838255026,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2040.1606598104877,0.375,6.173730061729009,3.5
1077.5,-28.034963683500173,-0.9994842512989003,35.50853338754874,20.77139684641736,0.8129465084308556,-25.150172664722014,-38.74576388681305,-2.0718445109086896,-11.439766231973692,-11.439766231956733,41.03456175465731,45060.257941038224,26883.72610019392,26883.72610019392,71943.98404123215,80916.43473833654,81131.5539527753,26883.72610019392,108015.28005296922,108015.28005296922,108015.28005296922,142479.91191748917,136815.27002498016,5664.6418925090065,0.0,92612.08246902352,56755.90566944911,39840.19644397157,34464.63186451994,74304.8283084915,25501.13504767734,2042.6606598104877,0.0,0.8448978026583985,2.2616699056647556,0.001494314320929203,1.0,1.0,-11.439766231973692,274011.13208726695,1599626.510436223,5.837815778691701,1599626.510436223,5.837815778691701,0.7399218755018768,0.09723468243550402,4.0335655469686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0335655469686,1.3016493415205508,1.3019532044239046,3.0988111915431076,6566.009067729828,15243.107769423557,6370.175852925948,0.00030072742865430523,22960.351428682134,2341.304260749811,19040.881916563736,1941.629599971829,0.8292940104034215,0.8292940104034215,36268.9868748286,35405.22815468563,1.030587887024021,0.8,4377.282481061416,4273.035954225843,1.030587887024021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8033600649117085,-0.9994842512989003,-8.642334599612736,7.642850348313836,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8163683589830957,0.00028593999616708494,197.32749292078353,0.0,0.0,0.0,0.0,9.081258682711865e-05,0.00014261977861143715,0.0005752662253233821,0.09723468245592631,0.09723468245592631,0.09723468245592631,0.09721210176425105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482981.4309349785,597.2406024172336,0.0,0.09723468245592631,0.09723468243550402,0.09723468243550402,0.375,0.375,0.5,11.951010829537637,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,34464.63186451994,25501.13504767734,0.7399218755018768,1.1310249939256143,3.127848899192993,0.9682275792703829,0.6064243598539985,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5661493921946,259.5661493921946,-13.583850607805402,246.57554317969573,272.55675560475873,104743.05686819048,105752.0685356706,-1009.0116674801152,0.0,nan,272.55675560475873,-0.5932443952412427,267.36051311967066,-5.789486880329321,262.16427063492733,-10.985729365072643,256.96802814950564,-16.181971850494335,251.77178566460964,-21.37821433539034,246.57554317969573,-26.57445682030425,1.0,1.0,26022.012520719443,26022.012520719443,271.2036659345266,-1.9463340654733656,271.2036659345266,271.2036659345266,80906.48341669833,81131.5539527753,-225.07053607696434,0.0,8546.071908451686,8546.071908451686,0.878543345277908,4053.7333747034427,271.2036659345266,-1.9463340654733656,1.0,0.002,0.0676644913163857,0.004289307348212202,0.00010347773881125463,0.0018965222611513541,0.051738869405627316,0.051738869405627316,0.0,-3.739109716294209e-14,0.9997512653660148,0.9997512653660148,0.0,0.09721049680235776,2.4185633146264766e-05,0.0,0.0,0.0,1594176.9753877448,261.7102337680263,0.0,1.0,1301013.5170836945,2532.595313434977,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2042.6606598104877,0.375,6.173730061729009,3.5
