time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1080.0,-28.044672938166574,-1.0230711965098385,35.510156973571114,20.74932575868445,0.7911283426607482,-25.161092810072144,-38.75590158915145,-2.0924517853577957,-11.462750174582595,-11.462750174564668,41.037759154268414,45070.58358381431,26882.173368491185,26882.173368491185,71952.7569523055,80928.70670977126,81141.89524484407,26882.173368491185,108024.06861333526,108024.06861333526,108024.06861333526,142520.88413208717,136856.22238957795,5664.66174250924,0.0,92621.36639823964,56763.24327259039,39842.35902849916,34496.81551875192,74339.17454725108,25521.300303357326,2045.1606598104877,0.0,0.844727988407716,2.2596555103038423,0.001494314320929203,1.0,1.0,-11.462750174582595,273751.9188414986,1599767.3886447751,5.843858174272871,1599767.3886447751,5.843858174272871,0.7398161227225264,0.09724873352732451,4.034228406270282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.034228406270282,1.301748300008864,1.3020521860135346,3.0990848278755667,6566.588870282849,15243.107769423557,6369.691464788497,0.00030056477347205254,22958.880130406345,2341.154230079216,19039.43404800564,1941.481958467534,0.8292840913782263,0.8292840913782263,36273.75503143348,35405.22815468563,1.0307572495295168,0.8,4377.857947049631,4273.035954225843,1.0307572495295168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.803024878445308,-1.0230711965098385,-8.665480114346707,7.642408917836868,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8171806548071671,0.00028565576542391306,197.33530957211627,0.0,0.0,0.0,0.0,9.070956575097339e-05,0.0001427227996875824,0.0005757763727220682,0.09724873353937499,0.09724873353937499,0.09724873353937499,0.09722484451243504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483005.47968238336,597.2329714244829,0.0,0.09724873353937499,0.09724873352732451,0.09724873352732451,0.375,0.375,0.5,11.94921915274734,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,34496.81551875192,25521.300303357326,0.7398161227225264,1.131222765990724,3.125241517428128,0.9678982500212087,0.6062830783138005,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.55082021722393,259.55082021722393,-13.599179782776048,246.5653910176293,272.53624941686013,104708.0956513713,105733.25178685198,-1025.1561354806702,0.0,nan,272.53624941686013,-0.6137505831398471,267.34207773696164,-5.807922263038336,262.1479060573261,-11.002093942673866,256.95373437717075,-16.19626562282923,251.75956269739544,-21.39043730260454,246.5653910176293,-26.584608982370668,1.0,1.0,26022.012520719443,26022.012520719443,271.18189205569763,-1.9681079443023464,271.18189205569763,271.18189205569763,80914.84486251259,81141.89524484407,-227.05038233147934,0.0,8546.071908451686,8546.071908451686,0.878501265952359,4054.3995483016333,271.18189205569763,-1.9681079443023464,1.0,0.002,0.06772824372569723,0.004285277469161738,0.0001035704669071118,0.0018964295331310595,0.051785233453555894,0.051785233453555894,0.0,3.817128904626266e-14,0.9997377758787147,0.9997377758787147,0.0,0.09722323256362919,2.550096369531025e-05,0.0,0.0,0.0,1594148.4605635672,261.6872498254174,0.0,1.0,1301089.8541900318,2532.298164649017,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2045.1606598104877,0.375,6.173730061729009,3.5
1082.5,-28.05463131807607,-1.0466197140393283,35.51177957888304,20.729476014990382,0.7716378988452471,-25.17200439628385,-38.76603056034071,-2.110989022980603,-11.48558236985457,-11.485582369857276,41.040993825606364,45079.10858518327,26880.328838731213,26880.328838731213,71959.43742391448,80939.19359046294,81153.15804007265,26880.328838731213,108033.48687880387,108033.48687880387,108033.48687880387,142562.5612550327,136897.90879620338,5664.652458829321,0.0,92629.71322387105,56769.62821845491,39844.538894906815,34529.07437622881,74373.61327113563,25541.520153221703,2047.6606598104877,0.0,0.8445588615578772,2.25765581877141,0.001494314320929203,1.0,1.0,-11.48558236985457,273494.60888256994,1599909.918590775,5.849877352711279,1599909.918590775,5.849877352711279,0.7397105371236219,0.09726276078280824,4.034823804812056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.034823804812056,1.3018373307999496,1.30214123758837,3.099330238389115,6567.108865712602,15243.107769423557,6369.25659407508,0.0003004188397607131,22957.56090102323,2341.019706120156,19038.13419034169,1941.3494098740846,0.8292751251938594,0.8292751251938594,36278.03778787584,35405.22815468563,1.0309093756120011,0.8,4378.374830380573,4273.035954225843,1.0309093756120011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8026267018567035,-1.0466197140393283,-8.688504245306198,7.64188453126687,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8180146992241344,0.00028536451198243786,197.3433274306048,0.0,0.0,0.0,0.0,9.060674127009483e-05,0.00014282562416846096,0.0005762762283320464,0.09726276080297838,0.09726276080297838,0.09726276080297838,0.09723807487112739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483029.99603233434,597.2251907017496,0.0,0.09726276080297838,0.09726276078280824,0.09726276078280824,0.375,0.375,0.5,11.947367708020964,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,34529.07437622881,25541.520153221703,0.7397105371236219,1.1313748341794858,3.122572046223788,0.9675398875886255,0.6061169627572532,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.53570702933854,259.53570702933854,-13.614292970661438,246.55513784814485,272.5162762105597,104696.05975444922,105706.77153335341,-1010.7117789042064,0.0,nan,272.5162762105597,-0.6337237894402961,267.32404853807736,-5.825951461922614,262.131820865407,-11.01817913459297,256.9395931931209,-16.210406806879064,251.74736552072147,-21.402634479278504,246.55513784814485,-26.594862151855125,1.0,1.0,26022.012520719443,26022.012520719443,271.16037775187016,-1.9896222481298196,271.16037775187016,271.16037775187016,80929.23439249152,81153.15804007265,-223.923647581134,0.0,8546.071908451686,8546.071908451686,0.8784634685035696,4054.9979238361166,271.16037775187016,-1.9896222481298196,1.0,0.002,0.06779396697748263,0.004281268990672175,0.00010366623199866374,0.0018963337681411445,0.051833115999331866,0.051833115999331866,0.0,1.398083038228748e-13,0.999729708469434,0.999729708469434,0.0,0.09723647148232918,2.6289300479061285e-05,0.0,0.0,0.0,1594120.12697773,261.6644176301454,0.0,1.0,1301165.6778196204,2532.003069662501,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2047.6606598104877,0.375,6.173730061729009,3.5
1085.0,-28.064704318991854,-1.070130505358087,35.51340078840938,20.708612200710945,0.7511089172434553,-25.183122995756303,-38.7763484037481,-2.1304724074499455,-11.50838991543435,-11.508389915424095,41.04422124541014,45088.30010831447,26878.517980919973,26878.517980919973,71966.81808923444,80950.39673514437,81164.27171998758,26878.517980919973,108042.78970090755,108042.78970090755,108042.78970090755,142604.11934109443,136939.5076858446,5664.611655249825,0.0,92638.48959544835,56776.392962705264,39846.774036381204,34561.32964018687,74408.10367656808,25561.71233804977,2050.1606598104877,0.0,0.8443897650474019,2.2556596826284383,0.001494314320929203,1.0,1.0,-11.50838991543435,273237.7675494619,1600052.1385697844,5.855896689977678,1600052.1385697844,5.855896689977678,0.7396044250660826,0.0972767501223709,4.035449990484059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.035449990484059,1.301930918879959,1.302234847516004,3.0995884128443043,6567.655906403063,15243.107769423557,6368.7986479213505,0.0003002652582825425,22956.173367009364,2340.8782170271566,19036.765358642435,1941.2098278864278,0.8292656208111948,0.8292656208111947,36282.54186260883,35405.22815468563,1.0310693678970102,0.8,4378.918424484544,4273.035954225843,1.0310693678970102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.802235793994236,-1.070130505358087,-8.71150022274827,7.641369717390184,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8188592782514559,0.0002850701843874977,197.3514382375482,0.0,0.0,0.0,0.0,9.050211019759752e-05,0.0001429302552409583,0.0005767878971520093,0.09727675014098214,0.09727675014098214,0.09727675014098214,0.0972512386523366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483054.77546423534,597.2173242821682,0.0,0.09727675014098214,0.0972767501223709,0.0972767501223709,0.375,0.375,0.5,11.945454346895998,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,34561.32964018687,25561.71233804977,0.7396044250660825,1.131542043206499,3.11992958137479,0.9671905952885824,0.605959537744721,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.52052676854925,259.52052676854925,-13.629473231450731,246.54476231046007,272.4962912266551,104671.97874056904,105687.17606860197,-1015.1973280329056,0.0,nan,272.4962912266551,-0.6537087733448743,267.30598544341854,-5.844014556581442,262.1156796600563,-11.03432033994369,256.9253738769459,-16.224626123054065,251.73506809375948,-21.414931906240497,246.54476231046007,-26.605237689539905,1.0,1.0,26022.012520719443,26022.012520719443,271.13887064936466,-2.011129350635315,271.13887064936466,271.13887064936466,80940.42317426075,81164.27171998758,-223.84854572682525,0.0,8546.071908451686,8546.071908451686,0.8784237159605268,4055.6272404364795,271.13887064936466,-2.011129350635315,1.0,0.002,0.06786175410140588,0.004277260525933237,0.00010376514959747503,0.0018962348505857447,0.051882574798737514,0.051882574798737514,0.0,1.832197588091944e-13,0.999721260742681,0.999721260742681,0.0,0.09724963527328738,2.711484908351826e-05,0.0,0.0,0.0,1594091.8169916996,261.6416100845656,0.0,1.0,1301241.410164288,2531.7083847202143,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2050.1606598104877,0.375,6.173730061729009,3.5
1087.5,-28.07489082439175,-1.0936041067446283,35.51502035284936,20.687745557539188,0.7305914524837852,-25.194342597066637,-38.786764175724215,-2.1499567761679947,-11.531170267597474,-11.53117026760455,41.047442696014,45097.446067818106,26876.732864214293,26876.732864214293,71974.1789320324,80961.55387626168,81175.26909611886,26876.732864214293,108052.00196033316,108052.00196033316,108052.00196033316,142645.58512031645,136981.04637833216,5664.538741984284,0.0,92647.2711549341,56783.16334110866,39849.008682028274,34593.58315998328,74442.59184201155,25581.878704020583,2052.6606598104877,0.0,0.8442207107095402,2.2536673190365697,0.001494314320929203,1.0,1.0,-11.531170267597474,272981.42273828486,1600194.1050329586,5.8619157632829495,1600194.1050329586,5.8619157632829495,0.7394978018239191,0.09729070226596195,4.036076795652586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036076795652586,1.3020245251457263,1.3023284756336408,3.0998469826832613,6568.203784864283,15243.107769423557,6368.339529504891,0.00030011138237999045,22954.784025598336,2340.736543630938,19035.393022971435,1941.069888593091,0.8292560279261988,0.8292560279261988,36287.0502533165,35405.22815468563,1.0312295184652076,0.8,4379.462539480933,4273.035954225843,1.0312295184652076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.80185044283561,-1.0936041067446283,-8.734466328269658,7.64086222152503,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8197143313493453,0.000284772824520829,197.35964111664939,0.0,0.0,0.0,0.0,9.039659931015262e-05,0.0001430357661284032,0.0005773033366192383,0.09729070228024804,0.09729070228024804,0.09729070228024804,0.09726434719011422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483079.8307026613,597.2093681028982,0.0,0.09729070228024804,0.09729070226596195,0.09729070226596195,0.375,0.375,0.5,11.943477712324903,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,34593.58315998328,25581.878704020583,0.7394978018239191,1.1317081041505772,3.1172916156664496,0.9668413894666937,0.6058016647717985,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5052851774945,259.5052851774945,-13.644714822505478,246.53426980289223,272.4763005521057,104648.55044699376,105667.84928995626,-1019.2988429624963,0.0,nan,272.4763005521057,-0.6736994478942506,267.28789440220413,-5.862105597795846,262.0994882522161,-11.0505117477839,256.91108210271085,-16.238917897289127,251.72267595283813,-21.427324047161846,246.53426980289223,-26.61573019710775,1.0,1.0,26022.012520719443,26022.012520719443,271.1173771312115,-2.032622868788451,271.1173771312115,271.1173771312115,80951.56158324867,81175.26909611886,-223.70751287019812,0.0,8546.071908451686,8546.071908451686,0.8783839234272653,4056.257179630849,271.1173771312115,-2.032622868788451,1.0,0.002,0.06793165005495927,0.004273252347853906,0.00010386728855488622,0.0018961327109416777,0.051933644277443104,0.051933644277443104,0.0,-5.034362683675742e-13,0.9997126304846587,0.9997126304846587,0.0,0.09726274388400458,2.7958381957379478e-05,0.0,0.0,0.0,1594063.5337885364,261.6188297324025,0.0,1.0,1301317.0428122566,2531.4141423603905,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2052.6606598104877,0.375,6.173730061729009,3.5
1090.0,-28.0851908892646,-1.117040891598279,35.51663812870232,20.66689864676448,0.7100967848299989,-25.205662121760877,-38.79727015793321,-2.1694319826628887,-11.553920763736699,-11.553920763736222,41.05065902746705,45106.47872386933,26874.9656707552,26874.9656707552,71981.44439462453,80972.64711467097,81186.17367961447,26874.9656707552,108061.13935036966,108061.13935036966,108061.13935036966,142686.9760294038,137022.54251439648,5664.433515007303,0.0,92656.03548416356,56789.86709340585,39851.29821195301,34625.83667903415,74477.13489098716,25602.02102302629,2055.1606598104877,0.0,0.8440517131990825,2.251678954933584,0.001494314320929203,1.0,1.0,-11.553920763736699,272725.6035980235,1600335.8553879906,5.86793404900393,1600335.8553879906,5.86793404900393,0.7393906827536167,0.09730461735371901,4.0367010620435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0367010620435,1.3021181008462799,1.3024220731789287,3.1001036383872895,6568.74760750328,15243.107769423557,6367.883343063849,0.00029995858702584353,22953.40528318891,2340.5959510320968,19034.02945117116,1940.9308429658613,0.8292464327770876,0.8292464327770878,36291.540244303855,35405.22815468563,1.0313890203682412,0.8,4380.004433826009,4273.035954225843,1.0313890203682412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.801468960748297,-1.117040891598279,-8.757400712708499,7.64035982111022,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8205798964990249,0.0002844724400810777,197.36793613507396,0.0,0.0,0.0,0.0,9.029028976268179e-05,0.000143142075675874,0.0005778217689039116,0.09730461737154134,0.09730461737154134,0.09730461737154134,0.0972774126055533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483105.1680167947,597.2013201704258,0.0,0.09730461737154134,0.09730461735371901,0.09730461735371901,0.375,0.375,0.5,11.941437355636236,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,34625.83667903415,25602.02102302629,0.7393906827536167,1.131869744467699,3.11465723659257,0.9664905141690051,0.6056419703831529,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.48998795259746,259.48998795259746,-13.660012047402518,246.52366397837832,272.45631192682265,104625.73264148411,105648.75207809707,-1023.019436612954,0.0,nan,272.45631192682265,-0.6936880731773272,267.26978233709514,-5.88021766290484,262.08325274731413,-11.066747252685843,256.8967231578412,-16.253276842158755,251.71019356813326,-21.439806431866714,246.52366397837832,-26.626336021621654,1.0,1.0,26022.012520719443,26022.012520719443,271.0959026111788,-2.0540973888211624,271.0959026111788,271.0959026111788,80962.66583757178,81186.17367961447,-223.50784204268712,0.0,8546.071908451686,8546.071908451686,0.8783442914109836,4056.8845673537176,271.0959026111788,-2.0540973888211624,1.0,0.002,0.0680036693911035,0.004269244859254002,0.00010397267125109831,0.0018960273289737562,0.051986335625549156,0.051986335625549156,0.0,2.2485442327524474e-13,0.9997039427829059,0.9997039427829059,0.0,0.09727580961949486,2.880773422415189e-05,0.0,0.0,0.0,1594035.280702022,261.5960792362633,0.0,1.0,1301392.5669612663,2531.120376615955,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2055.1606598104877,0.375,6.173730061729009,3.5
1092.5,-28.095600534666364,-1.1404413047953623,35.51825393899566,20.646017614658945,0.6895821339809406,-25.217082267758627,-38.80787399886174,-2.1889361338148428,-11.576643177930237,-11.576643177931166,41.05386952382156,45115.49523463451,26873.219823324693,26873.219823324693,71988.7150579592,80983.71981469744,81196.97182817556,26873.219823324693,108070.19165150025,108070.19165150025,108070.19165150025,142728.28083093243,137063.98535908968,5664.295471842746,0.0,92664.81973567777,56796.59515201129,39853.58287074053,34658.08917943218,74511.67205017271,25622.138173226118,2057.6606598104877,0.0,0.8438827641847708,2.2496944292645837,0.001494314320929203,1.0,1.0,-11.576643177930237,272470.28935742605,1600477.35803832,5.873951841915566,1600477.35803832,5.873951841915566,0.7392830585833785,0.09731849491043469,4.037327185914642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.037327185914642,1.302211829103374,1.3025158233163705,3.100361320396319,6569.2936047594185,15243.107769423557,6367.4248639059,0.00029980512203552876,22952.021341982192,2340.454828303467,19032.659026286627,1940.7910985185183,0.8292367257202506,0.8292367257202506,36296.04345559221,35405.22815468563,1.0315489968629483,0.8,4380.5479237213585,4273.035954225843,1.0315489968629483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.801092086604441,-1.1404413047953623,-8.78030479401347,7.639863489218107,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8214556725669716,0.0002841691563332951,197.37632011117608,0.0,0.0,0.0,0.0,9.018310715029554e-05,0.00014324925828826027,0.0005783441248493015,0.0973184949932125,0.0973184949932125,0.0973184949932125,0.09729042763216361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483130.7886180392,597.1931800517866,0.0,0.0973184949932125,0.09731849491043469,0.09731849491043469,0.375,0.375,0.5,11.939332308552851,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,34658.08917943218,25622.138173226118,0.7392830585833785,1.1320310994612517,3.1120278755018544,0.9661401103639887,0.6054822552399015,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.474631826459,259.474631826459,-13.67536817354096,246.51294777134387,272.4363158816047,104603.1696304115,105630.128145813,-1026.958515401495,0.0,nan,272.4363158816047,-0.7136841183952924,267.2516422594952,-5.898357740504764,262.0669686375054,-11.08303136249458,256.88229501541235,-16.267704984587624,251.69762139339264,-21.45237860660734,246.51294777134387,-26.637052228656103,1.0,1.0,26022.012520719443,26022.012520719443,271.07444371883076,-2.075556281169213,271.07444371883076,271.07444371883076,80973.61848160684,81196.97182817556,-223.35334656872146,0.0,8546.071908451686,8546.071908451686,0.8783045408151585,4057.5138218442153,271.07444371883076,-2.075556281169213,1.0,0.002,0.0680778446338647,0.004265237660409575,0.00010408134661660511,0.0018959186546959547,0.05204067330830255,0.05204067330830255,0.0,1.3125598698204843e-12,0.9996951237794307,0.9996951237794307,0.0,0.0972888248155149,2.9670094919785453e-05,0.0,0.0,0.0,1594007.0555573425,261.57335682206974,0.0,1.0,1301467.9885389693,2530.8270642156463,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2057.6606598104877,0.375,6.173730061729009,3.5
1095.0,-28.10612283054304,-1.163805402171641,35.5198678349574,20.625209854356967,0.6691546419883503,-25.22859508368295,-38.8185593887232,-2.2083731062288408,-11.599330323352262,-11.599330323340787,41.05707674649836,45124.36848452006,26871.476672010547,26871.476672010547,71995.84515653062,80994.6891418647,81207.72452723506,26871.476672010547,108079.20119924561,108079.20119924561,108079.20119924561,142769.54646447056,137105.42113443394,5664.125330036622,0.0,92673.5737163757,56803.253053522814,39855.91184761432,34690.345265224954,74546.25711283927,25642.234941268394,2060.1606598104877,0.0,0.8437139013761541,2.2477143632276335,0.001494314320929203,1.0,1.0,-11.599330323352262,272215.55988108716,1600618.7258364304,5.879967796608078,1600618.7258364304,5.879967796608078,0.7391749705925595,0.09733233619810944,4.037950986886626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.037950986886626,1.3023052479541048,1.30260926397522,3.100617918287717,6569.837304900389,15243.107769423557,6366.967846448484,0.00029965224436107654,22950.643536124157,2340.3143312062894,19031.2929705228,1940.651799597498,0.8292269861874538,0.8292269861874538,36300.52982121688,35405.22815468563,1.0317083798500732,0.8,4381.089380523565,4273.035954225843,1.0317083798500732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8007157944682275,-1.163805402171641,-8.803173325984163,7.6393679238125225,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8223419513653509,0.0002838628931078894,197.38479554040632,0.0,0.0,0.0,0.0,9.00752191970613e-05,0.0001433571462414945,0.0005788691301430931,0.09733233621716862,0.09733233621716862,0.09733233621716862,0.09730342414684283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483156.698452263,597.1849459427741,0.0,0.09733233621716862,0.09733233619810944,0.09733233619810944,0.375,0.375,0.5,11.937163906648053,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,34690.345265224954,25642.234941268394,0.7391749705925597,1.1321875825360423,3.109400180055422,0.9657875250202281,0.6053203773358621,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4592332833375,259.4592332833375,-13.690766716662495,246.50212393975764,272.41634262693856,104581.81567724793,105611.61088602581,-1029.7952087778694,0.0,nan,272.41634262693856,-0.7336573730614191,267.2334988894624,-5.916501110537581,262.05065515206815,-11.099344847931832,256.86781141460636,-16.282188585393612,251.6849676771918,-21.465032322808185,246.50212393975764,-26.64787606024234,1.0,1.0,26022.012520719443,26022.012520719443,271.0530147770935,-2.0969852229064827,271.0530147770935,271.0530147770935,80984.69179406192,81207.72452723506,-223.0327331731387,0.0,8546.071908451686,8546.071908451686,0.8782649370414852,4058.1407418210592,271.0530147770935,-2.0969852229064827,1.0,0.002,0.06815413022187453,0.004261232096963072,0.00010419324606494354,0.0018958067546742813,0.05209662303247177,0.05209662303247177,0.0,7.392246537119007e-13,0.9996864943821513,0.9996864943821513,0.0,0.09730182196391299,3.05142341964465e-05,0.0,0.0,0.0,1593978.8673125466,261.5506696766477,0.0,1.0,1301543.2837319972,2530.5342975354647,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2060.1606598104877,0.375,6.173730061729009,3.5
1097.5,-28.11675624127313,-1.1871333948804876,35.52147977650746,20.604385923966788,0.6487205012039582,-25.24020856693837,-38.82934267222879,-2.2278271730923356,-11.621985296991227,-11.621985296977806,41.060279627368985,45133.20072381436,26869.743647900596,26869.743647900596,72002.94437171496,81005.62325245145,81218.40686869473,26869.743647900596,108088.15051659533,108088.15051659533,108088.15051659533,142810.75365534157,137146.83043897455,5663.923216367036,0.0,92682.33420873596,56809.91168025487,39858.247253867885,34722.603138746235,74580.85039261411,25662.309389013775,2062.6606598104877,0.0,0.8435451091071494,2.24573847968488,0.001494314320929203,1.0,1.0,-11.621985296991227,271961.37945906847,1600759.9116688818,5.88598246873433,1600759.9116688818,5.88598246873433,0.7390664025525706,0.09734614079497546,4.038574984487061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.038574984487061,1.3023987623870728,1.3027028002386196,3.1008744027712747,6570.3807647437525,15243.107769423557,6366.510564367216,0.00029949937612476214,22949.266650921807,2340.1739279898648,19029.926123780577,1940.5124200191276,0.8292171777530939,0.8292171777530939,36305.017462311705,35405.22815468563,1.0318678130763472,0.8,4381.630991261506,4273.035954225843,1.0318678130763472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.800341688480324,-1.1871333948804876,-8.82600863237888,7.638875237498392,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8232386377373139,0.00028355370452503155,197.39336120917298,0.0,0.0,0.0,0.0,8.996646376099632e-05,0.00014346590167755948,0.0005793978016418721,0.09734614081460144,0.09734614081460144,0.09734614081460144,0.09731638905472902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483182.8905553178,597.1766200411537,0.0,0.09734614081460144,0.09734614079497546,0.09734614079497546,0.375,0.375,0.5,11.934932527884774,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,34722.603138746235,25662.309389013775,0.7390664025525705,1.1323428357586545,3.106776484162161,0.9654347462206673,0.6051580330100927,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.44378644276793,259.44378644276793,-13.706213557232047,246.4911931027426,272.3963797828072,104560.64064275856,105593.66579056469,-1033.0251478061375,0.0,nan,272.3963797828072,-0.7536202171928039,267.21534244667413,-5.934657553325849,262.0343051109073,-11.115694889092651,256.8532677747854,-16.296732225214555,251.6722304386907,-21.477769561309287,246.4911931027426,-26.658806897257364,1.0,1.0,26022.012520719443,26022.012520719443,271.03160977438745,-2.1183902256125293,271.03160977438745,271.03160977438745,80995.62422550462,81218.40686869473,-222.78264319010486,0.0,8546.071908451686,8546.071908451686,0.8782253201360211,4058.7678594094964,271.03160977438745,-2.1183902256125293,1.0,0.002,0.06823251386034045,0.004257227710709133,0.0001043083497385386,0.0018956916509496376,0.0521541748692693,0.0521541748692693,0.0,6.881760786225932e-13,0.9996779178492737,0.9996779178492737,0.0,0.09731478734058331,3.135345439214761e-05,0.0,0.0,0.0,1593950.712152286,261.52801470300875,0.0,1.0,1301618.4628627887,2530.242036191329,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2062.6606598104877,0.375,6.173730061729009,3.5
1100.0,-28.127498557400045,-1.210425474166751,35.52308973764175,20.583572645578556,0.6283057826427576,-25.251918123309657,-38.84021183531729,-2.2472746522511096,-11.644607922285672,-11.644607922270778,41.0634782680852,45141.938220383636,26868.019803867868,26868.019803867868,72009.95802425151,81016.50271711893,81229.02169727972,26868.019803867868,108097.04150114759,108097.04150114759,108097.04150114759,142851.90454621552,137188.21520147374,5663.6893447417715,0.0,92691.08825469065,56816.52375469318,39860.62722221941,34754.863045067934,74615.49026728734,25682.361724059818,2065.1606598104877,0.0,0.8433763886368012,2.2437667874742817,0.001494314320929203,1.0,1.0,-11.644607922285672,271707.74917352345,1600900.9199792345,5.8919958111199655,1600900.9199792345,5.8919958111199655,0.7389573565793235,0.09735990894972736,4.039198055535062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.039198055535062,1.302492258577469,1.302796318255189,3.101130182490693,6570.922731276476,15243.107769423557,6366.054073521176,0.0002993468701116244,22947.893859196294,2340.0339421919102,19028.561642093395,1940.3732816092545,0.8292073232885274,0.8292073232885274,36309.498301497966,35405.22815468563,1.032027009565743,0.8,4382.171781081143,4273.035954225843,1.032027009565743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.799969564185486,-1.210425474166751,-8.84881063518107,7.63838516101432,3.5,3.5,1.0,0.6,0.0002334323654385558,0.82414557942606,0.0002832416641743313,197.40201536083245,0.0,0.0,0.0,0.0,8.985696498949954e-05,0.00014357540044905625,0.0005799294783164959,0.09735990896254215,0.09735990896254215,0.09735990896254215,0.09732932356756853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483209.36326422554,597.1682028854782,0.0,0.09735990896254215,0.09735990894972736,0.09735990894972736,0.375,0.375,0.5,11.932638621807374,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,34754.863045067934,25682.361724059818,0.7389573565793235,1.132494427865407,3.1041561689104884,0.9650805451562094,0.6049941916708762,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4282925748591,259.4282925748591,-13.721707425140892,246.4801568729887,272.3764282767378,104539.94174680921,105576.11191013719,-1036.1701633279795,0.0,nan,272.3764282767378,-0.7735717232621937,267.1971739959139,-5.952826004086091,262.0179197153172,-11.132080284682786,256.83866543450034,-16.311334565499635,251.6594111536965,-21.490588846303467,246.4801568729887,-26.66984312701129,1.0,1.0,26022.012520719443,26022.012520719443,271.0102292201534,-2.1397707798465717,271.0102292201534,271.0102292201534,81006.49358267637,81229.02169727972,-222.52811460335215,0.0,8546.071908451686,8546.071908451686,0.8781857614114689,4059.394045812737,271.0102292201534,-2.1397707798465717,1.0,0.002,0.06831298048620581,0.004253224585340252,0.00010442663423424361,0.0018955733655355988,0.0522133171171218,0.0522133171171218,0.0,-2.3015747294130584e-13,0.9996694054960129,0.9996694054960129,0.0,0.0973277222989199,3.218665080746352e-05,0.0,0.0,0.0,1593922.5903271849,261.5053920777143,0.0,1.0,1301693.5253875623,2529.950282060199,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2065.1606598104877,0.375,6.173730061729009,3.5
1102.5,-28.13834933603341,-1.2336817890875384,35.52469771829496,20.56277001919227,0.6079181930449692,-25.26372258303923,-38.85117047522215,-2.26670855989826,-11.667197561649914,-11.667197561659599,41.066672947085586,45150.615755621395,26866.30311437305,26866.30311437305,72016.91886999445,81027.32833607313,81239.57566964069,26866.30311437305,108105.87878401374,108105.87878401374,108105.87878401374,142893.00430545586,137229.58026492107,5663.424040534798,0.0,92699.84426663852,56823.13168639383,39863.01397804966,34787.12552144212,74650.13949949178,25702.392463389988,2067.6606598104877,0.0,0.8432077435692388,2.241799335544779,0.001494314320929203,1.0,1.0,-11.667197561649914,271454.6752657678,1601041.7630050676,5.8980076929511975,1601041.7630050676,5.8980076929511975,0.7388478374721569,0.0973736409288504,4.039821809341166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.039821809341166,1.302585702931787,1.3028897844235794,3.1013865730666024,6571.4659921408,15243.107769423557,6365.596025481606,0.0002991939419799113,22946.518099459554,2339.8936537410386,19027.192505850548,1940.2336685667938,0.8291973720535267,0.8291973720535267,36313.98391230061,35405.22815468563,1.0321863805018467,0.8,4382.713146784327,4273.035954225843,1.0321863805018467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.799598984332793,-1.2336817890875384,-8.871578907601554,7.637897118514016,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8250627731234158,0.00028292679423028356,197.41075766171755,0.0,0.0,0.0,0.0,8.974668949877951e-05,0.00014368567593977627,0.0005804645273514355,0.09737364094192691,0.09737364094192691,0.09737364094192691,0.0973422309107111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483236.1146593372,597.1596951062073,0.0,0.09737364094192691,0.0973736409288504,0.0973736409288504,0.375,0.375,0.5,11.930282868677903,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,34787.12552144212,25702.392463389988,0.7388478374721569,1.1326443048306212,3.1015391422307257,0.9647258444906823,0.6048296233381959,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.412753951163,259.412753951163,-13.737246048836994,246.46901657558152,272.35649132674746,104519.82111529035,105558.98437324759,-1039.163257957276,0.0,nan,272.35649132674746,-0.7935086732525178,267.178996376473,-5.971003623526997,262.0015014263343,-11.148498573665677,256.82400647605414,-16.32599352394584,251.64651152578776,-21.50348847421222,246.46901657558152,-26.680983424418457,1.0,1.0,26022.012520719443,26022.012520719443,270.98887453086496,-2.1611254691350155,270.98887453086496,270.98887453086496,81017.31765106287,81239.57566964069,-222.25801857782062,0.0,8546.071908451686,8546.071908451686,0.8781461586953027,4060.0209183878724,270.98887453086496,-2.1611254691350155,1.0,0.002,0.06839550722685332,0.004249222914283666,0.00010454806431346508,0.0018954519355961709,0.052274032156732535,0.052274032156732535,0.0,-9.036391426797685e-14,0.9996609893988946,0.9996609893988946,0.0,0.09734063023230728,3.3010696543112526e-05,0.0,0.0,0.0,1593894.502661321,261.48280243835006,0.0,1.0,1301768.4692333397,2529.659042959842,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2067.6606598104877,0.375,6.173730061729009,3.5
1105.0,-28.149306506622004,-1.2569024923044991,35.52630371590177,20.541982480231695,0.5875500659368594,-25.27562084930964,-38.86221464546395,-2.2861355921719055,-11.689754435158136,-11.689754435062211,41.069863632415405,45159.19577285689,26864.593752601104,26864.593752601104,72023.78952545799,81038.0966726281,81250.068051396,26864.593752601104,108114.66180399709,108114.66180399709,108114.66180399709,142934.05237166534,137270.9247774178,5663.12759424755,0.0,92708.58727458153,56829.68637157612,39865.445447783786,34819.39056766824,74684.83601545202,25722.401558112517,2070.1606598104877,0.0,0.8430391730778446,2.2398360980856102,0.001494314320929203,1.0,1.0,-11.689754435158136,271202.1543602712,1601182.4393052151,5.904018141309334,1601182.4393052151,5.904018141309334,0.7387378451705933,0.0973873368999228,4.040443609112503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.040443609112503,1.302679127628896,1.3029832309301717,3.1016414736503974,6572.0060958906315,15243.107769423557,6365.140175177356,0.0002990418451624628,22945.150642739765,2339.754211962267,19025.82993878564,1940.094725394058,0.8291874058715641,0.8291874058715641,36318.455333157,35405.22815468563,1.0323452521763075,0.8,4383.252799911328,4273.035954225843,1.0323452521763075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.799229986307488,-1.2569024923044991,-8.894313651537223,7.637411159232723,3.5,3.5,1.0,0.6,0.0002334323654385558,0.825990077925792,0.0002826091640528491,197.4195864667176,0.0,0.0,0.0,0.0,8.963567986929822e-05,0.00014379668556925758,0.0005810023992198669,0.09738733691624277,0.09738733691624277,0.09738733691624277,0.09735511055697683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483263.14158510696,597.1510977187837,0.0,0.09738733691624277,0.0973873368999228,0.0973873368999228,0.375,0.375,0.5,11.927865894263583,-9.595169103704393e-11,-9.595169103704393e-11,-9.595169103704393e-11,-9.595169103704393e-11,-9.595169103704393e-11,-9.595169103704393e-11,34819.39056766824,25722.401558112517,0.7387378451705933,1.1327904471055494,3.098925301852437,0.9643696547791379,0.6046635191582079,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3971710327674,259.3971710327674,-13.752828967232574,246.45777362781615,272.3365684377218,104500.11429605781,105542.23981254383,-1042.125516486045,0.0,nan,272.3365684377218,-0.8134315622781969,267.16080947570794,-5.989190524292042,261.985050513797,-11.164949486203,256.8092915517818,-16.34070844821815,251.63353258977986,-21.516467410220116,246.45777362781615,-26.692226372183825,1.0,1.0,26022.012520719443,26022.012520719443,270.96754540067207,-2.1824545993279116,270.96754540067207,270.96754540067207,81028.07588524492,81250.068051396,-221.99216615107434,0.0,8546.071908451686,8546.071908451686,0.8781066794040124,4060.645827158066,270.96754540067207,-2.1824545993279116,1.0,0.002,0.06848007318372033,0.004245222736950331,0.00010467260758367505,0.001895327392970915,0.05233630379183753,0.05233630379183753,0.0,5.545897942271782e-13,0.9996526613901848,0.9996526613901848,0.0,0.09735351051771038,3.38263822124211e-05,0.0,0.0,0.0,1593866.4489126946,261.46024556484184,0.0,1.0,1301843.2951729656,2529.3683156462785,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2070.1606598104877,0.375,6.173730061729009,3.5
1107.5,-28.16037041806138,-1.2800877184721882,35.5279077376981,20.521205628197663,0.5672064582487559,-25.287612730351487,-38.87334811789913,-2.3055512302009635,-11.712278341588387,-11.712278341555422,41.07305044395262,45167.71633088031,26862.89085443932,26862.89085443932,72030.60718531962,81048.81169197676,81260.50160335333,26862.89085443932,108123.39245779265,108123.39245779265,108123.39245779265,142975.0509045962,137312.25056703234,5662.800337563846,0.0,92717.32962660298,56836.23426250144,39867.883737890596,34851.65844680354,74719.54218469415,25742.389238008767,2072.6606598104877,0.0,0.8428706785195788,2.237877085983359,0.001494314320929203,1.0,1.0,-11.712278341588387,270950.1878019436,1601322.954129041,5.910027105423376,1601322.954129041,5.910027105423376,0.7386273820312204,0.09740099709773582,4.041065591056079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.041065591056079,1.3027725109215018,1.3030766360225954,3.1018965760934547,6572.546627356016,15243.107769423557,6364.683499824196,0.0002988895706344959,22943.782410216343,2339.6146910735415,19024.46490559433,1939.955530746415,0.8291773590531947,0.8291773590531947,36322.92792634788,35405.22815468563,1.0325041703963123,0.8,4383.792594526682,4273.035954225843,1.0325041703963123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.798862383574524,-1.2800877184721882,-8.91701475598159,7.636927037509402,3.5,3.5,1.0,0.6,0.0002334323654385558,0.82692755762119,0.000282288772803832,197.42850208010415,0.0,0.0,0.0,0.0,8.9523901070938e-05,0.0001439084643676178,0.0005815435436177002,0.09740099711187859,0.09740099711187859,0.09740099711187859,0.09736796382290501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483290.44125758094,597.142411625818,0.0,0.09740099711187859,0.09740099709773582,0.09740099709773582,0.375,0.375,0.5,11.925388399408307,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,34851.65844680354,25742.389238008767,0.7386273820312204,1.1329348863318955,3.0963147051130737,0.9640129620611442,0.6044966953790122,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.38154495676343,259.38154495676343,-13.768455043236543,246.4464289128796,272.31666100060204,104480.9194243033,105525.9311502553,-1045.0117259519934,0.0,nan,272.31666100060204,-0.8333389993979381,267.14261458323506,-6.007385416764919,261.96856816536456,-11.181431834635418,256.7945217479999,-16.35547825200007,251.62047533049937,-21.529524669500603,246.4464289128796,-26.703571087120366,1.0,1.0,26022.012520719443,26022.012520719443,270.9462423535478,-2.203757646452175,270.9462423535478,270.9462423535478,81038.78104226493,81260.50160335333,-221.72056108839752,0.0,8546.071908451686,8546.071908451686,0.8780671879103988,4061.2709190113596,270.9462423535478,-2.203757646452175,1.0,0.002,0.06856665488286603,0.0042412241689397485,0.00010480022781124857,0.0018951997726077126,0.05240011390562428,0.05240011390562428,0.0,4.1896130661966957e-13,0.9996444319846194,0.9996444319846194,0.0,0.09736636441850169,3.463267923413487e-05,0.0,0.0,0.0,1593838.4293631327,261.4377216584116,0.0,1.0,1301918.0025815722,2529.078102307165,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2072.6606598104877,0.375,6.173730061729009,3.5
1110.0,-28.171517399137763,-1.3032383598056212,35.52950936259614,20.500251568760746,0.5466827340416717,-25.299697384987,-38.88456701589746,-2.325137275790213,-11.734784299907346,-11.73478429991179,41.07622794050677,45176.30382127292,26861.230795773386,26861.230795773386,72037.5346170463,81059.62551988573,81270.752677668,26861.230795773386,108131.98347344139,108131.98347344139,108131.98347344139,143015.9033384796,137353.46316322338,5662.440175256232,0.0,92726.14273757499,56842.82105650738,39870.35742340845,34883.91986503822,74754.27728844667,25762.345593476464,2075.1606598104877,0.0,0.842702182456323,2.2359209876900143,0.001494314320929203,1.0,1.0,-11.734784299907346,270698.60685595666,1601463.0675037715,5.916037345385886,1601463.0675037715,5.916037345385886,0.7385163620702017,0.09741461917772709,4.04169192159993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.04169192159993,1.3028667273886851,1.3031708744840964,3.10215299587904,6573.08995011214,15243.107769423557,6364.223997678844,0.0002987364520881058,22942.40742151093,2339.474481245984,19023.09142293199,1939.8154744925118,0.8291671869228437,0.8291671869228437,36327.43165064607,35405.22815468563,1.0326641996965058,0.8,4384.336146336883,4273.035954225843,1.0326641996965058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.798504028555898,-1.3032383598056212,-8.939693454552852,7.636455094747231,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8278732374888708,0.0002819663142471058,197.43748544775858,0.0,0.0,0.0,0.0,8.941139492269166e-05,0.00014402097051586415,0.0005820883930749498,0.09741461909249977,0.09741461909249977,0.09741461909249977,0.09738072532543102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483318.00672498613,597.1336388042065,0.0,0.09741461909249977,0.09741461917772709,0.09741461917772709,0.375,0.375,0.5,11.922846372201663,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,34883.91986503822,25762.345593476464,0.7385163620702017,1.1330799807364975,3.093713571559395,0.9636576959881834,0.6043306879545601,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3658441395831,259.3658441395831,-13.784155860416888,246.43498737539898,272.29670090361526,104460.41617287947,105510.42635054144,-1050.0101776619674,0.0,nan,272.29670090361526,-0.8532990963847169,267.12435819823787,-6.025641801762106,261.95201549177796,-11.19798450822202,256.77967278715505,-16.370327212844927,251.6073300813134,-21.542669918686585,246.43498737539898,-26.715012624601002,1.0,1.0,26022.012520719443,26022.012520719443,270.9249359023363,-2.225064097663676,270.9249359023363,270.9249359023363,81048.92728164731,81270.752677668,-221.825396020693,0.0,8546.071908451686,8546.071908451686,0.8780274196706048,4061.9003812079295,270.9249359023363,-2.225064097663676,1.0,0.002,0.06865538923295832,0.004237224283850664,0.00010493113070176452,0.0018950688699387755,0.05246556535088226,0.05246556535088226,0.0,6.405401382914011e-13,0.9996356425827142,0.9996356425827142,0.0,0.09737912543867762,3.5493739049476294e-05,0.0,0.0,0.0,1593810.4253539776,261.41521570009263,0.0,1.0,1301992.641307661,2528.7882091105917,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2075.1606598104877,0.375,6.173730061729009,3.5
1112.5,-28.18276910604402,-1.3263542304535725,35.53110880227325,20.479487010184698,0.5263707810017896,-25.311855117548014,-38.89585709022356,-2.344543206290654,-11.75725201796837,-11.757252017976752,41.07940333745284,45184.708591020695,26859.561802872184,26859.561802872184,72044.27039389288,81070.2517773499,81280.99235330035,26859.561802872184,108140.55415617253,108140.55415617253,108140.55415617253,143056.74175980047,137394.6932666197,5662.0484931807705,0.0,92734.8818533607,56849.33867192153,39872.825757154635,34916.18760362794,74789.01336078258,25782.284131412496,2077.6606598104877,0.0,0.8425337912474269,2.2339695611509516,0.001494314320929203,1.0,1.0,-11.75725201796837,270447.6375697692,1601603.0975460694,5.922045065499575,1601603.0975460694,5.922045065499575,0.7384049033100512,0.09742820575531538,4.04231344761592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.04231344761592,1.3029600908735366,1.3032642597641415,3.1024077221780857,6573.6296845735,15243.107769423557,6363.767064464868,0.00029858428759071395,22941.041820508493,2339.3352286977197,19021.725618977445,1939.6762012488919,0.8291570089886975,0.8291570089886975,36331.90068927959,35405.22815468563,1.0328230014256685,0.8,4384.8755119548205,4273.035954225843,1.0328230014256685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.798143744913842,-1.3263542304535725,-8.962334842499681,7.635980612046108,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8288289858247222,0.00028164117017008046,197.4465540432211,0.0,0.0,0.0,0.0,8.929830691732638e-05,0.00014413405852122942,0.0005826350430198257,0.09742820566049418,0.09742820566049418,0.09742820566049418,0.09739348450528298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483345.8609436459,597.1247721693444,0.0,0.09742820566049418,0.09742820575531538,0.09742820575531538,0.375,0.375,0.5,11.920242281587699,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,34916.18760362794,25782.284131412496,0.738404903310051,1.1332206266548068,3.091111057296751,0.963300184832643,0.6041623837588207,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3501143887091,259.3501143887091,-13.799885611290904,246.42345184407242,272.2767769331226,104442.46650446123,105494.41159845811,-1051.9450939968717,0.0,nan,272.2767769331226,-0.8732230668773582,267.10611191555296,-6.043888084447019,261.9354468973069,-11.21455310269306,256.7647818802164,-16.385218119783588,251.59411686198328,-21.555883138016696,246.42345184407242,-26.72654815592756,1.0,1.0,26022.012520719443,26022.012520719443,270.9036663576242,-2.2463336423757596,270.9036663576242,270.9036663576242,81059.54870213346,81280.99235330035,-221.44365116689005,0.0,8546.071908451686,8546.071908451686,0.8779879558562318,4062.525014854,270.9036663576242,-2.2463336423757596,1.0,0.002,0.06874619004969512,0.004233226711380095,0.00010506518837313888,0.0018949348104752416,0.052532594186569435,0.052532594186569435,0.0,-1.151619598294129e-12,0.9996272093121801,0.9996272093121801,0.0,0.0973918854274788,3.6320327836585086e-05,0.0,0.0,0.0,1593782.4621617566,261.3927479820316,0.0,1.0,1302067.1440910515,2528.4988970862205,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2077.6606598104877,0.375,6.173730061729009,3.5
