time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1115.0,-28.194125002839893,-1.3494352235655818,35.53270620642328,20.458750950079434,0.5060935540928915,-25.324103146332774,-38.90722846901042,-2.363928300277938,-11.77968286659302,-11.779682866586938,41.08257627189441,45193.005928912215,26857.887680779993,26857.887680779993,72050.89360969221,81080.81165070261,81291.20891771257,26857.887680779993,108149.09659849257,108149.09659849257,108149.09659849257,143097.55757177243,137435.93131365042,5661.626258122015,0.0,92743.60407119028,56855.798358080785,39875.33968123276,34948.46097327985,74823.80065451261,25802.204080177034,2080.1606598104877,0.0,0.8423654977710867,2.2320226798751013,0.001494314320929203,1.0,1.0,-11.77968286659302,270197.26361371897,1601743.0282320613,5.928050516906621,1601743.0282320613,5.928050516906621,0.7382929995087433,0.09744175723178622,4.042932954539581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.042932954539581,1.3030533674725315,1.3033575581380472,3.1026610693478034,6574.166496825305,15243.107769423557,6363.312144007151,0.00029843289044212835,22939.683916116814,2339.1967609853327,19020.36583128605,1939.5375414933796,0.8291468139158991,0.8291468139158991,36336.355073016835,35405.22815468563,1.0329812872707893,0.8,4385.413108882031,4273.035954225843,1.0329812872707893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.797782354039027,-1.3494352235655818,-8.984939894718387,7.635504671152805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8297947918380477,0.0002813133653460133,197.45570745785324,0.0,0.0,0.0,0.0,8.918453814421881e-05,0.000144247827294337,0.0005831842945890092,0.09744175714076188,0.09744175714076188,0.09744175714076188,0.09740623576686175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483373.99232163036,597.1158154532438,0.0,0.09744175714076188,0.09744175723178622,0.09744175723178622,0.375,0.375,0.5,11.917578174996072,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,34948.46097327985,25802.204080177034,0.7382929995087433,1.133357265171642,3.088510804925232,0.9629408420774578,0.6039923865613827,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.3343536343384,259.3343536343384,-13.815646365661564,246.4118211588376,272.25688610981825,104424.89296677207,105478.91149924636,-1054.0185324743043,0.0,nan,272.25688610981825,-0.8931138901817235,267.08787311991676,-6.062126880083213,261.9188601288684,-11.231139871131575,256.7498471392728,-16.40015286072719,251.58083414931656,-21.56916585068342,246.4118211588376,-26.73817884116238,1.0,1.0,26022.012520719443,26022.012520719443,270.88243097805776,-2.267569021942222,270.88243097805776,270.88243097805776,81070.12047283995,81291.20891771257,-221.08844487262832,0.0,8546.071908451686,8546.071908451686,0.8779486196184094,4063.147619312279,270.88243097805776,-2.267569021942222,1.0,0.002,0.06883898906077697,0.0042292314714381125,0.0001052022958059063,0.0018947977030794303,0.05260114790295315,0.05260114790295315,0.0,-1.1146634830427882e-12,0.9996190585349203,0.9996190585349203,0.0,0.0974046376260264,3.711960575981909e-05,0.0,0.0,0.0,1593754.538115991,261.37031713340696,0.0,1.0,1302141.5155254935,2528.210148123031,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2080.1606598104877,0.375,6.173730061729009,3.5
1117.5,-28.20558412465384,-1.3724813053456035,35.53430167616106,20.43802997739988,0.4858450466972975,-25.336441207718234,-38.918681047484256,-2.383297867176395,-11.802078173665166,-11.80207817365392,41.085746423833086,45201.22253677471,26856.211935893913,26856.211935893913,72057.43447266862,81091.31630811999,81301.39241587091,26856.211935893913,108157.60435176482,108157.60435176482,108157.60435176482,143138.34367307342,137477.16944326405,5661.174229809361,0.0,92752.32369138475,56862.22993248402,39877.881954334145,34980.7393213086,74858.62127564274,25822.104700564778,2082.6606598104877,0.0,0.8421972949713796,2.2300802214404234,0.001494314320929203,1.0,1.0,-11.802078173665166,269947.46918419056,1601882.8454293492,5.934053948608618,1601882.8454293492,5.934053948608618,0.7381806445936144,0.09745527392460786,4.043552500158959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.043552500158959,1.3031465826986826,1.3034507951247818,3.1029145560779336,6574.703604788877,15243.107769423557,6362.85651199224,0.0002982813535605385,22938.325565882602,2339.0582478096603,19019.003916702586,1939.3986648552348,0.8291365410294188,0.8291365410294188,36340.80959846278,35405.22815468563,1.0331395830027799,0.8,4385.950722911981,4273.035954225843,1.0331395830027799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.797420612853501,-1.3724813053456035,-9.007509574256453,7.635028268910849,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8307706083584924,0.00028098293691418793,197.46494493728926,0.0,0.0,0.0,0.0,8.907009238031555e-05,0.00014436227305824023,0.0005837364301532775,0.09745527384788302,0.09745527384788302,0.09745527384788302,0.0974189736761403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483402.39155998727,597.1067716473649,0.0,0.09745527384788302,0.09745527392460786,0.09745527392460786,0.375,0.375,0.5,11.914855666201488,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,34980.7393213086,25822.104700564778,0.7381806445936143,1.1334910562335418,3.0859132865227177,0.9625803046430731,0.6038212001038034,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.31855964422584,259.31855964422584,-13.831440355774134,246.40009479293536,272.2370244954995,104407.71838546658,105463.95960207512,-1056.2412166085228,0.0,nan,272.2370244954995,-0.9129755045004799,267.0696385553248,-6.080361444675191,261.902252614405,-11.247747385595005,256.7348666737038,-16.4151333262962,251.56748073348683,-21.582519266513145,246.40009479293536,-26.749905207064614,1.0,1.0,26022.012520719443,26022.012520719443,270.8612272708588,-2.288772729141158,270.8612272708588,270.8612272708588,81080.63283931137,81301.39241587091,-220.75957655954699,0.0,8546.071908451686,8546.071908451686,0.8779092803007712,4063.7702626597534,270.8612272708588,-2.288772729141158,1.0,0.002,0.06893373249321035,0.004225238532050463,0.000105342370165879,0.0018946576302780935,0.0526711850829395,0.0526711850829395,0.0,4.439725496963032e-13,0.9996111306171941,0.9996111306171941,0.0,0.09741737655238561,3.789737222224334e-05,0.0,0.0,0.0,1593726.651597953,261.3479218263348,0.0,1.0,1302215.7600600757,2527.9219446849725,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2082.6606598104877,0.375,6.173730061729009,3.5
1120.0,-28.217458556969515,-1.3954815236250553,35.53590149067831,20.420063577499263,0.4685001054229423,-25.34886269077234,-38.93021388268096,-2.4000957609769618,-11.824223458429856,-11.824223458417912,41.08899273886659,45207.15767318565,26854.0104820916,26854.0104820916,72061.16815527725,81099.55075282339,81313.32957161745,26854.0104820916,108167.34005370905,108167.34005370905,108167.34005370905,143180.49776589457,137519.76962872798,5660.728137166575,0.0,92759.88185544864,56867.48877498684,39880.43675606866,35013.15771218551,74893.59446825416,25842.130060052667,2085.1606598104877,0.0,0.8420302959661432,2.2281607627037916,0.001494314320929203,1.0,1.0,-11.824223458429856,269700.64299802127,1602026.031292594,5.940015616886563,1602026.031292594,5.940015616886563,0.7380691074046978,0.09746879488324743,4.044089063692417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.044089063692417,1.3032274326548967,1.303531663954975,3.103133775701696,6575.168104865996,15243.107769423557,6362.462101377659,0.00029815025649951446,22937.151085083944,2338.938484098438,19017.824996981646,1939.2784484999104,0.829127598559917,0.829127598559917,36344.66737342156,35405.22815468563,1.0332766765672112,0.8,4386.416315480123,4273.035954225843,1.0332766765672112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.796945387468693,-1.3954815236250553,-9.02988393502281,7.634402411397754,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8317830979429957,0.0002806409098908542,197.47451812062195,0.0,0.0,0.0,0.0,8.895498177309128e-05,0.00014447738366546453,0.0005842794072323986,0.09746879484743157,0.09746879484743157,0.09746879484743157,0.09743264007093325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483431.1062899252,597.0976292337998,0.0,0.09746879484743157,0.09746879488324743,0.09746879488324743,0.375,0.375,0.5,11.912144057964696,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,35013.15771218551,25842.130060052667,0.7380691074046977,1.1335672663190284,3.083228371525722,0.9621806600005356,0.6036184802473064,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.30318861922495,259.30318861922495,-13.846811380775023,246.38821785839562,272.2181593800425,104415.77565850774,105443.73056147069,-1027.9549029629245,0.0,nan,272.2181593800425,-0.9318406199574838,267.05217107593415,-6.097828924065823,261.8861827713361,-11.263817228663868,256.7201944668901,-16.429805533109857,251.55420616275157,-21.595793837248408,246.38821785839562,-26.761782141604357,1.0,1.0,26022.012520719443,26022.012520719443,270.8404787863879,-2.309521213612072,270.8404787863879,270.8404787863879,81098.17120920084,81313.32957161745,-215.15836241660872,0.0,8546.071908451686,8546.071908451686,0.8778752095988841,4064.309509010879,270.8404787863879,-2.309521213612072,1.0,0.002,0.06902806704873453,0.004221291007222826,0.00010548186022510122,0.0018945181395966836,0.05274093011255061,0.05274093011255061,0.0,-1.782150815810013e-13,0.9996128625349557,0.9996128625349557,0.0,0.09743106106107541,3.773382217201961e-05,0.0,0.0,0.0,1593699.0698076158,261.3257765415701,0.0,1.0,1302289.1668268181,2527.6370452166047,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,2085.1606598104877,0.375,6.173730061729009,3.5
1122.5,-28.229116338161596,-1.4184510842662985,35.53749675239545,20.39686107253658,0.44569120956443,-25.3616355835817,-38.94207382164893,-2.421789544019309,-11.846621538929924,-11.846621538911975,41.09213433993596,45217.0885235925,26852.538920712614,26852.538920712614,72069.62744430511,81111.84878454953,81322.81438842767,26852.538920712614,108175.35330914028,108175.35330914028,108175.35330914028,143220.75482622115,137560.51597666982,5660.238849551334,0.0,92769.64463107524,56874.884374168214,39883.06695211891,35045.401517080885,74928.4684691998,25861.944289387626,2087.6606598104877,0.0,0.8418618746687209,2.2262207211286165,0.001494314320929203,1.0,1.0,-11.846621538929924,269451.18070339324,1602164.6077233688,5.946029271577033,1602164.6077233688,5.946029271577033,0.7379554283828849,0.09748224421815006,4.044782107789094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.044782107789094,1.3033318618650305,1.3036361175435354,3.103416885704863,6575.7679809904375,15243.107769423557,6361.952230207474,0.00029798088966696953,22935.63464208058,2338.783849946779,19016.300957933385,1939.1230397672382,0.8291159697427211,0.8291159697427211,36349.65005805423,35405.22815468563,1.0334537513768038,0.8,4387.017672728576,4273.035954225843,1.0334537513768038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.796627723149839,-1.4184510842662985,-9.052435141327454,7.633984057061156,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8327784101009386,0.0002803054961646546,197.48391754254484,0.0,0.0,0.0,0.0,8.88367496993953e-05,0.0001445956157391605,0.0005848577594065034,0.0974822441427917,0.0974822441427917,0.0974822441427917,0.09744502658513529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483459.69940547494,597.0885208519462,0.0,0.0974822441427917,0.09748224421815006,0.09748224421815006,0.375,0.375,0.5,11.909352742236562,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,35045.401517080885,25861.944289387626,0.7379554283828849,1.1337415093447372,3.080700549332872,0.9618457298901038,0.6034700754917939,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2871524826001,259.2871524826001,-13.86284751739987,246.37622006597454,272.1980848992208,104370.72120983884,105443.15625078922,-1072.435040950375,0.0,nan,272.1980848992208,-0.9519151007791606,267.03371193283647,-6.116288067163509,261.86933896617614,-11.280661033823833,256.704965998891,-16.44503400110898,251.5405930325014,-21.609406967498586,246.37622006597454,-26.77377993402544,1.0,1.0,26022.012520719443,26022.012520719443,270.81919055108494,-2.3308094489150335,270.81919055108494,270.81919055108494,81101.17219456926,81322.81438842767,-221.64219385840988,0.0,8546.071908451686,8546.071908451686,0.8778312020099489,4065.0060183280393,270.81919055108494,-2.3308094489150335,1.0,0.002,0.06912510613065728,0.004217295973128258,0.00010562541751042819,0.0018943745823508484,0.05281270875521409,0.05281270875521409,0.0,-1.387232342886513e-13,0.9996018184380362,0.9996018184380362,0.0,0.09744342858588355,3.8815632266520214e-05,0.0,0.0,0.0,1593671.1664892512,261.30337846107005,0.0,1.0,1302363.4025580483,2527.3489809564953,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2087.6606598104877,0.375,6.173730061729009,3.5
1125.0,-28.24088218230259,-1.4413885035580456,35.53908863085395,20.376162940543168,0.4254926611970204,-25.3742446980534,-38.953781594149746,-2.441144822001832,-11.86895981575276,-11.86895981577866,41.095281738685465,45225.10086553153,26850.99612896808,26850.99612896808,72076.09699449962,81122.20484434113,81332.49659537007,26850.99612896808,108183.49272433815,108183.49272433815,108183.49272433815,143261.15850159628,137601.44406867973,5659.714432916543,0.0,92778.35223894205,56881.24826440321,39885.67108282093,35077.665777258124,74963.33686007906,25881.755522309733,2090.1606598104877,0.0,0.8416936726458448,2.22428718948084,0.001494314320929203,1.0,1.0,-11.86895981575276,269202.5661827605,1602303.4489683527,5.952036311126973,1602303.4489683527,5.952036311126973,0.7378414426620609,0.09749566018795584,4.045399835366294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.045399835366294,1.3034250481424918,1.3037293255748224,3.1036689383339566,6576.302050266001,15243.107769423557,6361.497806226747,0.0002978300435252811,22934.2848703956,2338.64621153968,19014.94265424494,1938.9845313379126,0.8291055405346478,0.8291055405346478,36354.09110585558,35405.22815468563,1.033611582593659,0.8,4387.553660149606,4273.035954225843,1.033611582593659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7962946824111645,-1.4413885035580456,-9.074933956000997,7.633545452442951,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8337842518211844,0.0002799673475826434,197.4934050006471,0.0,0.0,0.0,0.0,8.872017703371419e-05,0.0001447121884048416,0.0005854186631484424,0.0974956601683475,0.0974956601683475,0.0974956601683475,0.09745750762704938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483488.6582050675,597.0792940979431,0.0,0.0974956601683475,0.09749566018795584,0.09749566018795584,0.375,0.375,0.5,11.906491304170654,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,35077.665777258124,25881.755522309733,0.7378414426620608,1.1338683702130394,3.0781181866243617,0.961484640538767,0.6032962613436661,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2711356101374,259.2711356101374,-13.8788643898626,246.3641545279726,272.1781166922979,104356.53118081662,105427.67788223078,-1071.14670141418,0.0,nan,272.1781166922979,-0.9718833077020577,267.01532425971465,-6.134675740285331,261.8525318265858,-11.297468173414188,256.6897393934212,-16.4602606065788,251.52694696083194,-21.623053039168042,246.3641545279726,-26.785845472027376,1.0,1.0,26022.012520719443,26022.012520719443,270.7979852165859,-2.352014783414063,270.7979852165859,270.7979852165859,81111.74368282522,81332.49659537007,-220.7529125448491,0.0,8546.071908451686,8546.071908451686,0.8777919762920988,4065.6268345431254,270.7979852165859,-2.352014783414063,1.0,0.002,0.06922447752745604,0.004213305901515705,0.00010577253861382863,0.0018942274617888347,0.05288626930691431,0.05288626930691431,0.0,4.0266314588199847e-13,0.9995923043354362,0.9995923043354362,0.0,0.09745591162998343,3.974855797241299e-05,0.0,0.0,0.0,1593643.3309916542,261.2810401842472,0.0,1.0,1302437.431066737,2527.061773397438,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,2090.1606598104877,0.375,6.173730061729009,3.5
1127.5,-28.25274114228783,-1.4642932257056274,35.54067758561233,20.3553904890083,0.40522911879440293,-25.38694411636572,-38.96557440804315,-2.4605679062310473,-11.891255040612634,-11.891255040621568,41.098428232428354,45233.11973739382,26849.426673408547,26849.426673408547,72082.54641080237,81132.57784046422,81342.21207470028,26849.426673408547,108191.63874810882,108191.63874810882,108191.63874810882,143301.57861227813,137642.4219283474,5659.156683930717,0.0,92787.09511964043,56887.6370202165,39888.286777137706,35109.93986416932,74998.22664130703,25901.552443382236,2092.6606598104877,0.0,0.8415256061729524,2.222358707947306,0.001494314320929203,1.0,1.0,-11.891255040612634,268954.61165117845,1602442.2593738826,5.9580397210372995,1602442.2593738826,5.9580397210372995,0.7377270523272954,0.09750904043572692,4.0460203218757895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0460203218757895,1.3035185742705744,1.3038228735360669,3.103922262204718,6576.838813150111,15243.107769423557,6361.040628322645,0.00029767838066847857,22932.928591081098,2338.5079095390474,19013.57611889523,1938.845183512742,0.8290949864244486,0.8290949864244486,36358.551851997065,35405.22815468563,1.0337701187258481,0.8,4388.092024951606,4273.035954225843,1.0337701187258481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.795955885784389,-1.4642932257056274,-9.097392493199173,7.633099267493546,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8347993807204394,0.00027962690297769695,197.50296846574338,0.0,0.0,0.0,0.0,8.860290054510821e-05,0.0001448294648934476,0.0005859829581652852,0.09750904036512927,0.09750904036512927,0.09750904036512927,0.09747001047272957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483517.929534884,597.0699658546812,0.0,0.09750904036512927,0.09750904043572692,0.09750904043572692,0.375,0.375,0.5,11.903564069789624,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,35109.93986416932,25901.552443382236,0.7377270523272954,1.1339950494770197,3.075539432184315,0.9611233443632016,0.6031225238661926,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2551028880362,259.2551028880362,-13.894897111963758,246.3520126862472,272.1581930898227,104341.33201200758,105413.53866662437,-1072.2066546167935,0.0,nan,272.1581930898227,-0.9918069101772744,266.9969570092811,-6.153042990718859,261.8357209284091,-11.314279071590875,256.674484847499,-16.475515152500975,251.51324876695853,-21.63675123304145,246.3520126862472,-26.79798731375277,1.0,1.0,26022.012520719443,26022.012520719443,270.77682682740675,-2.3731731725932264,270.77682682740675,270.77682682740675,81121.92070938458,81342.21207470028,-220.2913653157011,0.0,8546.071908451686,8546.071908451686,0.8777525747667366,4066.2504234851685,270.77682682740675,-2.3731731725932264,1.0,0.002,0.06932603956968993,0.004209318534499254,0.00010592300310807377,0.0018940769980894093,0.05296150155403689,0.05296150155403689,0.0,1.1974830849137419e-12,0.9995833738608121,0.9995833738608121,0.0,0.09746841562067426,4.0624815052655145e-05,0.0,0.0,0.0,1593615.5424884947,261.25874495938734,0.0,1.0,1302511.3079321827,2526.77520654042,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2092.6606598104877,0.375,6.173730061729009,3.5
1130.0,-28.264698830344734,-1.4871646736072428,35.542264067124854,20.334708981122844,0.3850641458295644,-25.39972253198798,-38.97743934122843,-2.479912148894865,-11.913506230732935,-11.913506230775724,41.10157461811528,45240.992587625406,26847.829509708838,26847.829509708838,72088.82209733424,81142.83936760832,81351.97082817851,26847.829509708838,108199.80033788735,108199.80033788735,108199.80033788735,143342.0250177477,137683.4572084792,5658.567809268511,0.0,92795.79424373226,56893.94747852339,39890.94085023208,35142.224679860345,75033.16553009243,25921.33597772207,2095.1606598104877,0.0,0.8413576790800462,2.220435353130634,0.001494314320929203,1.0,1.0,-11.913506230732935,268707.32688792143,1602581.074093934,5.964039360796347,1602581.074093934,5.964039360796347,0.7376122659809106,0.09752238622593039,4.046636821746919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.046636821746919,1.3036117341014875,1.3039160551146318,3.1041733638091693,6577.370867318578,15243.107769423557,6360.587003221975,0.00029752799300090233,22931.584506185718,2338.3708510231036,19012.220203112738,1938.706918582058,0.8290844532781525,0.8290844532781525,36362.98380225466,35405.22815468563,1.0339276362601832,0.8,4388.626914395484,4273.035954225843,1.0339276362601832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.795611107832202,-1.4871646736072428,-9.11980987892603,7.632645205318788,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8358243114340059,0.00027928401010262656,197.51261248633566,0.0,0.0,0.0,0.0,8.848505144519837e-05,0.00014494731399335744,0.0005865491380188327,0.09752238614964119,0.09752238614964119,0.09752238614964119,0.09748253972677129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483547.49535198184,597.0605420018087,0.0,0.09752238614964119,0.09752238622593039,0.09752238622593039,0.375,0.375,0.5,11.900575591023488,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,35142.224679860345,25921.33597772207,0.7376122659809106,1.1341169604768095,3.0729605157639757,0.9607594400161973,0.6029466072503802,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.23905994904084,259.23905994904084,-13.910940050959141,246.33979005502908,272.13832984299273,104326.93056930667,105399.82053151213,-1072.8899622054623,0.0,nan,272.13832984299273,-1.011670157007245,266.978621885581,-6.171378114418985,261.8189139273731,-11.331086072626874,256.659205970468,-16.49079402953197,251.4994980128011,-21.65050198719888,246.33979005502908,-26.810209944970893,1.0,1.0,26022.012520719443,26022.012520719443,270.7557175365465,-2.3942824634534645,270.7557175365465,270.7557175365465,81132.1897019734,81351.97082817851,-219.78112620511092,0.0,8546.071908451686,8546.071908451686,0.8777134257882997,4066.8700058556533,270.7557175365465,-2.3942824634534645,1.0,0.002,0.06942963971256842,0.004205334547885105,0.0001060765777306013,0.0018939234225877246,0.05303828886530065,0.05303828886530065,0.0,3.1832609465043404e-13,0.9995750713434727,0.9995750713434727,0.0,0.09748094616937006,4.144005656032337e-05,0.0,0.0,0.0,1593587.8022453282,261.23649376926704,0.0,1.0,1302585.0299527296,2526.4892924923074,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2095.1606598104877,0.375,6.173730061729009,3.5
1132.5,-28.276754311297,-1.5100024909977015,35.54384837725309,20.31405153628441,0.3649378287078327,-25.412585097477894,-38.98938460098577,-2.4992313843137275,-11.935717148632023,-11.935717148651591,41.10471990420761,45248.802778955855,26846.215243458762,26846.215243458762,72095.01802241462,81153.04127671554,81361.7423814205,26846.215243458762,108207.95762487926,108207.95762487926,108207.95762487926,143382.47574809895,137724.5263766893,5657.949371409671,0.0,92804.48833791893,56900.24984340389,39893.59832723893,35174.51812321969,75068.11645045862,25941.103830242464,2097.6606598104877,0.0,0.8411898706587623,2.218516791669235,0.001494314320929203,1.0,1.0,-11.935717148632023,268460.66896508995,1602719.8493798675,5.970035966751919,1602719.8493798675,5.970035966751919,0.7374970636233964,0.09753569810379918,4.047253350362617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.047253350362617,1.3037047867911757,1.3040091295269605,3.104424706703862,6577.903432752111,15243.107769423557,6360.132485161336,0.0002973774057800929,22930.239425116306,2338.2336909256787,19010.86161821314,1938.5683814771753,0.8290738385134291,0.8290738385134291,36367.415824106065,35405.22815468563,1.0340851611388404,0.8,4389.161812479976,4273.035954225843,1.0340851611388404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.795262637971481,-1.5100024909977015,-9.142188772009431,7.63218628101173,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8368589991874128,0.00027893870492546273,197.52233633154776,0.0,0.0,0.0,0.0,8.83665508458666e-05,0.0001450658145926892,0.0005871181041333435,0.09753569804408982,0.09753569804408982,0.09753569804408982,0.09749507914675892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483577.334943334,597.0510291957776,0.0,0.09753569804408982,0.09753569810379918,0.09753569810379918,0.375,0.375,0.5,11.897529180323184,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,35174.51812321969,25941.103830242464,0.7374970636233965,1.1342371878262094,3.0703833991937746,0.9603946579636629,0.6027699230846948,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2229998813824,259.2229998813824,-13.92700011861757,246.3274829982552,272.1185167644517,104312.7891298608,105386.82458304285,-1074.0354531820449,0.0,nan,272.1185167644517,-1.0314832355482508,266.96031001148225,-6.189689988517728,261.8021032579724,-11.347896742027558,256.64389650464653,-16.506103495353443,251.48568975148626,-21.664310248513715,246.3274829982552,-26.822517001744785,1.0,1.0,26022.012520719443,26022.012520719443,270.7346500157011,-2.415349984298871,270.7346500157011,270.7346500157011,81142.39505995892,81361.7423814205,-219.34732146158058,0.0,8546.071908451686,8546.071908451686,0.8776742743797699,4067.4896171144296,270.7346500157011,-2.415349984298871,1.0,0.002,0.06953516774157009,0.004201353709254109,0.00010623309292676371,0.0018937669080553562,0.053116546463381854,0.053116546463381854,0.0,9.821197674564353e-13,0.9995672229734467,0.9995672229734467,0.0,0.09749348689439102,4.2211209408163566e-05,0.0,0.0,0.0,1593560.1056107783,261.21428285136795,0.0,1.0,1302658.6096472917,2526.2039823994382,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2097.6606598104877,0.375,6.173730061729009,3.5
1135.0,-28.28890595251016,-1.5328064883729327,35.54543070714906,20.29341357937085,0.3448403050047297,-25.42553132694274,-39.00140645038334,-2.518534319695315,-11.957890714980294,-11.957890714967181,41.107863284673215,45256.530780945,26844.591883480192,26844.591883480192,72101.1226644252,81163.1873164255,81371.50316663977,26844.591883480192,108216.09505011997,108216.09505011997,108216.09505011997,143422.9136243694,137765.61115892942,5657.30246543999,0.0,92813.17389437904,56906.517362427556,39896.28503550165,35206.818574249424,75103.10360975107,25960.85421821033,2100.1606598104877,0.0,0.8410221650794119,2.216602763754869,0.001494314320929203,1.0,1.0,-11.957890714980294,268214.6044178364,1602858.5496526908,5.976030101461917,1602858.5496526908,5.976030101461917,0.7373814297778762,0.0975489764510951,4.047869010719323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.047869010719323,1.3037977742388582,1.3041021386820528,3.1046755031334676,6578.434840291699,15243.107769423557,6359.678498859734,0.00029722709113187554,22928.897562790888,2338.0968590487973,19009.504622776887,1938.4300064524468,0.8290631754413519,0.8290631754413519,36371.84146958743,35405.22815468563,1.0342424641747658,0.8,4389.695941004156,4273.035954225843,1.0342424641747658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.794912205057697,-1.5328064883729327,-9.164531259795872,7.63172477142294,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8379033391688443,0.00027859104329397747,197.53213870775625,0.0,0.0,0.0,0.0,8.824743854394563e-05,0.00014518492689461016,0.0005876895664002429,0.09754897637571476,0.09754897637571476,0.09754897637571476,0.09750761622958005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483607.4332177552,597.0414322810112,0.0,0.09754897637571476,0.0975489764510951,0.0975489764510951,0.375,0.375,0.5,11.894427167634547,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,35206.818574249424,25960.85421821033,0.7373814297778762,1.1343545079616697,3.0678085545310685,0.9600285367576195,0.6025920182487516,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.2069167721692,259.2069167721692,-13.943083227830755,246.31508955595285,272.09874398841106,104298.8760036373,105374.45232946285,-1075.576325825538,0.0,nan,272.09874398841106,-1.0512560115889187,266.9420131015408,-6.207986898459183,261.78528221560964,-11.364717784390336,256.6285513291116,-16.52144867088839,251.47182044238932,-21.67817955761066,246.31508955595285,-26.834910444047125,1.0,1.0,26022.012520719443,26022.012520719443,270.7136185864192,-2.4363814135807615,270.7136185864192,270.7136185864192,81152.5279860654,81371.50316663977,-218.97518057437264,0.0,8546.071908451686,8546.071908451686,0.8776351775067737,4068.1083557729194,270.7136185864192,-2.4363814135807615,1.0,0.002,0.06964254625788632,0.004197375797079752,0.00010639242948028644,0.0018936075698864035,0.053196214740143216,0.053196214740143216,0.0,-6.333102445243988e-13,0.9995596939237744,0.9995596939237744,0.0,0.09750602504403409,4.2951407061003465e-05,0.0,0.0,0.0,1593532.4489790555,261.1921092850197,0.0,1.0,1302732.0567402984,2525.9192382768497,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2100.1606598104877,0.375,6.173730061729009,3.5
1137.5,-28.301153964391464,-1.5555765342069734,35.547011208583584,20.27280848650264,0.3247838420761925,-25.43856018392433,-39.01350471479816,-2.537809935945478,-11.980027877165071,-11.980027877180815,41.11100463852012,45264.166754884034,26842.962208157638,26842.962208157638,72107.12896304167,81173.26708517273,81381.24680332889,26842.962208157638,108224.20901148653,108224.20901148653,108224.20901148653,143463.3346499932,137806.70659168364,5656.628058309545,0.0,92821.84348143461,56912.74316109707,39899.000355930606,35239.125638506666,75138.12599443727,25980.586671691246,2102.6606598104877,0.0,0.8408545569458161,2.2146931804461083,0.001494314320929203,1.0,1.0,-11.980027877165071,267969.12175200303,1602997.1695603062,5.98202195491699,1602997.1695603062,5.98202195491699,0.7372653606167122,0.09756222171054195,4.048483060842296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.048483060842296,1.3038906433204693,1.304195029443442,3.104925310708946,6578.964152568051,15243.107769423557,6359.225848652971,0.00029707731476194207,22927.561283194013,2337.960596451797,19008.15162101752,1938.2920386694257,0.8290524834383746,0.8290524834383746,36376.2554058855,35405.22815468563,1.0343993557912259,0.8,4390.228656353961,4273.035954225843,1.0343993557912259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.794560408857632,-1.5555765342069734,-9.186838000634163,7.63126146642719,3.5,3.5,1.0,0.6,0.0002334323654385558,0.838957384893945,0.000278241028259218,197.54201980795747,0.0,0.0,0.0,0.0,8.812771893489464e-05,0.00014530464650366117,0.0005882634000317499,0.09756222165076803,0.09756222165076803,0.09756222165076803,0.09752014715769732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483637.7798332542,597.0317545973498,0.0,0.09756222165076803,0.09756222171054195,0.09756222171054195,0.375,0.375,0.5,11.891271582982549,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,35239.125638506666,25980.586671691246,0.7372653606167122,1.134468692225166,3.0652357950476037,0.9596609977786777,0.6024127718894013,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.19080897469547,259.19080897469547,-13.959191025304506,246.30260861647014,272.0790093329123,104285.36047808964,105362.5878990793,-1077.2274209896618,0.0,nan,272.0790093329123,-1.070990667087699,266.92372918896734,-6.226270811032634,261.7684490462225,-11.381550953777491,256.6131689037422,-16.5368310962578,251.45788875985812,-21.692111240141855,246.30260861647014,-26.84739138352984,1.0,1.0,26022.012520719443,26022.012520719443,270.69262155464133,-2.4573784453586427,270.69262155464133,270.69262155464133,81162.63175945882,81381.24680332889,-218.61504387007153,0.0,8546.071908451686,8546.071908451686,0.8775961822932504,4068.7254761465074,270.69262155464133,-2.4573784453586427,1.0,0.002,0.06975170746821922,0.004193400897936405,0.00010655448328735513,0.0018934455168695902,0.053277241643677566,0.053277241643677566,0.0,1.5694520336118067e-13,0.9995524447629487,0.9995524447629487,0.0,0.09751855722727704,4.36644832649142e-05,0.0,0.0,0.0,1593504.8312029445,261.1699721228349,0.0,1.0,1302805.3744163418,2525.635047514513,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2102.6606598104877,0.375,6.173730061729009,3.5
1140.0,-28.3134969844694,-1.5783125861886051,35.54858997453706,20.25221848106014,0.30475311350024165,-25.451671974842696,-39.02567935930563,-2.557071895479152,-12.002130257191027,-12.002130257228139,41.11414352084946,45271.730093434344,26841.330502926798,26841.330502926798,72113.06059636115,81183.29493944498,81390.96051806936,26841.330502926798,108232.29102099616,108232.29102099616,108232.29102099616,143503.7294881575,137847.80263779647,5655.926850361022,0.0,92830.50824125696,56918.94339788078,39901.738714862426,35271.438467161344,75173.17718202376,26000.300232652316,2105.1606598104877,0.0,0.840687037657496,2.212787894907544,0.001494314320929203,1.0,1.0,-12.002130257191027,267724.2020334135,1603135.689449436,5.988011831852824,1603135.689449436,5.988011831852824,0.7371488479796279,0.09757543415327047,4.049096727471606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.049096727471606,1.3039834598215654,1.3042878676120413,3.1051749138180607,6579.493031604713,15243.107769423557,6358.773115834869,0.00029692760682455095,22926.22638808224,2337.824475032987,19006.798372327336,1938.1540457064682,0.8290417293535781,0.8290417293535781,36380.66645177263,35405.22815468563,1.0345561494239248,0.8,4390.761022861786,4273.035954225843,1.0345561494239248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.794208174463519,-1.5783125861886051,-9.20911017053169,7.6307975843430835,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8400210547051943,0.0002778887078258758,197.55197855629237,0.0,0.0,0.0,0.0,8.800739503740322e-05,0.00014542497040115256,0.000588839771743962,0.0975754340962368,0.0975754340962368,0.0975754340962368,0.0975326651731519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483668.36547928746,597.0219991345192,0.0,0.0975754340962368,0.09757543415327047,0.09757543415327047,0.375,0.375,0.5,11.888063916981654,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,35271.438467161344,26000.300232652316,0.7371488479796279,1.134580385505149,3.0626657186932027,0.959292440463799,0.6022324955590704,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.17467293526863,259.17467293526863,-13.975327064731346,246.29003965341494,272.05930621708904,104272.14976302332,105351.26587411042,-1079.1161110871149,0.0,nan,272.05930621708904,-1.0906937829109324,266.9054529039111,-6.244547096088866,261.7515995916004,-11.398400408399596,256.59774627946825,-16.552253720531724,251.44389296612812,-21.70610703387186,246.29003965341494,-26.85996034658504,1.0,1.0,26022.012520719443,26022.012520719443,270.6716558037781,-2.478344196221883,270.6716558037781,270.6716558037781,81172.67142061789,81390.96051806936,-218.28909745147394,0.0,8546.071908451686,8546.071908451686,0.8775572108400208,4069.342211108964,270.6716558037781,-2.478344196221883,1.0,0.002,0.06986260180680932,0.004189428909613324,0.00010671917796251337,0.0018932808223956013,0.053359588981256686,0.053359588981256686,0.0,3.581145796571761e-13,0.9995454005917641,0.9995454005917641,0.0,0.09753107641864603,4.435773462443676e-05,0.0,0.0,0.0,1593477.2502921035,261.14786974280895,0.0,1.0,1302878.5680923152,2525.3513888613356,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2105.1606598104877,0.375,6.173730061729009,3.5
1142.5,-28.325933828365304,-1.6010146651477977,35.55016705850165,20.231643423344963,0.28474537778046827,-25.46486590706966,-39.03793415576217,-2.5763225420076377,-12.024199052952667,-12.024199052931536,41.11727961430643,45279.23495268956,26839.69979854312,26839.69979854312,72118.93475123268,81193.27122619472,81400.63536612983,26839.69979854312,108240.33516467296,108240.33516467296,108240.33516467296,143544.09163147674,137888.8922723676,5655.199359109135,0.0,92839.16539916309,56925.129131794216,39904.484741520966,35303.756466803774,75208.24120832473,26019.99421533698,2107.6606598104877,0.0,0.8405196009287782,2.2108867972226474,0.001494314320929203,1.0,1.0,-12.024199052952667,267479.83107663755,1603274.0952928578,5.993999954461959,1603274.0952928578,5.993999954461959,0.7370318861054816,0.09758861397442398,4.049709480064556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.049709480064556,1.3040762350127806,1.3043806644611164,3.1054238788615507,6580.020558656881,15243.107769423557,6358.321088519815,0.0002967782277177085,22924.895194625948,2337.688731077988,19005.44723243297,1938.0162677808396,0.8290309321408904,0.8290309321408904,36385.07079414738,35405.22815468563,1.0347127095176392,0.8,4391.2925803266835,4273.035954225843,1.0347127095176392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7938561561211745,-1.6010146651477977,-9.23134865194044,7.6303339867926425,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8410942820438874,0.00027753412479669616,197.56201402035867,0.0,0.0,0.0,0.0,8.788643232848332e-05,0.00014554593311007246,0.0005894187451007022,0.09758861390656685,0.09758861390656685,0.09758861390656685,0.097545165388053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483699.1833095691,597.0121680902154,0.0,0.09758861390656685,0.09758861397442398,0.09758861397442398,0.375,0.375,0.5,11.884805275980138,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,35303.756466803774,26019.99421533698,0.7370318861054816,1.1346903799405814,3.060098466471169,0.9589232987308564,0.6020515069255156,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1585060922227,259.1585060922227,-13.991493907777283,246.27738268158106,272.0396295028905,104259.24908185196,105340.42522944405,-1081.1761475920816,0.0,nan,272.0396295028905,-1.1103704971094999,266.88718013829674,-6.262819861703235,261.73473077430435,-11.415269225695624,256.58228141044873,-16.567718589551248,251.4298320458147,-21.720167954185285,246.27738268158106,-26.872617318418918,1.0,1.0,26022.012520719443,26022.012520719443,270.65071908935886,-2.4992809106411187,270.65071908935886,270.65071908935886,81182.64695161193,81400.63536612983,-217.9884145179094,0.0,8546.071908451686,8546.071908451686,0.8775182968435149,4069.958027464879,270.65071908935886,-2.4992809106411187,1.0,0.002,0.06997519248394975,0.0041854597611548335,0.00010688645673873359,0.0018931135426202067,0.053443228369366796,0.053443228369366796,0.0,-6.410596879724562e-13,0.9995385089584705,0.9995385089584705,0.0,0.0975435777033195,4.5036271104475546e-05,0.0,0.0,0.0,1593449.7047836324,261.1258009470473,0.0,1.0,1302951.6417782225,2525.068246532636,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2107.6606598104877,0.375,6.173730061729009,3.5
1145.0,-28.33846388503838,-1.6236828056080508,35.551742505942826,20.21108785355466,0.26476732253702306,-25.47814076444195,-39.050261315982766,-2.595555797491329,-12.046234552832061,-12.046234552841232,41.12041292263725,45286.654760804755,26838.07074912544,26838.07074912544,72124.7255099302,81203.19295476376,81410.27026107522,26838.07074912544,108248.34101020066,108248.34101020066,108248.34101020066,143584.42062112156,137929.97454579134,5654.446075330238,0.0,92847.81532802987,56931.277136383615,39907.26465738473,35336.0796109209,75243.34426830563,26039.668544349388,2110.1606598104877,0.0,0.8403522452773944,2.2089898560400445,0.001494314320929203,1.0,1.0,-12.046234552832061,267236.00479692686,1603412.3872320899,5.999986373282769,1603412.3872320899,5.999986373282769,0.7369144746974596,0.09760176142891913,4.05032161713145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.05032161713145,1.3041689395753395,1.3044733906650472,3.1056725047065656,6580.547366988184,15243.107769423557,6357.869226093181,0.0002966289984965233,22923.566102828954,2337.553201432595,19004.09658540113,1937.8785401132018,0.8290200791689156,0.8290200791689156,36389.47057916517,35405.22815468563,1.034869112342632,0.8,4391.823587766877,4273.035954225843,1.034869112342632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.793504495034496,-1.6236828056080508,-9.253553665345205,7.629870859737154,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8421770497228196,0.0002771773055503993,197.5721257302536,0.0,0.0,0.0,0.0,8.776491037363121e-05,0.00014566745506492459,0.0005900000421619882,0.0976017613757661,0.0976017613757661,0.0976017613757661,0.09755764692124777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483730.22838103207,597.0022630614621,0.0,0.0976017613757661,0.09760176142891913,0.09760176142891913,0.375,0.375,0.5,11.881496692871174,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,35336.0796109209,26039.668544349388,0.7369144746974596,1.134797264347823,3.057533967930562,0.9585528954261396,0.6018692443988115,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1423081015849,259.1423081015849,-14.00769189841509,246.26463803632004,272.0199781667226,104246.76281459449,105330.02198025699,-1083.2591656625166,0.0,nan,272.0199781667226,-1.1300218332773966,266.8689101405453,-6.281089859454653,261.71784211467644,-11.432157885323534,256.5667740889067,-16.58322591109328,251.4157060623384,-21.73429393766159,246.26463803632004,-26.88536196367994,1.0,1.0,26022.012520719443,26022.012520719443,270.6298109957065,-2.5201890042934565,270.6298109957065,270.6298109957065,81192.58027227207,81410.27026107522,-217.68998880314757,0.0,8546.071908451686,8546.071908451686,0.8774794213504354,4070.5732252171074,270.6298109957065,-2.5201890042934565,1.0,0.002,0.07008944495477637,0.004181493529364471,0.00010705626648177396,0.001892943733454398,0.053528133240886976,0.053528133240886976,0.0,-6.382828293682863e-14,0.9995317606200916,0.9995317606200916,0.0,0.0975560604406697,4.570098824944117e-05,0.0,0.0,0.0,1593422.194348783,261.1037654471679,0.0,1.0,1303024.5964710638,2524.7856164267605,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2110.1606598104877,0.375,6.173730061729009,3.5
1147.5,-28.35108618214216,-1.6463170682198502,35.553316345132544,20.19054730134087,0.2448134804275444,-25.491496216046905,-39.06266457689924,-2.614776485115869,-12.068237306143885,-12.068237306107346,41.12354331877095,45294.008890164296,26836.4446125603,26836.4446125603,72130.45350272459,81213.06387687374,81419.86145783214,26836.4446125603,108256.30607039244,108256.30607039244,108256.30607039244,143624.71376520683,137971.04636122193,5653.667403984908,0.0,92856.45914581497,56937.404161352446,39910.061093847246,35368.40769481439,75278.46878866164,26059.322953217183,2112.6606598104877,0.0,0.8401849680046198,2.207097017651036,0.001494314320929203,1.0,1.0,-12.068237306143885,266992.71623665735,1603550.5596351055,6.0059711824263715,1603550.5596351055,6.0059711824263715,0.7367966117693764,0.09761487673985426,4.050933126489145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050933126489145,1.3042615967290794,1.3045660694490917,3.1059207268299285,6581.073319881751,15243.107769423557,6357.417647202754,0.0002964799581880368,22922.23945604642,2337.41792110929,19002.746785877982,1937.7408988673994,0.8290091734848116,0.8290091734848117,36393.86571968797,35405.22815468563,1.0350253547860742,0.8,4392.354034665728,4273.035954225843,1.0350253547860742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7931534627420564,-1.6463170682198502,-9.275725629004583,7.629408560784733,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8432693093275028,0.0002768182867045349,197.58231292443472,0.0,0.0,0.0,0.0,8.764279495973426e-05,0.00014578957047882153,0.000590583800549282,0.09761487668565874,0.09761487668565874,0.09761487668565874,0.09757010775574212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483761.49596582545,596.9922855691353,0.0,0.09761487668565874,0.09761487673985426,0.09761487673985426,0.375,0.375,0.5,11.878139024542133,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,35368.40769481439,26059.322953217183,0.7367966117693763,1.13490201840726,3.0549723759624023,0.9581817306250627,0.601686107847433,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.12607793979765,259.12607793979765,-14.023922060202324,246.25180616638295,272.0003497131854,104234.64453046145,105320.05516931618,-1085.4106388547386,0.0,nan,272.0003497131854,-1.1496502868145626,266.850641003297,-6.299358996702949,261.70093229469177,-11.44906770530821,256.5512235855726,-16.59877641442739,251.40151487565586,-21.748485124344114,246.25180616638295,-26.89819383361703,1.0,1.0,26022.012520719443,26022.012520719443,270.60893053544936,-2.541069464550617,270.60893053544936,270.60893053544936,81202.45876069543,81419.86145783214,-217.40269713671296,0.0,8546.071908451686,8546.071908451686,0.8774405851382351,4071.187792121591,270.60893053544936,-2.541069464550617,1.0,0.002,0.07020533068237343,0.004177530217469092,0.00010722856318785593,0.0018927714368574878,0.05361428159392796,0.05361428159392796,0.0,4.5343503257688766e-14,0.9995251308782572,0.9995251308782572,0.0,0.09756852244906779,4.635429078648348e-05,0.0,0.0,0.0,1593394.7183325246,261.0817626938561,0.0,1.0,1303097.4340310346,2524.5034911020402,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2112.6606598104877,0.375,6.173730061729009,3.5
