time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1150.0,-28.363799579039906,-1.66891753303015,35.554888593322715,20.17001729635524,0.22488296851930809,-25.50493132444404,-39.075140026956774,-2.6339852855258714,-12.090207753833738,-12.090207753835278,41.12667071839883,45301.29588130044,26834.822318573202,26834.822318573202,72136.11819987364,81222.88814633788,81429.40639623502,26834.822318573202,108264.22871480823,108264.22871480823,108264.22871480823,143664.9692975657,138012.10560855162,5652.863689014084,0.0,92865.10285883199,56943.51059603717,39912.88029199424,35400.740582757455,75313.6208747517,26078.95724832849,2115.1606598104877,0.0,0.8400177669548686,2.205208237802518,0.001494314320929203,1.0,1.0,-12.090207753833738,266749.95965463546,1603688.6087559904,6.011954456646615,1603688.6087559904,6.011954456646615,0.7366782959628448,0.09762796007532093,4.051544931540474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.051544931540474,1.3043542097328618,1.304658704072872,3.1061692455228482,6581.5999011706235,15243.107769423557,6356.965077493506,0.0002963306864098358,22920.911511037575,2337.282508403744,19001.394024731075,1937.6029556200208,0.8289981842816742,0.8289981842816742,36398.26285268053,35405.22815468563,1.0351816727801113,0.8,4392.8847220345715,4273.035954225843,1.0351816727801113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.792803259942669,-1.66891753303015,-9.297864887279816,7.628947354249666,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8443709977288762,0.0002764571095720058,197.59257470536787,0.0,0.0,0.0,0.0,8.752012723058374e-05,0.00014591223820797206,0.0005911699891612355,0.09762796002135019,0.09762796002135019,0.09762796002135019,0.09758254634577204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483792.9821428447,596.9822368748788,0.0,0.09762796002135019,0.09762796007532093,0.09762796007532093,0.375,0.375,0.5,11.874733003086657,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,35400.740582757455,26078.95724832849,0.7366782959628448,1.1350044283921803,3.0524138389789073,0.95780972103091,0.601502030511022,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.1098149951159,259.1098149951159,-14.040185004884052,246.23888773148187,271.98074225867293,104222.9246551879,105310.5277066564,-1087.6030514684878,0.0,nan,271.98074225867293,-1.1692577413270442,266.8323713529722,-6.317628647027789,261.68400044799574,-11.465999552004234,256.53562954269137,-16.61437045730861,251.38725863688165,-21.762741363118323,246.23888773148187,-26.91111226851811,1.0,1.0,26022.012520719443,26022.012520719443,270.5880769679098,-2.561923032090192,270.5880769679098,270.5880769679098,81212.28216219494,81429.40639623502,-217.1242340400786,0.0,8546.071908451686,8546.071908451686,0.877401729565143,4071.8026561981765,270.5880769679098,-2.561923032090192,1.0,0.002,0.0703228252560649,0.004173569838810054,0.00010740330918642774,0.001892596691415582,0.05370165459321387,0.05370165459321387,0.0,6.020097614856113e-13,0.9995186027813477,0.9995186027813477,0.0,0.09758096224687798,4.699782844295313e-05,0.0,0.0,0.0,1593367.2762144995,261.05979224616624,0.0,1.0,1303170.1559587074,2524.2218645148387,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2115.1606598104877,0.375,6.173730061729009,3.5
1152.5,-28.376603535828593,-1.6914842802992676,35.55645926667891,20.149511109944456,0.20497857931469005,-25.51844532447106,-39.08769136816261,-2.653179631556678,-12.11214597945144,-12.11214597947153,41.12979514154767,45308.50361493426,26833.203875368574,26833.203875368574,72141.70749030284,81232.65504130776,81438.9052172692,26833.203875368574,108272.10909263778,108272.10909263778,108272.10909263778,143705.18744570232,138053.15217971944,5652.035265982882,0.0,92873.72907580073,56949.5776514074,39915.723804881476,35433.07835306455,75348.80215794602,26098.571469751852,2117.6606598104877,0.0,0.839850641967747,2.2033235030522356,0.001494314320929203,1.0,1.0,-12.11214597945144,266507.7332703507,1603826.5354526113,6.0179361993434455,1603826.5354526113,6.0179361993434455,0.7365595280686255,0.0976410116293749,4.052154384118248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.052154384118248,1.3044467661851493,1.304751282131956,3.106416060172974,6582.122871797294,15243.107769423557,6356.515163412301,0.00029618238533424187,22919.59295524475,2337.148053131778,19000.049201434103,1937.4658218080694,0.8289872005377946,0.8289872005377946,36402.64294606801,35405.22815468563,1.0353373897102207,0.8,4393.413352903601,4273.035954225843,1.0353373897102207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.792453888407412,-1.6914842802992676,-9.31997152276368,7.628487242464413,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8454821037534175,0.00027609379832199937,197.6029106602749,0.0,0.0,0.0,0.0,8.73968734246621e-05,0.0001460354920138937,0.0005917583592009647,0.0976410115754132,0.0976410115754132,0.0976410115754132,0.09759496273362758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483824.6836112196,596.972118044583,0.0,0.0976410115754132,0.0976410116293749,0.0976410116293749,0.375,0.375,0.5,11.871279336346836,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,35433.07835306455,26098.571469751852,0.7365595280686255,1.1351041468373242,3.0498580405540716,0.9574366867714702,0.6013168400468883,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.0935194687227,259.0935194687227,-14.05648053127726,246.22588338790138,271.9611555495936,104211.57038384331,105301.35235685724,-1089.7819730139036,0.0,nan,271.9611555495936,-1.18884445040635,266.81410111657357,-6.33589888342641,261.66704668515274,-11.482953314847236,256.51999225295725,-16.630007747042725,251.37293782015792,-21.777062179842062,246.22588338790138,-26.9241166120986,1.0,1.0,26022.012520719443,26022.012520719443,270.5672502261384,-2.582749773861565,270.5672502261384,270.5672502261384,81222.06060403449,81438.9052172692,-216.84461323471623,0.0,8546.071908451686,8546.071908451686,0.8773630228203952,4072.4151560388395,270.5672502261384,-2.582749773861565,1.0,0.002,0.07044190498948269,0.004169612454483062,0.0001075804679968613,0.001892419531070933,0.05379023399843065,0.05379023399843065,0.0,-9.322057015204166e-13,0.9995121732818906,0.9995121732818906,0.0,0.09759337973511886,4.763189425604263e-05,0.0,0.0,0.0,1593339.8679203363,261.03785402054854,0.0,1.0,1303242.7625711055,2523.9407352082403,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2117.6606598104877,0.375,6.173730061729009,3.5
1155.0,-28.389496969128437,-1.7140174037335152,35.55802837503433,20.12901554061102,0.1850968439805241,-25.532037587196086,-39.10031468896193,-2.672362535165917,-12.134052328775113,-12.134052328603037,41.13291654083908,45315.64876856833,26831.589931539012,26831.589931539012,72147.23870010735,81242.37594487167,81448.35629686982,26831.589931539012,108279.94622840884,108279.94622840884,108279.94622840884,143745.36715814407,138094.184726899,5651.182431245073,0.0,92882.35466763693,56955.62750268193,39918.58573883889,35465.420929735235,75384.00666857412,26118.165487376362,2120.1606598104877,0.0,0.8396835913650138,2.201442777485688,0.001494314320929203,1.0,1.0,-12.134052328775113,266266.03241562843,1603964.3376089013,6.023916468268061,1603964.3376089013,6.023916468268061,0.7364403072819061,0.09765403159204009,4.052764033724813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.052764033724813,1.3045392805860205,1.304843818129807,3.106663090975877,6582.646300425759,15243.107769423557,6356.06440808181,0.00029603390172972763,22918.273527578323,2337.0135089534474,18998.70186358672,1937.328431583336,0.8289761373484329,0.8289761373484329,36407.02432367078,35405.22815468563,1.0354931569817671,0.8,4393.94213876381,4273.035954225843,1.0354931569817671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.792105488147249,-1.7140174037335152,-9.342045813552708,7.628028409819193,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8466025690409908,0.00027572839248879416,197.6133199375762,0.0,0.0,0.0,0.0,8.727307459875234e-05,0.00014615929083980345,0.00059234911711028,0.09765403153519198,0.09765403153519198,0.09765403153519198,0.09760735578590915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483856.59713746165,596.9619301190128,0.0,0.09765403153519198,0.09765403159204009,0.09765403159204009,0.375,0.375,0.5,11.867778650516158,-1.7206502889166586e-10,-1.7206502889166586e-10,-1.7206502889166586e-10,-1.7206502889166586e-10,-1.7206502889166586e-10,-1.7206502889166586e-10,35465.420929735235,26118.165487376362,0.7364403072819061,1.135201759527226,3.04730532003353,0.9570629353425426,0.6011308070662607,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.0771910646862,259.0771910646862,-14.072808935313788,246.21279386430624,271.9415882651029,104200.61450179479,105292.59522427637,-1091.9807224815781,0.0,nan,271.9415882651029,-1.2084117348970835,266.7958293844926,-6.354170615507371,261.6500705049376,-11.49992949506236,256.5043116248664,-16.645688375133602,251.3585527444116,-21.791447255588366,246.21279386430624,-26.937206135693742,1.0,1.0,26022.012520719443,26022.012520719443,270.5464497745118,-2.6035502254881635,270.5464497745118,270.5464497745118,81231.78494326149,81448.35629686982,-216.5713536083349,0.0,8546.071908451686,8546.071908451686,0.8773243029883531,4073.027853893437,270.5464497745118,-2.6035502254881635,1.0,0.002,0.07056254901447641,0.004165658086495342,0.00010776000739324858,0.0018922399914645305,0.05388000369662429,0.05388000369662429,0.0,-1.1422208665012867e-12,0.9995058308359648,0.9995058308359648,0.0,0.09760577398088358,4.8257611156507274e-05,0.0,0.0,0.0,1593312.4930477815,261.01594767122486,0.0,1.0,1303315.2550527637,2523.6600983684357,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2120.1606598104877,0.375,6.173730061729009,3.5
1157.5,-28.40247905983821,-1.7365169928385717,35.55959593061596,20.10853491900491,0.16524076911442073,-25.545707077006025,-39.11300984965635,-2.6915312132197915,-12.155926811536006,-12.155926811529486,41.136034965668095,45322.728987161,26829.980283129098,26829.980283129098,72152.7092702901,81252.0476846026,81457.76051854232,26829.980283129098,108287.74080167142,108287.74080167142,108287.74080167142,143785.50923942856,138135.20375309346,5650.30548633509,0.0,92890.9761059012,56961.657410488515,39921.4652171252,35497.76843775715,75419.23365488235,26137.73939131867,2122.6606598104877,0.0,0.8395166153562715,2.1995660541038213,0.001494314320929203,1.0,1.0,-12.155926811536006,266024.85613888747,1604102.0173767481,6.029895253619727,1604102.0173767481,6.029895253619727,0.7363206348350986,0.09766702014745778,4.053373432277298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.053373432277298,1.3046317394895643,1.3049362986173751,3.1069100264747322,6583.169527116387,15243.107769423557,6355.613378857806,0.00029588542282669154,22916.954891499463,2336.8790454945843,18997.353707053295,1937.1909578758593,0.8289650085273739,0.8289650085273739,36411.40376528651,35405.22815468563,1.035648860108256,0.8,4394.470690970893,4273.035954225843,1.035648860108256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.791758015134548,-1.7365169928385717,-9.364087791169517,7.627570798330945,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8477323580477455,0.00027536092402575076,197.62380189888486,0.0,0.0,0.0,0.0,8.714873470023485e-05,0.00014628363073832093,0.0005929421824117728,0.09766702009726529,0.09766702009726529,0.09766702009726529,0.0976197258650327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483888.7199128507,596.9516740061333,0.0,0.09766702009726529,0.09766702014745778,0.09766702014745778,0.375,0.375,0.5,11.864231580577341,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,35497.76843775715,26137.73939131867,0.7363206348350986,1.135297232720777,3.0447555642052815,0.9566884436993905,0.60094390768484,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.06083027537056,259.06083027537056,-14.089169724629414,246.19961995987964,271.92204059084537,104190.08002046669,105284.22654446439,-1094.1465239976737,0.0,nan,271.92204059084537,-1.2279594091546073,266.7775564644055,-6.372443535594471,261.6330723385929,-11.516927661407067,256.4885882124488,-16.661411787551174,251.3441040860511,-21.805895913948888,246.19961995987964,-26.950380040120336,1.0,1.0,26022.012520719443,26022.012520719443,270.5256757061119,-2.624324293888094,270.5256757061119,270.5256757061119,81241.46395970897,81457.76051854232,-216.29655883334635,0.0,8546.071908451686,8546.071908451686,0.877285598529475,4073.6402994386845,270.5256757061119,-2.624324293888094,1.0,0.002,0.07068473607946041,0.004161706803409913,0.00010794189464262766,0.0018920581046667209,0.05397094732131383,0.05397094732131383,0.0,-6.906515290228121e-13,0.9994995769635098,0.9994995769635098,0.0,0.09761814532067063,4.8874826787143035e-05,0.0,0.0,0.0,1593285.1516142061,260.994073188464,0.0,1.0,1303387.6334757498,2523.3799534906816,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2122.6606598104877,0.375,6.173730061729009,3.5
1160.0,-28.415550227842996,-1.7589831233918871,35.56116195334439,20.088078185822837,0.14541373939693353,-25.559453831255034,-39.125780657026894,-2.7106826568772258,-12.177769248474476,-12.177769248468836,41.13915053891,45329.7419358244,26828.37427207314,26828.37427207314,72158.11620789755,81261.6628802543,81467.1203499199,26828.37427207314,108295.49462199304,108295.49462199304,108295.49462199304,143825.61574403808,138176.21097339274,5649.404770645344,0.0,92899.58334887263,56967.66240572142,39924.35660350135,35530.12112204505,75454.4777255464,26157.293403099604,2125.1606598104877,0.0,0.83934971512844,2.1976933421215685,0.001494314320929203,1.0,1.0,-12.177769248474476,265784.2055722062,1604239.5801625035,6.035872510590838,1604239.5801625035,6.035872510590838,0.7362005131716263,0.09767997754155709,4.053981111698495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.053981111698495,1.304724128353351,1.3050287090488355,3.107155776152381,6583.690241194172,15243.107769423557,6355.164070431805,0.0002957376048073817,22915.642867894498,2336.745256320405,18996.01069410026,1937.0540086676144,0.8289538636820981,0.8289538636820981,36415.77072124277,35405.22815468563,1.0358041239916336,0.8,4394.997736291152,4273.035954225843,1.0358041239916336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.791411327313402,-1.7589831233918871,-9.386097344308203,7.627114220916315,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8488715432134771,0.000274991389810144,197.63435690623578,0.0,0.0,0.0,0.0,8.702381910230696e-05,0.00014640854633624884,0.0005935374814383867,0.09767997750079893,0.09767997750079893,0.09767997750079893,0.09763207416570291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483921.04914363485,596.9413506127731,0.0,0.09767997750079893,0.09767997754155709,0.09767997754155709,0.375,0.375,0.5,11.860638832103524,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,35530.12112204505,26157.293403099604,0.7362005131716263,1.1353906685586763,3.0422085188238155,0.9563132418775883,0.6007561552636291,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.04443794670055,259.04443794670055,-14.105562053299423,246.1863621066358,271.90251378676936,104179.95498242193,105276.21071283953,-1096.2557304176225,0.0,nan,271.90251378676936,-1.2474862132306157,266.7592834504701,-6.390716549529884,261.61605311459067,-11.533946885409307,256.4728227789945,-16.67717722100548,251.32959244274295,-21.820407557257028,246.1863621066358,-26.963637893364165,1.0,1.0,26022.012520719443,26022.012520719443,270.50492848946527,-2.645071510534706,270.50492848946527,270.50492848946527,81251.10713493367,81467.1203499199,-216.01321498623292,0.0,8546.071908451686,8546.071908451686,0.8772470026897681,4074.251017256988,270.50492848946527,-2.645071510534706,1.0,0.002,0.07080844255824378,0.0041577587129106265,0.0001081260934333647,0.001891873906723982,0.05406304671668235,0.05406304671668235,0.0,1.573467918458693e-13,0.9994934213497533,0.9994934213497533,0.0,0.09763049495037796,4.948259117913241e-05,0.0,0.0,0.0,1593257.8438732207,260.9722307515255,0.0,1.0,1303459.8972868181,2523.100302490356,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2125.1606598104877,0.375,6.173730061729009,3.5
1162.5,-28.428707432023874,-1.781415923553112,35.56272643193426,20.067622989323013,0.12559773372914992,-25.573276915595397,-39.13861942766232,-2.729832780864564,-12.199580744312811,-12.199580744298043,41.14226290279756,45336.68771345215,26826.774413418192,26826.774413418192,72163.46212687035,81271.24021622528,81476.42733047555,26826.774413418192,108303.20174389373,108303.20174389373,108303.20174389373,143865.6801594319,138217.19971788593,5648.480441545984,0.0,92908.19164427048,56973.63914897482,39927.28055032851,35562.47841553818,75489.7589658667,26176.826857864075,2127.6606598104877,0.0,0.8391828851291345,2.195824540752279,0.001494314320929203,1.0,1.0,-12.199580744312811,265544.0677127268,1604377.0101388078,6.0418484357725095,1604377.0101388078,6.0418484357725095,0.7360799366116939,0.09769290378908163,4.054588856764913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.054588856764913,1.304816523935693,1.3051211262004196,3.1074015253387,6584.210954230888,15243.107769423557,6354.714318243362,0.00029558973513631355,22914.331126140452,2336.6114958870207,18994.666354711586,1936.916924200577,0.8289426494776734,0.8289426494776734,36420.13801800621,35405.22815468563,1.0359594046475582,0.8,4395.524822743227,4273.035954225843,1.0359594046475582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.791065967604223,-1.781415923553112,-9.408075316138241,7.626659392585129,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8500198952326256,0.00027461988448478867,197.64498252675165,0.0,0.0,0.0,0.0,8.689840555104058e-05,0.00014653395988751522,0.0005941349608975559,0.09769290374125167,0.09769290374125167,0.09769290374125167,0.09764439620815951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483953.58138348855,596.9309610334068,0.0,0.09769290374125167,0.09769290378908163,0.09769290378908163,0.375,0.375,0.5,11.857000764064452,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,35562.47841553818,26176.826857864075,0.7360799366116939,1.1354814825493826,3.03966482219115,0.9559371114100342,0.6005673926439677,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.0280119481854,259.0280119481854,-14.121988051814583,246.1730212923217,271.883002604071,104170.10890515555,105268.61637059263,-1098.5074654370637,0.0,nan,271.883002604071,-1.2669973959289678,266.74100634151665,-6.408993658483325,261.5990100792738,-11.550989920726181,256.4570138172101,-16.692986182789866,251.31501755471922,-21.834982445280758,246.1730212923217,-26.976978707678285,1.0,1.0,26022.012520719443,26022.012520719443,270.484206029705,-2.665793970294999,270.484206029705,270.484206029705,81260.6673347752,81476.42733047555,-215.75999570035492,0.0,8546.071908451686,8546.071908451686,0.877208402116063,4074.8618010487376,270.484206029705,-2.665793970294999,1.0,0.002,0.07093365664446898,0.004153813671001329,0.00010831258523228297,0.0018916874139823557,0.05415629261614148,0.05415629261614148,0.0,-7.853613592789799e-13,0.9994873155197526,0.9994873155197526,0.0,0.09764281815347867,5.008563560296832e-05,0.0,0.0,0.0,1593230.5684727735,260.95041925568717,0.0,1.0,1303532.0501801101,2522.821130849213,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2127.6606598104877,0.375,6.173730061729009,3.5
1165.0,-28.4419506852162,-1.8038154893224945,35.56428937664975,20.047187280748062,0.10581115847295089,-25.5871745009909,-39.151525882165856,-2.7489650254136606,-12.22136079510949,-12.221360795089767,41.14537230913124,45343.558780485204,26825.179162350723,26825.179162350723,72168.73794283593,81280.76607295655,81485.68708709681,26825.179162350723,108310.86624944754,108310.86624944754,108310.86624944754,143905.70702002218,138258.17424989707,5647.532770125103,0.0,92916.79329511653,56979.58600402573,39930.23032343422,35594.840770574636,75525.07109400886,26196.34020191859,2130.1606598104877,0.0,0.8390161282041313,2.1939596871679066,0.001494314320929203,1.0,1.0,-12.22136079510949,265304.44728610385,1604514.318401788,6.04782292500164,1604514.318401788,6.04782292500164,0.7359589096286799,0.0977057991365409,4.05519610228666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.05519610228666,1.30490884632207,1.3052134701389517,3.1076470312208917,6584.7311517353555,15243.107769423557,6354.264566712385,0.00029544196005530383,22913.02096160584,2336.4778962852592,18993.322017288123,1936.7798399339351,0.8289313770154642,0.8289313770154642,36424.50159424809,35405.22815468563,1.036114557668347,0.8,4396.051460167764,4273.035954225843,1.036114557668347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.790721602529829,-1.8038154893224945,-9.430021363480483,7.626205874157988,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8511774507115557,0.0002742464162360201,197.65567879339721,0.0,0.0,0.0,0.0,8.67724992210553e-05,0.0001466598662175005,0.0005947345178470909,0.09770579909918846,0.09770579909918846,0.09770579909918846,0.09765669461205428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483986.31518028834,596.9205057465281,0.0,0.09770579909918846,0.0977057991365409,0.0977057991365409,0.375,0.375,0.5,11.853317932533574,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,35594.840770574636,26196.34020191859,0.7359589096286798,1.1355696777404767,3.037124001540014,0.955560013349803,0.6003775716284251,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.0115541938758,259.0115541938758,-14.138445806124196,246.15959847596977,271.86350991186526,104160.73020258285,105261.36135399972,-1100.6311514168642,0.0,nan,271.86350991186526,-1.2864900881347126,266.7227276246209,-6.4272723753790615,261.5819453375621,-11.568054662437874,256.441163050102,-16.708836949898,251.30038076313477,-21.84961923686521,246.15959847596977,-26.990401524030204,1.0,1.0,26022.012520719443,26022.012520719443,270.46350948917626,-2.6864905108237167,270.46350948917626,270.46350948917626,81270.19655000603,81485.68708709681,-215.49053709077998,0.0,8546.071908451686,8546.071908451686,0.8771698327085635,4075.4720827980927,270.46350948917626,-2.6864905108237167,1.0,0.002,0.07106035964023753,0.004149871831116857,0.00010850134133425845,0.0018914986594627144,0.05425067066712922,0.05425067066712922,0.0,7.969727308654306e-13,0.9994812877299025,0.9994812877299025,0.0,0.09765511793966909,5.068119687180321e-05,0.0,0.0,0.0,1593203.3260718216,260.9286392048905,0.0,1.0,1303604.09052742,2522.54244464703,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2130.1606598104877,0.375,6.173730061729009,3.5
1167.5,-28.45527695561599,-1.826176106297284,35.56585172276928,20.027043192554288,0.08625170899253223,-25.60112738445237,-39.164485841151304,-2.7678245675365707,-12.243079836138861,-12.243079836129441,41.14849925028753,45350.21771034242,26823.527104317804,26823.527104317804,72173.74481466023,81290.38190005266,81495.11312985567,26823.527104317804,108318.64023417348,108318.64023417348,108318.64023417348,143945.87086245796,138299.3013525613,5646.56950989666,0.0,92925.27366170716,56985.408263990226,39933.18377524104,35627.23062828447,75560.41440352552,26215.85719555077,2132.6606598104877,0.0,0.8388495566452809,2.1921013041808717,0.001494314320929203,1.0,1.0,-12.243079836138861,265065.6683840332,1604652.4099335338,6.053791951693558,1604652.4099335338,6.053791951693558,0.7358376369208441,0.09771872661954015,4.05579475220823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.05579475220823,1.3049998655740396,1.3053045106388668,3.1078890191488093,6585.243895116857,15243.107769423557,6353.820824358369,0.000295296251889618,22911.729843112204,2336.346238839176,18991.99564169673,1936.6445872644308,0.8289201981580697,0.8289201981580698,36428.803275860846,35405.22815468563,1.0362675144879534,0.8,4396.5706275662815,4273.035954225843,1.0362675144879534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.790364974598958,-1.826176106297284,-9.451912312215637,7.625736205918352,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8523439798734463,0.00027387107898998146,197.66644327981066,0.0,0.0,0.0,0.0,8.664624060546144e-05,0.00014678612483309437,0.0005953343947950463,0.0977186832782756,0.0977186832782756,0.0977186832782756,0.0976690954941899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484019.3099116143,596.9099665205991,0.0,0.0977186832782756,0.09771872661954015,0.09771872661954015,0.375,0.375,0.5,11.849598558898565,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,35627.23062828447,26215.85719555077,0.7358376369208441,1.1356524429805166,3.034586385126965,0.9551793142533734,0.6001848728376807,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.99510239070355,258.99510239070355,-14.154897609296427,246.14609853621792,271.8441061689135,104153.4881400237,105253.78701983343,-1100.2988798097476,0.0,nan,271.8441061689135,-1.3058938310864505,266.70450467815795,-6.4454953218420314,261.5649031704394,-11.585096829560598,256.42530168945865,-16.724698310541328,251.28570010103385,-21.864299898966124,246.14609853621792,-27.003901463782057,1.0,1.0,26022.012520719443,26022.012520719443,270.44289341601,-2.707106583989969,270.44289341601,270.44289341601,81280.3580990925,81495.11312985567,-214.75503076317545,0.0,8546.071908451686,8546.071908451686,0.8771318087054192,4076.0737259692705,270.44289341601,-2.707106583989969,1.0,0.002,0.07118835805542444,0.004145938328837537,0.00010869207246330717,0.0018913078045388599,0.054346036231653586,0.054346036231653586,0.0,-1.2299783283889476e-10,0.9994760004655653,0.9994760004655653,0.0,0.09766752205228596,5.120456725419232e-05,0.0,0.0,0.0,1593176.1536915884,260.9069201638611,0.0,1.0,1303675.9205959607,2522.2646216375856,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2132.6606598104877,0.375,6.173730061729009,3.5
1170.0,-28.46868953648549,-1.8485087854174196,35.56741209273465,20.006391929369443,0.06634124776368511,-25.61518645821025,-39.177548373676814,-2.7871618301481673,-12.264807272290284,-12.264807272279896,41.1515900730429,45357.11518803971,26821.968603670874,26821.968603670874,72179.08379171058,81299.65217170485,81504.21535843195,26821.968603670874,108326.18396210282,108326.18396210282,108326.18396210282,143985.77748950222,138340.20219810217,5645.575291400039,0.0,92933.96602439055,56991.42904220708,39936.152202426085,35659.59352739939,75595.74572982547,26235.320459595605,2135.1606598104877,0.0,0.8386829343972533,2.1902434480472235,0.001494314320929203,1.0,1.0,-12.264807272290284,264826.967266103,1604788.9152310353,6.059763972671687,1604788.9152310353,6.059763972671687,0.735715633983249,0.09773150329686305,4.056407968515472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.056407968515472,1.305093203568564,1.3053978704226343,3.108136612330742,6585.768515359005,15243.107769423557,6353.366355325336,0.00029514711668773695,22910.409097337833,2336.2115602512413,18990.63720334393,1936.5060651031627,0.8289086904847379,0.8289086904847379,36433.209494588686,35405.22815468563,1.0364241930620366,0.8,4397.102411487118,4273.035954225843,1.0364241930620366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.790028542796991,-1.8485087854174196,-9.47380192078938,7.625293135371961,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8535198065904194,0.00027349378846995353,197.67727866871166,0.0,0.0,0.0,0.0,8.65191545265862e-05,0.0001469132109119696,0.0005959399194235077,0.09773150325101095,0.09773150325101095,0.09773150325101095,0.09768130725884962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484052.34882855165,596.8994109382121,0.0,0.09773150325101095,0.09773150329686305,0.09773150329686305,0.375,0.375,0.5,11.8458338593165,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,35659.59352739939,26235.320459595605,0.735715633983249,1.1357407433279039,3.032048604039736,0.9548035156591241,0.5999956049133139,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.9785750567648,258.9785750567648,-14.171424943235195,246.1325140600754,271.8246360044851,104142.98520315746,105248.26959225074,-1105.2843890932616,0.0,nan,271.8246360044851,-1.3253639955148628,266.68621163852146,-6.463788361478521,261.54778726176966,-11.602212738230321,256.40936290219133,-16.740637097808644,251.27093847354587,-21.87906152645411,246.1325140600754,-27.01748593992457,1.0,1.0,26022.012520719443,26022.012520719443,270.4222310573213,-2.727768942678665,270.4222310573213,270.4222310573213,81289.07709708021,81504.21535843195,-215.1382613517344,0.0,8546.071908451686,8546.071908451686,0.8770928589376038,4076.69000835805,270.4222310573213,-2.727768942678665,1.0,0.002,0.07131778414652051,0.004142002337671023,0.00010888496528517925,0.0018911150344892442,0.05444248264258962,0.05444248264258962,0.0,-2.2557650192212009e-13,0.9994702789281021,0.9994702789281021,0.0,0.09767973286017845,5.177043668460349e-05,0.0,0.0,0.0,1593148.9645250307,260.8851927277097,0.0,1.0,1303747.769957279,2521.9867737025857,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2135.1606598104877,0.375,6.173730061729009,3.5
1172.5,-28.48222800181278,-1.8708214069992013,35.56896930238404,19.985684228036575,0.04649931777934904,-25.629351213294544,-39.190705796331144,-2.806552893700178,-12.286540104647202,-12.286540104655776,41.15465024937001,45363.91292433217,26820.47564646568,26820.47564646568,72184.38857079785,81308.44421821201,81513.0072566823,26820.47564646568,108333.48290314797,108333.48290314797,108333.48290314797,144025.41604793456,138380.86024731866,5644.5558006159,0.0,92942.68290009843,56997.4362626318,39939.16293051847,35691.9331447866,75631.09607530507,26254.73351396893,2137.6606598104877,0.0,0.8385162570616128,2.188386375775344,0.001494314320929203,1.0,1.0,-12.286540104647202,264588.37695571256,1604924.075679,6.06573914600805,1604924.075679,6.06573914600805,0.735592925366775,0.09774429955434262,4.057022787548098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.057022787548098,1.3051868146603904,1.305491503367457,3.1083847476682753,6586.294284363813,15243.107769423557,6352.910435771869,0.0002949976022765349,22909.085742717572,2336.0766156350614,18989.274429288478,1936.3671008232657,0.8288970866209648,0.8288970866209648,36437.627095836484,35405.22815468563,1.0365812811371793,0.8,4397.635569157528,4273.035954225843,1.0365812811371793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.789706259784919,-1.8708214069992013,-9.495690105354761,7.624868698355559,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8547084445029365,0.00027311344229705197,197.6882169584643,0.0,0.0,0.0,0.0,8.639131943141579e-05,0.00014704104600714,0.0005965488743558753,0.09774426481723525,0.09774426481723525,0.09774426481723525,0.0976933410453411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484085.501523409,596.8888167111926,0.0,0.09774426481723525,0.09774429955434262,0.09774429955434262,0.375,0.375,0.5,11.842014862871654,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,35691.9331447866,26254.73351396893,0.735592925366775,1.1358253302216437,3.029505838925727,0.9544273759952471,0.5998050441998594,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.9619880488916,258.9619880488916,-14.188011951108365,246.11883406130934,271.80514225213534,104133.80566664824,105242.923908466,-1109.1182418177457,0.0,nan,271.80514225213534,-1.344857747864637,266.66788054575443,-6.482119454245549,261.53061856115926,-11.619381438840719,256.39335724771985,-16.75664275228013,251.2560956252714,-21.893904374728578,246.11883406130934,-27.031165938690634,1.0,1.0,26022.012520719443,26022.012520719443,270.40152698977965,-2.748473010220323,270.40152698977965,270.40152698977965,81297.7649674547,81513.0072566823,-215.24228922759357,0.0,8546.071908451686,8546.071908451686,0.8770538067997906,4077.307901485838,270.40152698977965,-2.748473010220323,1.0,0.002,0.07144915303096465,0.004138073508411932,0.00010908080658882616,0.0018909245325069767,0.05454040329441308,0.05454040329441308,0.0,5.3390958026228175e-09,0.9994625777964931,0.9994625777964931,0.0,0.09769176959749588,5.252995684673753e-05,0.0,0.0,0.0,1593121.7623204999,260.8634598953528,0.0,1.0,1303819.6286884986,2521.7089392570047,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2137.6606598104877,0.375,6.173730061729009,3.5
1175.0,-28.495807975166606,-1.8930895983423668,35.570525663439994,19.965562561433785,0.02686947575218947,-25.643540229533976,-39.20388581519944,-2.8253982676003053,-12.308185982692407,-12.308185982676052,41.15777413480027,45370.433272044786,26818.87318965924,26818.87318965924,72189.30646170402,81318.40038947931,81522.12081974257,26818.87318965924,108340.99400940181,108340.99400940181,108340.99400940181,144065.32510960344,138421.81027011227,5643.514839491158,0.0,92951.15130792104,57003.18419978597,39942.18567570564,35724.331100201634,75666.51677590728,26274.180857128413,2140.1606598104877,0.0,0.8383497336996313,2.186537971121269,0.001494314320929203,1.0,1.0,-12.308185982692407,264350.9102670196,1605062.058867774,6.071709975375188,1605062.058867774,6.071709975375188,0.7354701977045588,0.09775707273397367,4.057619656484094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.057619656484094,1.3052778042831406,1.3055825142312356,3.1086253387358727,6586.804067965915,15243.107769423557,6352.467942037221,0.0002948525834163192,22907.80289359667,2335.9458014303223,18987.951785903933,1936.232228732945,0.8288857676181405,0.8288857676181405,36441.91559386255,35405.22815468563,1.0367337829097216,0.8,4398.153145436798,4273.035954225843,1.0367337829097216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.789360339215665,-1.8930895983423668,-9.517502729730921,7.624413131388555,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8559025214961784,0.0002727324193770331,197.69919000044015,0.0,0.0,0.0,0.0,8.626343983284079e-05,0.000147168925605715,0.0005971555253613944,0.09775707269440212,0.09775707269440212,0.09775707269440212,0.09770557371610233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484119.1712340016,596.8780578185857,0.0,0.09775707269440212,0.09775707273397367,0.09775707273397367,0.375,0.375,0.5,11.838152440127933,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,35724.331100201634,26274.180857128413,0.7354701977045588,1.1359026178590126,3.0269922556654447,0.9540455876342068,0.5996104380807316,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.9453961565384,258.9453961565384,-14.204603843461598,246.10508114571707,271.7857113060074,104126.76190440745,105236.36371044276,-1109.6018060352922,0.0,nan,271.7857113060074,-1.3642886939925916,266.6495852300824,-6.500414769917597,261.5134589753296,-11.63654102467035,256.37733315202365,-16.772666847976325,251.2412071300703,-21.90879286992967,246.10508114571707,-27.044918854282912,1.0,1.0,26022.012520719443,26022.012520719443,270.38094751550113,-2.769052484498843,270.38094751550113,270.38094751550113,81307.84800158441,81522.12081974257,-214.2728181581624,0.0,8546.071908451686,8546.071908451686,0.8770158942744676,4077.9077547665142,270.38094751550113,-2.769052484498843,1.0,0.002,0.07158184004391566,0.004134134020997068,0.00010927866247732454,0.0018907213374601804,0.05463933123866227,0.05463933123866227,0.0,-6.249514794554045e-14,0.9994570745268337,0.9994570745268337,0.0,0.09770399792900424,5.307480496944074e-05,0.0,0.0,0.0,1593094.6627067055,260.84181401730757,0.0,1.0,1303891.191486147,2521.432298441013,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2140.1606598104877,0.375,6.173730061729009,3.5
1177.5,-28.509469958632685,-1.9153247661125892,35.57208074430797,19.945210497267567,0.007209979401829998,-25.657801964961532,-39.21713323853908,-2.8444580140286972,-12.329805565594427,-12.329805565614036,41.16087053979621,45376.98134809151,26817.28805871622,26817.28805871622,72194.26940680773,81327.68364112955,81531.18907050138,26817.28805871622,108348.4771292176,108348.4771292176,108348.4771292176,144105.1997897796,138462.74762319605,5642.452166583573,0.0,92959.72026908732,57009.0179770309,39945.224768951586,35756.722660562016,75701.9474295136,26293.597250256422,2142.6606598104877,0.0,0.8381833639804256,2.1846930439224352,0.001494314320929203,1.0,1.0,-12.329805565594427,264113.90032799734,1605198.837076886,6.077676468688034,1605198.837076886,6.077676468688034,0.7353469583848921,0.09776981605101484,4.058223832656131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.058223832656131,1.3053698418484287,1.305674573282189,3.108868998313618,6587.320353372809,15243.107769423557,6352.019366703907,0.00029470566460405775,22906.503954032683,2335.8133464570146,18986.610964213996,1936.095502971351,0.8288742359949437,0.8288742359949437,36446.256465824415,35405.22815468563,1.036888151702612,0.8,4398.677042695268,4273.035954225843,1.036888151702612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.789018158761288,-1.9153247661125892,-9.539287256152738,7.623962490040149,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8571056263691874,0.00027234958942855866,197.71023053842703,0.0,0.0,0.0,0.0,8.613508255245233e-05,0.00014729728288610347,0.0005977653438938771,0.09776981600484835,0.09776981600484835,0.09776981600484835,0.09771777434420255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484152.9046074956,596.8672766732604,0.0,0.09776981600484835,0.09776981605101484,0.09776981605101484,0.375,0.375,0.5,11.834249314365996,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,35756.722660562016,26293.597250256422,0.735346958384892,1.1359801230449427,3.02446543343651,0.953664626316623,0.5994163015468289,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.9287796756814,258.9287796756814,-14.221220324318551,246.09125360720006,271.7663058331824,104119.51186272284,105230.75804361716,-1111.24618089433,0.0,nan,271.7663058331824,-1.3836941668175768,266.6312953598697,-6.518704640130295,261.49628477155477,-11.653715228445208,256.36127446058987,-16.78872553941011,251.22626402169178,-21.9237359783082,246.09125360720006,-27.058746392799918,1.0,1.0,26022.012520719443,26022.012520719443,270.36038903418455,-2.7896109658154273,270.36038903418455,270.36038903418455,81317.13450929814,81531.18907050138,-214.0545612032438,0.0,8546.071908451686,8546.071908451686,0.8769775170571837,4078.514951819411,270.36038903418455,-2.7896109658154273,1.0,0.002,0.07171586929869882,0.004130209070162611,0.00010947855636280709,0.0018905214432042088,0.05473927818140354,0.05473927818140354,0.0,-4.329839438377281e-13,0.9994516538520258,0.9994516538520258,0.0,0.09771620434899513,5.361170201971676e-05,0.0,0.0,0.0,1593067.589791761,260.82019443440555,0.0,1.0,1303962.6589618651,2521.156075356262,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2142.6606598104877,0.375,6.173730061729009,3.5
1180.0,-28.523213128695083,-1.9375270793894035,35.57363447448371,19.924873276054882,-0.01242978684624616,-25.67213479463753,-39.23044785680247,-2.8635081206812627,-12.35139544518836,-12.35139544514692,41.163963485150575,45383.463567572166,26815.7110418256,26815.7110418256,72199.17460939777,81336.92059895895,81540.19557891379,26815.7110418256,108355.90662073939,108355.90662073939,108355.90662073939,144145.0255078212,138503.65740802858,5641.36809979262,0.0,92968.27973338633,57014.82270290741,39948.285589421015,35789.118887081815,75737.40447650282,26312.992842126885,2145.1606598104877,0.0,0.8380170604444862,2.182851879638372,0.001494314320929203,1.0,1.0,-12.35139544518836,263877.38376450166,1605335.471252037,6.083641759479943,1605335.471252037,6.083641759479943,0.73522326506967,0.09778252917364151,4.058826738810102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.058826738810102,1.3054618458347744,1.305766598746361,3.1091117306570495,6587.834674081459,15243.107769423557,6351.5720595266575,0.0002945592545429162,22905.21022847139,2335.6814231640155,18985.273933127402,1935.9591637437252,0.8288626798774599,0.8288626798774599,36450.58808414576,35405.22815468563,1.037042196002143,0.8,4399.199823137361,4273.035954225843,1.037042196002143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.78867772987838,-1.9375270793894035,-9.561041234847997,7.623514155458593,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8583177222386235,0.0002719649838170982,197.72133792922477,0.0,0.0,0.0,0.0,8.600625209050636e-05,0.00014742611334804943,0.0005983770508559119,0.09778252913927737,0.09778252913927737,0.09778252913927737,0.09772994609454663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484186.8171341235,596.8564370297102,0.0,0.09778252913927737,0.09778252917364151,0.09778252917364151,0.375,0.375,0.5,11.83030558696158,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,35789.118887081815,26312.992842126885,0.73522326506967,1.1360553500095754,3.021941724299409,0.9532829268237892,0.599221268292237,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.9121364135731,258.9121364135731,-14.237863586426897,246.07735090414974,271.74692198005937,104112.51967900211,105225.55687912053,-1113.0372001184176,0.0,nan,271.74692198005937,-1.403078019940608,266.6130077471841,-6.536992252815878,261.4790934394359,-11.670906560564049,256.3451793109196,-16.804820689080373,251.21126509968994,-21.93873490031004,246.07735090414974,-27.072649095850238,1.0,1.0,26022.012520719443,26022.012520719443,270.33985303162683,-2.8101469683731466,270.33985303162683,270.33985303162683,81326.37478206257,81540.19557891379,-213.82079685121425,0.0,8546.071908451686,8546.071908451686,0.8769392199680488,4079.1208725041524,270.33985303162683,-2.8101469683731466,1.0,0.002,0.07185124854088142,0.004126287496260987,0.00010968050058236741,0.0018903194994428182,0.0548402502911837,0.0548402502911837,0.0,2.5185582785969274e-14,0.9994462027447735,0.9994462027447735,0.0,0.09772837747737605,5.415169626547068e-05,0.0,0.0,0.0,1593040.5478692015,260.7986045548116,0.0,1.0,1304034.0198840273,2520.880313217095,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2145.1606598104877,0.375,6.173730061729009,3.5
1182.5,-28.535876363720163,-1.9601996566516775,35.57506532909305,19.885862606484466,-0.050922842495312544,-25.687462819270575,-39.24468605602158,-2.900052174360215,-12.375989521004897,-12.375989521000681,41.16546009141634,45404.41119577023,26820.658900698683,26820.658900698683,72225.07009646892,81357.98143559892,81521.61073588046,26820.658900698683,108342.26963657915,108342.26963657915,108342.26963657915,144161.6948036624,138521.09953020437,5640.595273458008,0.0,92984.70089779173,57028.20967456669,39951.65691469448,35819.42516708324,75771.08208177771,26330.092085668777,2147.6606598104877,0.0,0.8378368891291844,2.1807560149757785,0.001494314320929203,1.0,1.0,-12.375989521004897,263608.1604455275,1605401.5885904906,6.0901058065773865,1605401.5885904906,6.0901058065773865,0.7350785771365528,0.09781122009637429,4.059983110987094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.059983110987094,1.3056383745192526,1.3059431686404928,3.109577039264042,6588.820607184174,15243.107769423557,6350.713361913686,0.0002942784518200204,22902.730961160225,2335.428608256665,18982.707228498188,1935.6974327112916,0.8288403361455086,0.8288403361455086,36458.89575488227,35405.22815468563,1.037337652502012,0.8,4400.202470983545,4273.035954225843,1.037337652502012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.789745818672463,-1.9601996566516775,-9.585120452870209,7.6249207962185315,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8594362094775171,0.00027161104322154163,197.7315736087286,0.0,0.0,0.0,0.0,8.586868224804339e-05,0.0001475636831905124,0.0005991060615485306,0.09779390020528062,0.09779390020528062,0.09779390020528062,0.09772888123709961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484219.0557441341,596.8460602889367,0.0,0.09779390020528062,0.09781122009637429,0.09781122009637429,0.375,0.375,0.5,11.825108291898095,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,35819.42516708324,26330.092085668777,0.7350785771365528,1.1364838082365039,3.0201110104834923,0.9532009852851029,0.5992313947261102,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.8921821549191,258.8921821549191,-14.257817845080865,246.06342417211354,271.7209374317777,103943.01323254169,105264.99702354449,-1321.983791002801,0.0,nan,271.7209374317777,-1.429062568222264,266.58943621951397,-6.560563780486007,261.45793421112313,-11.692065788876846,256.3264326808105,-16.823567319189465,251.19492821417563,-21.955071785824344,246.06342417211354,-27.086575827886435,1.0,1.0,26022.012520719443,26022.012520719443,270.3130842908238,-2.8369157091761963,270.3130842908238,270.3130842908238,81298.93090601427,81521.61073588046,-222.6798298661888,0.0,8546.071908451686,8546.071908451686,0.8768657647551286,4080.2830265420293,270.3130842908238,-2.8369157091761963,1.0,0.002,0.07207015000297577,0.00412144923706723,0.00011000925976550203,0.0018899176180221051,0.05500462988275102,0.05500462988275102,0.0,-7.312221239272332e-08,0.999138428359572,0.999138428359572,0.0,0.0977269487230236,8.427137335069675e-05,0.0,0.0,0.0,1593009.7355566437,260.7740104789951,0.0,1.0,1304115.3003802404,2520.566278372731,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2147.6606598104877,0.375,6.173730061729009,3.5
