time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1185.0,-28.549821006879164,-1.9824239144156943,35.576565071926304,19.880465987976663,-0.05569496766957886,-25.700408403108437,-39.2567144363187,-2.9051075695164523,-12.39670134305345,-12.396701343036781,41.16924454819801,45399.722267160476,26816.7643786993,26816.7643786993,72216.48664585978,81358.63940062877,81540.59081571971,26816.7643786993,108357.35519441901,108357.35519441901,108357.35519441901,144209.85560129985,138571.66282148953,5638.192779810305,0.0,92986.97311605256,57028.05599043537,39954.35236179687,35852.50040688084,75806.85276867771,26350.14895737981,2150.1606598104877,0.0,0.8376732129099564,2.178992223400535,0.001494314320929203,1.0,1.0,-12.39670134305345,263381.6034478132,1605568.7881726325,6.0959792451516535,1605568.7881726325,6.0959792451516535,0.7349598677453099,0.09780717651638852,4.060143125837966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.060143125837966,1.3056627987289202,1.3059675985518582,3.109641424869092,6588.957032555214,15243.107769423557,6350.5944151620915,0.00029423958213485395,22902.387978468403,2335.3936337555033,18982.351688697756,1935.6611777414057,0.8288372245961402,0.8288372245961402,36460.04530484144,35405.22815468563,1.0373785367680868,0.8,4400.34120948525,4273.035954225843,1.0373785367680868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.788905112538242,-1.9824239144156943,-9.606237525986213,7.623813611570519,3.5,3.5,1.0,0.6,0.0002334323654385558,0.860669697746959,0.00027122177770360636,197.74284627519432,0.0,0.0,0.0,0.0,8.57526222413674e-05,0.0001476797431971884,0.0005996008941675805,0.09780717646770345,0.09780717646770345,0.09780717646770345,0.09774440963679376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484259.9838836352,596.8329801482189,0.0,0.09780717646770345,0.09780717651638852,0.09780717651638852,0.375,0.375,0.5,11.820400778002147,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,35852.50040688084,26350.14895737981,0.7349598677453099,1.1362897802986367,3.0172345736468342,0.9526379741185956,0.5988867840971626,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.87613210398985,258.87613210398985,-14.273867896010131,246.0496602872973,271.70260218109723,104105.13024089561,105178.49576553139,-1073.3655246357694,0.0,nan,271.70260218109723,-1.4473978189027434,266.57201472795475,-6.577985272045225,261.4414267623937,-11.708573237606288,256.3108391052542,-16.83916089474576,251.1802495599418,-21.969750440058164,246.0496602872973,-27.100339712702663,1.0,1.0,26022.012520719443,26022.012520719443,270.2945933815114,-2.855406618488587,270.2945933815114,270.2945933815114,81348.04350929918,81540.59081571971,-192.5473064205289,0.0,8546.071908451686,8546.071908451686,0.8768556001164849,4080.443841467156,270.2945933815114,-2.855406618488587,1.0,0.002,0.07223076563967684,0.0041177508473615775,0.00011024987581990233,0.0018897501236605073,0.05512493790995116,0.05512493790995116,0.0,-5.195904470567392e-13,0.9993431335264206,0.9993431335264206,0.0,0.09774293026125945,6.424625512908113e-05,0.0,0.0,0.0,1592983.7808299419,260.7532986569465,0.0,1.0,1304183.742080793,2520.3018968278725,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2150.1606598104877,0.375,6.173730061729009,3.5
1187.5,-28.56383527217216,-2.004575776479079,35.57808781773697,19.861426983866863,-0.07395529997062174,-25.714847275070973,-39.27012810073791,-2.922943295758283,-12.41750369217931,-12.41750369218689,41.17253722140973,45405.07752749482,26813.289382947612,26813.289382947612,72218.36691044243,81366.77237383994,81555.13031606445,26813.289382947612,108368.41969901205,108368.41969901205,108368.41969901205,144253.75246771565,138616.91683293434,5636.835634781315,0.0,92994.98969674463,57033.294855760745,39957.43871220431,35885.33276870358,75842.77148090789,26369.9526466593,2152.6606598104877,0.0,0.8375110460225721,2.1772218578797236,0.001494314320929203,1.0,1.0,-12.41750369217931,263154.2112625646,1605714.2711591471,6.101799638528417,1605714.2711591471,6.101799638528417,0.7348392953919364,0.09781977570708442,4.060707593824531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.060707593824531,1.3057489760515255,1.306053795992087,3.1098684879721423,6589.438152023751,15243.107769423557,6350.174688868469,0.0002941024757102258,22901.178562615576,2335.270307660167,18981.097098718034,1935.5332451671095,0.8288262128877167,0.8288262128877167,36464.10038203793,35405.22815468563,1.037522760002541,0.8,4400.8306143432565,4273.035954225843,1.037522760002541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.788154969068699,-2.004575776479079,-9.627401471702282,7.622825695223202,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8619112695170656,0.00027083108632440717,197.75417651830344,0.0,0.0,0.0,0.0,8.562336683999476e-05,0.00014780899859856102,0.0006002091230447762,0.09781977567644642,0.09781977567644642,0.09781977567644642,0.09775962156024295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484297.59510410985,596.8209505122234,0.0,0.09781977567644642,0.09781977570708442,0.09781977570708442,0.375,0.375,0.5,11.815889218856672,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,35885.33276870358,26369.9526466593,0.7348392953919364,1.136336036314225,3.0146038342198085,0.9522116017163503,0.5986737646965441,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.8600508932591,258.8600508932591,-14.289949106740892,246.03573115850406,271.68436950973165,104103.04088512299,105178.49027291207,-1075.4493877890736,0.0,nan,271.68436950973165,-1.4656304902683246,266.5546424345051,-6.595357565494851,261.4249150298821,-11.725084970117905,256.29518782354893,-16.85481217645105,251.16545940338284,-21.984540596617137,246.03573115850406,-27.114268841495914,1.0,1.0,26022.012520719443,26022.012520719443,270.2754923403424,-2.8745076596575814,270.2754923403424,270.2754923403424,81356.24803153373,81555.13031606445,-198.88228453071497,0.0,8546.071908451686,8546.071908451686,0.8768197430609448,4081.0111317936535,270.2754923403424,-2.8745076596575814,1.0,0.002,0.07238499914861651,0.004113902719278979,0.00011048071138372641,0.001889519288389246,0.055240355691863204,0.055240355691863204,0.0,-2.2702759810977469e-13,0.9993693156294032,0.9993693156294032,0.0,0.09775808230341068,6.169340367373954e-05,0.0,0.0,0.0,1592957.7069224012,260.73249630782067,0.0,1.0,1304252.4751892872,2520.0364350800496,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2152.6606598104877,0.375,6.173730061729009,3.5
1190.0,-28.577919669746336,-2.0266687697570616,35.57962502645616,19.84199231900277,-0.09262584093979905,-25.729390286984476,-39.283640252519376,-2.9411552223792103,-12.438499325679345,-12.43849932566315,41.17576705259041,45410.67554704744,26810.463681458175,26810.463681458175,72221.1392285056,81375.1759503724,81567.81224810623,26810.463681458175,108378.2759295644,108378.2759295644,108378.2759295644,144296.31454595167,138660.78163542628,5635.532910525406,0.0,93003.16790963904,57038.66751171227,39960.555997696414,35918.038616387246,75878.59461408366,26389.58883951476,2155.1606598104877,0.0,0.8373476576141126,2.1754361961262054,0.001494314320929203,1.0,1.0,-12.438499325679345,262924.8637507602,1605856.9872150568,6.107664997165616,1605856.9872150568,6.107664997165616,0.734716868071821,0.09783236623338662,4.06128265708846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.06128265708846,1.3058369828099896,1.3061418232952464,3.110099277743776,6589.92716785583,15243.107769423557,6349.747678806203,0.00029396307421497466,22899.94953867928,2335.144982096769,18979.820737066406,1935.4030925001307,0.8288149589591208,0.8288149589591208,36468.23145863604,35405.22815468563,1.0376696903615936,0.8,4401.329191523901,4273.035954225843,1.0376696903615936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.787544988029684,-2.0266687697570616,-9.648691138330815,7.622022368573753,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8631610020921162,0.0002704389619929145,197.7655647701443,0.0,0.0,0.0,0.0,8.549334448167702e-05,0.0001479390209568788,0.0006008221801188181,0.09783236620371354,0.09783236620371354,0.09783236620371354,0.09777380555133337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484334.32826370513,596.8092021160631,0.0,0.09783236620371354,0.09783236623338662,0.09783236623338662,0.375,0.375,0.5,11.811497172287984,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,35918.038616387246,26389.58883951476,0.734716868071821,1.136387480436088,3.0120141243590055,0.951798588202908,0.5984649001211055,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.8438638758369,258.8438638758369,-14.30613612416306,246.02166468094416,271.66606235177915,104097.47490013063,105180.00022435226,-1082.5253242216224,0.0,nan,271.66606235177915,-1.4839376482208309,266.5371832001538,-6.6128167998462,261.40830383677974,-11.74169616322024,256.2794246008939,-16.870575399106087,251.15054458447068,-21.999455415529297,246.02166468094416,-27.12833531905582,1.0,1.0,26022.012520719443,26022.012520719443,270.25598065553606,-2.8940193444639135,270.25598065553606,270.25598065553606,81364.65505617968,81567.81224810623,-203.15719192655524,0.0,8546.071908451686,8546.071908451686,0.8767832124725788,4081.589070373903,270.25598065553606,-2.8940193444639135,1.0,0.002,0.07253526367877065,0.004110039821649294,0.00011070542790858479,0.0018892945724071823,0.05535271395429239,0.05535271395429239,0.0,3.1576694384249926e-13,0.999385624474206,0.999385624474206,0.0,0.09777226042194231,6.010581144431001e-05,0.0,0.0,0.0,1592931.3849203384,260.71150067432063,0.0,1.0,1304321.8390694167,2519.768583364989,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2155.1606598104877,0.375,6.173730061729009,3.5
1192.5,-28.592070230336244,-2.0486865599947244,35.58117452626743,19.82284455969932,-0.11114077493207862,-25.74397871281469,-39.29719323115421,-2.9590955906235235,-12.459517676744156,-12.459517676771348,41.17902578138824,45416.085714829474,26807.890125699807,26807.890125699807,72223.97584052928,81383.95981581802,81579.9133372785,26807.890125699807,108387.8034629783,108387.8034629783,108387.8034629783,144338.5401568886,138704.2618798168,5634.278277071793,0.0,93011.23035228293,57043.91436027604,39963.68443556321,35950.73669391029,75914.4211294735,26409.18627887235,2157.6606598104877,0.0,0.8371838208001419,2.173649761992505,0.001494314320929203,1.0,1.0,-12.459517676744156,262695.4264711191,1606000.9898748877,6.1135475841695035,1606000.9898748877,6.1135475841695035,0.7345937443152817,0.09784495280407278,4.061849987279131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.061849987279131,1.3059236888980048,1.3062285496243227,3.1103272126924173,6590.410134660557,15243.107769423557,6349.325559394006,0.00029382535280005084,22898.73595617139,2335.021231120861,18978.558993895116,1935.274430503293,0.8288037833276227,0.8288037833276227,36472.306868589585,35405.22815468563,1.0378146448976338,0.8,4401.821050330278,4273.035954225843,1.0378146448976338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.786989437409309,-2.0486865599947244,-9.66997728514037,7.621290725145645,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8644185749044941,0.00027004552217581247,197.77700784054284,0.0,0.0,0.0,0.0,8.536311259865494e-05,0.00014806925283990084,0.0006014350927641816,0.09784501425650409,0.09784501425650409,0.09784501425650409,0.09778770328267403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484370.70554770814,596.797570247808,0.0,0.09784501425650409,0.09784495280407278,0.09784495280407278,0.375,0.375,0.5,11.807208169693624,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,35950.73669391029,26409.18627887235,0.7345937443152817,1.1364338988327671,3.009447368566567,0.9513867690217898,0.5982537314928803,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.8276270055297,258.8276270055297,-14.3223729944703,246.0074898162492,271.6477635008453,104094.27659402059,105180.36407553083,-1086.0874815102566,0.0,nan,271.6477635008453,-1.5022364991546624,266.5197091123846,-6.630290887615388,261.3916545405482,-11.758345459451789,256.26360016160817,-16.88639983839181,251.13554490154283,-22.014455098457148,246.0074898162492,-27.142510183750773,1.0,1.0,26022.012520719443,26022.012520719443,270.2363782870339,-2.913621712966062,270.2363782870339,270.2363782870339,81374.30320471381,81579.9133372785,-205.61013256468868,0.0,8546.071908451686,8546.071908451686,0.876747172648076,4082.1592372155264,270.2363782870339,-2.913621712966062,1.0,0.002,0.07268170032723897,0.004106189337320954,0.00011092427894104486,0.0018890758692833803,0.05546213947052243,0.05546213947052243,0.0,1.4822442535519786e-10,0.9993991522732836,0.9993991522732836,0.0,0.09778616288660978,5.8789917463003e-05,0.0,0.0,0.0,1592905.0285728183,260.6904823232558,0.0,1.0,1304391.2700951016,2519.5005188599966,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2157.6606598104877,0.375,6.173730061729009,3.5
1195.0,-28.606298191931177,-2.0706840229893033,35.582726651007185,19.802556582167767,-0.1305321753830383,-25.758721590391286,-39.31088981973005,-2.9781087756360263,-12.48073382014087,-12.480733820139864,41.182130584133006,45422.14743075018,26805.87822766269,26805.87822766269,72228.02565841287,81392.32490713365,81590.18972412593,26805.87822766269,108396.06795178862,108396.06795178862,108396.06795178862,144379.338873587,138746.309624626,5633.029248960991,0.0,93019.7692375193,57049.59176639073,39966.86385680952,35983.27092179839,75950.1347786079,26428.58195447761,2160.1606598104877,0.0,0.8370191524203625,2.1718476929249033,0.001494314320929203,1.0,1.0,-12.48073382014087,262463.99072215107,1606138.1996422198,6.119461169599092,1606138.1996422198,6.119461169599092,0.7344685815782072,0.09785750736867244,4.0624502035656285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0624502035656285,1.3060155924953656,1.3063204746760744,3.1105679188742488,6590.920162175908,15243.107769423557,6348.879365765647,0.0002936798671129618,22897.45463362861,2334.8905725837685,18977.225291280676,1935.1384306853693,0.8287919157358895,0.8287919157358895,36476.61839150466,35405.22815468563,1.0379680019280961,0.8,4402.341405469726,4273.035954225843,1.0379680019280961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.786555131216792,-2.0706840229893033,-9.691402779965193,7.62071875697589,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8656850200864799,0.00026965046179872266,197.78851483766078,0.0,0.0,0.0,0.0,8.523168705499327e-05,0.0001482006783835625,0.0006020578760678678,0.09785750733736319,0.09785750733736319,0.09785750733736319,0.09780060066334322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484406.2390457511,596.786204001432,0.0,0.09785750733736319,0.09785750736867244,0.09785750736867244,0.375,0.375,0.5,11.802940168629563,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,35983.27092179839,26428.58195447761,0.7344685815782073,1.1364951624296935,3.0069029402563485,0.9509927252789628,0.5980522294417807,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.8111833664221,258.8111833664221,-14.338816633577892,245.99320420635593,271.6291620803418,104083.96592789215,105183.65311626701,-1099.6871883748279,0.0,nan,271.6291620803418,-1.5208379196581632,266.5019707296198,-6.648029270380164,261.37477926057517,-11.77522073942481,256.24758791635605,-16.902412083643924,251.12039600528377,-22.02960399471621,245.99320420635593,-27.15679579364405,1.0,1.0,26022.012520719443,26022.012520719443,270.21636461270117,-2.933635387298807,270.21636461270117,270.21636461270117,81381.80651652123,81590.18972412593,-208.3832076046965,0.0,8546.071908451686,8546.071908451686,0.8767090432118008,4082.7624545834565,270.21636461270117,-2.933635387298807,1.0,0.002,0.07282784588490414,0.004102310557666723,0.00011114262393295765,0.0018888573758583348,0.055571311966478826,0.055571311966478826,0.0,-2.0870761716085262e-13,0.999402618921208,0.999402618921208,0.0,0.09779904914535265,5.845822331979719e-05,0.0,0.0,0.0,1592878.4182504583,260.6692661798591,0.0,1.0,1304461.3464771628,2519.230009895157,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2160.1606598104877,0.375,6.173730061729009,3.5
1197.5,-28.620599718851814,-2.0926431202293005,35.584280284805324,19.782555510196858,-0.14977013138729078,-25.773516760222126,-39.324635721836216,-2.9968530899143877,-12.50197774986134,-12.501977749846539,41.18525406721839,45428.0201326252,26804.036671264384,26804.036671264384,72232.05680388959,81401.06680097891,81599.90621055137,26804.036671264384,108403.94288181576,108403.94288181576,108403.94288181576,144419.7340564691,138787.9534692821,5631.7805871870005,0.0,93028.18920946313,57055.14254152843,39970.051853260775,36015.79117465334,75985.84302791412,26447.931950902926,2162.6606598104877,0.0,0.8368540447100021,2.1700444472262452,0.001494314320929203,1.0,1.0,-12.50197774986134,262232.4134980946,1606276.2438764528,6.125391680033957,1606276.2438764528,6.125391680033957,0.7343426616021713,0.09787003216690063,4.063042077784597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.063042077784597,1.3061062091215205,1.306411112456184,3.1108052694408177,6591.4230795451795,15243.107769423557,6348.438966554746,0.0002935363616651734,22896.191432058076,2334.761761871595,18975.908908567777,1935.0041970058867,0.8287801473392068,0.8287801473392068,36480.86986623754,35405.22815468563,1.038119227535715,0.8,4402.854513429734,4273.035954225843,1.038119227535715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.786157596484464,-2.0926431202293005,-9.71283833594057,7.620195215711268,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8669600314458343,0.00026925389518737015,197.8000826808988,0.0,0.0,0.0,0.0,8.509997637474765e-05,0.00014833238906380815,0.0006026807382645683,0.09787003213738514,0.09787003213738514,0.09787003213738514,0.09781319322156856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484441.8387903011,596.7748169291608,0.0,0.09787003213738514,0.09787003216690063,0.09787003216690063,0.375,0.375,0.5,11.798677249777676,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,36015.79117465334,26447.931950902926,0.7343426616021712,1.1365514435508335,3.0043794664267787,0.9505988737580296,0.5978484717993691,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.79462326229395,258.79462326229395,-14.355376737706024,245.9788247614975,271.610421476254,104077.17458115269,105184.6505122225,-1107.4759310698234,0.0,nan,271.610421476254,-1.5395785237460018,266.484102277383,-6.6658977226169895,261.35778300241213,-11.792216997587843,256.2314638076766,-16.91853619232336,251.10514424854048,-22.044855751459494,245.9788247614975,-27.171175238502485,1.0,1.0,26022.012520719443,26022.012520719443,270.19625763650123,-2.9537423634987476,270.19625763650123,270.19625763650123,81390.5516765823,81599.90621055137,-209.35453396907542,0.0,8546.071908451686,8546.071908451686,0.8766714432008417,4083.35728817352,270.19625763650123,-2.9537423634987476,1.0,0.002,0.07297382253314534,0.004098431277561897,0.00011136068686037435,0.001888639312977507,0.05568034343018718,0.05568034343018718,0.0,-1.621185824474125e-13,0.9994033857131495,0.9994033857131495,0.0,0.09781164150745533,5.839065944529469e-05,0.0,0.0,0.0,1592851.7670894647,260.64802225013864,0.0,1.0,1304531.5065638884,2518.9592253088504,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2162.6606598104877,0.375,6.173730061729009,3.5
1200.0,-28.634974719500462,-2.1145663444967195,35.585834005428254,19.76249359957876,-0.16906198888349064,-25.788383446551848,-39.338448888715334,-3.0156532617429708,-12.523232273954534,-12.52323227395978,41.18836244098644,45433.897342985496,26802.314768367378,26802.314768367378,72236.21211135287,81409.82381834181,81609.23946459776,26802.314768367378,108411.55423296514,108411.55423296514,108411.55423296514,144459.84703404483,138829.32133072516,5630.525703319673,0.0,93036.638044474,57060.711569481726,39973.25163888031,36048.29280107969,76021.54443996001,26467.234713151924,2165.1606598104877,0.0,0.8366887773236958,2.1682414868419526,0.001494314320929203,1.0,1.0,-12.523232273954534,262000.88256491348,1606413.6292420877,6.131329076130428,1606413.6292420877,6.131329076130428,0.7342160378912368,0.09788252995036274,4.063636166973172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.063636166973172,1.3061971084146105,1.3065020329692156,3.111043609570831,6591.928093680646,15243.107769423557,6347.99630516107,0.00029339221008277855,22894.923221872246,2334.6324404227994,18974.58576403918,1934.8692738130944,0.8287682636084212,0.8287682636084212,36485.13712669602,35405.22815468563,1.0382710190745974,0.8,4403.369526559587,4273.035954225843,1.0382710190745974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.785785891220436,-2.1145663444967195,-9.734272035574865,7.6197056910781455,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8682436354894861,0.00026885583250714485,197.8117113172723,0.0,0.0,0.0,0.0,8.49678107020096e-05,0.0001484645547365462,0.0006033059341409972,0.0978825299227934,0.0978825299227934,0.0978825299227934,0.09782557952224792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484477.40633176186,596.7634392673383,0.0,0.0978825299227934,0.09788252995036274,0.09788252995036274,0.375,0.375,0.5,11.794405969592242,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,36048.29280107969,26467.234713151924,0.7342160378912368,1.1366074932666683,3.001865835473576,0.9502071109381801,0.5976450186284771,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.77796554206117,258.77796554206117,-14.37203445793881,245.9643591026385,271.5915717970562,104071.1371972982,105185.14131165112,-1114.0041143528902,0.0,nan,271.5915717970562,-1.5584282029437873,266.46612935079634,-6.683870649203641,261.34068685566046,-11.809313144339512,256.2152444121134,-16.93475558788657,251.08980173410217,-22.06019826589781,245.9643591026385,-27.18564089736148,1.0,1.0,26022.012520719443,26022.012520719443,270.17609522279224,-2.9739047772077356,270.17609522279224,270.17609522279224,81399.30781606323,81609.23946459776,-209.93164853453345,0.0,8546.071908451686,8546.071908451686,0.8766337019677232,4083.9543478080377,270.17609522279224,-2.9739047772077356,1.0,0.002,0.07312007743908186,0.004094552446395259,0.00011157915391029466,0.0018884208459454632,0.05578957695514733,0.05578957695514733,0.0,-1.442422570274715e-13,0.9994023247814393,0.9994023247814393,0.0,0.09782402798788138,5.850196248135627e-05,0.0,0.0,0.0,1592825.0966428937,260.62676772604544,0.0,1.0,1304601.6935573528,2518.688384438345,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2165.1606598104877,0.375,6.173730061729009,3.5
1202.5,-28.649414207650715,-2.1364344620325566,35.58739015592161,19.742976722214394,-0.1879831799195955,-25.80327275128867,-39.352284477185435,-3.033950592988203,-12.544400985124184,-12.54440098511983,41.19153736384996,45439.40317508062,26800.513796949726,26800.513796949726,72239.91697203035,81418.9349546405,81618.89842251707,26800.513796949726,108419.4122194668,108419.4122194668,108419.4122194668,144500.2667762837,138870.98639351237,5629.280382771343,0.0,93044.84946570345,57066.02866141376,39976.46756032187,36080.854556816914,76057.32211713878,26486.57375184253,2167.6606598104877,0.0,0.8365236507676458,2.166446982885009,0.001494314320929203,1.0,1.0,-12.544400985124184,261770.4471752456,1606553.965137934,6.137262561431948,1606553.965137934,6.137262561431948,0.7340894243547872,0.09789507725398695,4.064212425563104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.064212425563104,1.30628558861124,1.306590533821062,3.111274028433489,6592.4163236011145,15243.107769423557,6347.567949240144,0.0002932528038929544,22893.69740628454,2334.507442019909,18973.305379525955,1934.7387109283961,0.8287567116318049,0.8287567116318049,36489.276193221915,35405.22815468563,1.038418254842967,0.8,4403.869068039869,4273.035954225843,1.038418254842967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.785397117522761,-2.1364344620325566,-9.755628149864746,7.6191936878321895,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8695350627967342,0.000268456529731825,197.82339349730591,0.0,0.0,0.0,0.0,8.483562069906669e-05,0.00014859674473948912,0.0006039287363684606,0.09789508655730914,0.09789508655730914,0.09789508655730914,0.09783816385481052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484513.22994652693,596.7519816121145,0.0,0.09789508655730914,0.09789507725398695,0.09789507725398695,0.375,0.375,0.5,11.790148356487324,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,36080.854556816914,26486.57375184253,0.7340894243547873,1.1366537852929486,2.999359357777291,0.9498088410313854,0.5974362745127636,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.76130116533324,258.76130116533324,-14.38869883466674,245.94982243637065,271.57277962167,104069.20273168755,105183.79992098438,-1114.5971892968437,0.0,nan,271.57277962167,-1.5772203783299688,266.44818831183795,-6.701811688162024,261.3235969387356,-11.826403061264386,256.1990056683404,-16.950994331659558,251.07441401504494,-22.07558598495504,245.94982243637065,-27.200177563629325,1.0,1.0,26022.012520719443,26022.012520719443,270.15605673356606,-2.9939432664339165,270.15605673356606,270.15605673356606,81409.31877729153,81618.89842251707,-209.5796452255454,0.0,8546.071908451686,8546.071908451686,0.8765970929867618,4084.5334876909196,270.15605673356606,-2.9939432664339165,1.0,0.002,0.07326610776045683,0.004090702839523447,0.00011179727919106656,0.0018882081344540381,0.05589863959553328,0.05589863959553328,0.0,5.4136451046842005e-09,0.9994028962426125,0.9994028962426125,0.0,0.09783662373552886,5.8453518458098065e-05,0.0,0.0,0.0,1592798.5279170738,260.6055990148758,0.0,1.0,1304671.5891448376,2518.4187153470366,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2167.6606598104877,0.375,6.173730061729009,3.5
1205.0,-28.663934520255378,-2.1582887060149694,35.588942955693355,19.72239160621541,-0.2076140518083332,-25.818302472972572,-39.36625026455147,-3.053246097385326,-12.565668789277254,-12.565668789293461,41.19457044545233,45445.48554320102,26799.00371444211,26799.00371444211,72244.48925764313,81427.23063844994,81627.58375706364,26799.00371444211,108426.58747150574,108426.58747150574,108426.58747150574,144539.89302582474,138911.88710646005,5628.005919364699,0.0,93053.51619304332,57071.77110476366,39979.716764755176,36113.305554319006,76093.02231907418,26505.771383580777,2170.1606598104877,0.0,0.8363583318723947,2.1646452611439027,0.001494314320929203,1.0,1.0,-12.565668789277254,261539.09457844208,1606688.0401049058,6.143204107571842,1606688.0401049058,6.143204107571842,0.7339613745330713,0.09790745949844441,4.064821132419315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.064821132419315,1.3063789086491697,1.306683875644043,3.11151772698355,6592.932691585667,15243.107769423557,6347.114470606006,0.0002931053147216901,22892.401205771974,2334.375266352116,18971.949901541724,1934.6004906407106,0.8287444261966819,0.828744426196682,36493.648196971255,35405.22815468563,1.038573781239019,0.8,4404.396722575276,4273.035954225843,1.038573781239019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7850711376906965,-2.1582887060149694,-9.777053088230211,7.618764382215241,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8708358093392384,0.0002680555426581236,197.83514245939278,0.0,0.0,0.0,0.0,8.470237952753459e-05,0.0001487299859110212,0.000604560789755546,0.09790745947484396,0.09790745947484396,0.09790745947484396,0.09785019992790671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484548.54653087497,596.7406810152512,0.0,0.09790745947484396,0.09790745949844441,0.09790745949844441,0.375,0.375,0.5,11.785853892523408,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,36113.305554319006,26505.771383580777,0.7339613745330713,1.1367135442856438,2.9968520657879414,0.9494233118341214,0.5972359114957803,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.74448850434266,258.74448850434266,-14.405511495657322,245.93520067459107,271.55377615888307,104061.19885792604,105185.56484106499,-1124.3659831389346,0.0,nan,271.55377615888307,-1.5962238411169096,266.43006114383587,-6.719938856164106,261.30634608818684,-11.843653911813135,256.1826310981662,-16.967368901833765,251.05891586239298,-22.091084137606998,245.93520067459107,-27.214799325408904,1.0,1.0,26022.012520719443,26022.012520719443,270.13580522490685,-3.014194775093131,270.13580522490685,270.13580522490685,81416.72514941395,81627.58375706364,-210.85860764968675,0.0,8546.071908451686,8546.071908451686,0.8765584220880897,4085.1452380814117,270.13580522490685,-3.014194775093131,1.0,0.002,0.07341314577234741,0.004086813690645959,0.00011201690187491326,0.0018879830984096305,0.05600845093745663,0.05600845093745663,0.0,2.845436559983927e-13,0.9993992775972533,0.9993992775972533,0.0,0.09784864429412768,5.8815204316727543e-05,0.0,0.0,0.0,1592771.8288335237,260.5843312107227,0.0,1.0,1304741.8038495379,2518.1478625724253,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2170.1606598104877,0.375,6.173730061729009,3.5
1207.5,-28.678527299360088,-2.180111718060339,35.590493462563984,19.70224049817773,-0.22697903794689908,-25.83337247278376,-39.38025230364872,-3.0721338628328767,-12.586909613748105,-12.586909613747782,41.19764681989746,45451.2822048874,26797.504581395162,26797.504581395162,72248.78678628257,81435.96233363736,81636.1633027489,26797.504581395162,108433.66788414406,108433.66788414406,108433.66788414406,144579.44712803935,138952.72941986425,5626.717708175109,0.0,93062.00321815569,57077.32309631293,39982.97791315862,36145.77924389529,76128.75715705391,26524.96325738047,2172.6606598104877,0.0,0.8361928454751641,2.162847007433489,0.001494314320929203,1.0,1.0,-12.586909613748105,261308.19694376778,1606824.0374296047,6.149152824989203,1606824.0374296047,6.149152824989203,0.7338329346395349,0.09791987408643064,4.065417372247187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.065417372247187,1.306470269628746,1.3067752579513392,3.1117565142928503,6593.438653240383,15243.107769423557,6346.669696208085,0.00029296074948652264,22891.131388734884,2334.245781050092,18970.620441102037,1934.4649234042245,0.8287323207815671,0.8287323207815671,36497.930530026,35405.22815468563,1.0387261222725812,0.8,4404.913554807819,4273.035954225843,1.0387261222725812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7847475215065325,-2.180111718060339,-9.7984499075117,7.618338189451361,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8721451632427603,0.0002676531101435235,197.84695146312302,0.0,0.0,0.0,0.0,8.45689866917105e-05,0.0001488633787468453,0.0006051917660488376,0.09791987406130959,0.09791987406130959,0.09791987406130959,0.09786217330384787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484584.2319632958,596.729262694784,0.0,0.09791987406130959,0.09791987408643064,0.09791987408643064,0.375,0.375,0.5,11.781526335507108,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,36145.77924389529,26524.96325738047,0.7338329346395349,1.1367658082798564,2.994359761473733,0.9490341033314525,0.5970317118289641,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.7276164782666,258.7276164782666,-14.422383521733366,245.92050404578245,271.5347287980913,104057.01206159881,105185.34813022616,-1128.3360686273613,0.0,nan,271.5347287980913,-1.6152712019086835,266.4118839002534,-6.738116099746605,261.28903897627043,-11.860961023729544,256.1661940944868,-16.98380590551318,251.04334905471512,-22.106650945284855,245.92050404578245,-27.229495954217526,1.0,1.0,26022.012520719443,26022.012520719443,270.11556831731366,-3.034431682686318,270.11556831731366,270.11556831731366,81425.45602167607,81636.1633027489,-210.70728107282775,0.0,8546.071908451686,8546.071908451686,0.8765205426981927,4085.7444591084227,270.11556831731366,-3.034431682686318,1.0,0.002,0.07356127138204188,0.004082940044201709,0.00011223817173877876,0.0018877618281080413,0.05611908586938938,0.05611908586938938,0.0,-1.5317998605657301e-13,0.9993949109449984,0.9993949109449984,0.0,0.09786062384235382,5.925024407683026e-05,0.0,0.0,0.0,1592745.1576317954,260.5630903862519,0.0,1.0,1304811.921409118,2517.877432081162,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2172.6606598104877,0.375,6.173730061729009,3.5
1210.0,-28.693192185963017,-2.2019037284325016,35.59204168259973,19.6821040584706,-0.24632641814216863,-25.848505609286917,-39.39431287636978,-3.0910129947699394,-12.60812372888978,-12.608123728812432,41.200718685868715,45457.01074844639,26796.016500978316,26796.016500978316,72253.0272494247,81444.65155875437,81644.6699395256,26796.016500978316,108440.68644050392,108440.68644050392,108440.68644050392,144618.94343242468,138993.53210296508,5625.411329459616,0.0,93070.47965672289,57082.838846612605,39986.2675667892,36178.25699192077,76164.52455870996,26544.133150399597,2175.1606598104877,0.0,0.8360274146921474,2.1610521938224068,0.001494314320929203,1.0,1.0,-12.60812372888978,261077.75064144123,1606959.844123395,6.155100693855602,1606959.844123395,6.155100693855602,0.7337040354466873,0.09793225944395231,4.06601213843093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.06601213843093,1.3065616016183446,1.30686661126189,3.1119942093772317,6593.9423006015595,15243.107769423557,6346.226528340784,0.000292816797985675,22889.867636410625,2334.1169141766686,18969.295782689882,1934.3298458382712,0.8287202042407472,0.8287202042407472,36502.20215388255,35405.22815468563,1.0388780867857246,0.8,4405.429094553594,4273.035954225843,1.0388780867857246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.784426291241341,-2.2019037284325016,-9.81981886730338,7.617915138870879,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8734631275276293,0.0002672492496612822,197.85882023918163,0.0,0.0,0.0,0.0,8.44352316341216e-05,0.0001489971338044342,0.0006058241546402468,0.09793225941479886,0.09793225941479886,0.09793225941479886,0.09787410937889912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484620.05835140875,596.7177981595507,0.0,0.09793225941479886,0.09793225944395231,0.09793225944395231,0.375,0.375,0.5,11.777165078611134,-7.736389306955971e-11,-7.736389306955971e-11,-7.736389306955971e-11,-7.736389306955971e-11,-7.736389306955971e-11,-7.736389306955971e-11,36178.25699192077,26544.133150399597,0.7337040354466873,1.1368155498014259,2.991870727324003,0.9486441052189571,0.5968265542497639,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.7106965564037,258.7106965564037,-14.439303443596259,245.9057351373268,271.51565790310644,104053.49565708418,105185.03477862087,-1131.539121536671,0.0,nan,271.51565790310644,-1.6343420968935334,266.39367338375706,-6.756326616242916,261.27168884758254,-11.878311152417439,256.1497043385362,-17.00029566146378,251.02771972811342,-22.122280271886552,245.9057351373268,-27.24426486267319,1.0,1.0,26022.012520719443,26022.012520719443,270.0953495878329,-3.0546504121670637,270.0953495878329,270.0953495878329,81434.15249174002,81644.6699395256,-210.51744778557622,0.0,8546.071908451686,8546.071908451686,0.8764827564221396,4086.3421991230844,270.0953495878329,-3.0546504121670637,1.0,0.002,0.07371051669560691,0.004079070021199442,0.00011246113753409028,0.001887538861556191,0.05623056876704514,0.05623056876704514,0.0,-9.097189147821982e-13,0.9993904140805315,0.9993904140805315,0.0,0.09787256131753355,5.969812641876637e-05,0.0,0.0,0.0,1592718.5139965587,260.5418762711102,0.0,1.0,1304881.942748608,2517.607420120927,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2175.1606598104877,0.375,6.173730061729009,3.5
1212.5,-28.707928348854573,-2.223664921843831,35.59358766834597,19.661978061217837,-0.2656549822898226,-25.863701012302748,-39.4084356148727,-3.1098823177875676,-12.629310470054918,-12.629310470041869,41.203786647863595,45462.704548279515,26794.537286609946,26794.537286609946,72257.24183488946,81453.3024399765,81653.11582704977,26794.537286609946,108447.65311365972,108447.65311365972,108447.65311365972,144658.3925728305,139034.30594470265,5624.08662812785,0.0,93078.95355210562,57088.35566471713,39989.553208209436,36210.73945917078,76200.29266738021,26563.28171997335,2177.6606598104877,0.0,0.8358620418345246,2.1592608714770116,0.001494314320929203,1.0,1.0,-12.629310470054918,260847.7621974332,1607095.4868749247,6.161047629224165,1607095.4868749247,6.161047629224165,0.7335746830004573,0.0979446161741358,4.0666067452230905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0666067452230905,1.3066528989156316,1.3069579298720306,3.1122318318796798,6594.445794170329,15243.107769423557,6345.783068518233,0.00029267284312612,22888.604525491042,2333.98811270832,18967.970251603947,1934.1946792843578,0.8287080250121547,0.8287080250121547,36506.47250806877,35405.22815468563,1.0390300105738488,0.8,4405.944481063611,4273.035954225843,1.0390300105738488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.784106974880177,-2.223664921843831,-9.841159530688165,7.617494608844334,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8747896627345255,0.0002668439916275006,197.87074813598304,0.0,0.0,0.0,0.0,8.430108206086077e-05,0.00014913128337769503,0.0006064582829075107,0.09794461615018253,0.09794461615018253,0.09794461615018253,0.09788601130524212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484656.0305833377,596.7062858508413,0.0,0.09794461615018253,0.0979446161741358,0.0979446161741358,0.375,0.375,0.5,11.772769714101168,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,36210.73945917078,26563.28171997335,0.7335746830004573,1.13686452838254,2.989384954390139,0.948254124827283,0.5966211277787017,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.69373647734164,258.69373647734164,-14.456263522658332,245.89089591673826,271.4965769913585,104050.56021504434,105184.7849509654,-1134.2247359210478,0.0,nan,271.4965769913585,-1.6534230086414823,266.37544079823545,-6.774559201764532,261.25430459394,-11.895695406059986,256.13316840781374,-17.016831592186236,251.012032155964,-22.137967844035984,245.89089591673826,-27.259104083261718,1.0,1.0,26022.012520719443,26022.012520719443,270.07515112374585,-3.074848876254123,270.07515112374585,270.07515112374585,81442.81051188249,81653.11582704977,-210.30531516727933,0.0,8546.071908451686,8546.071908451686,0.8764449797675894,4086.939778949206,270.07515112374585,-3.074848876254123,1.0,0.002,0.07386089523896935,0.004075203684154967,0.00011268581986706695,0.0018873141798200837,0.05634290993353347,0.05634290993353347,0.0,-3.1284957263677526e-13,0.9993858629497473,0.9993858629497473,0.0,0.09788446475647049,6.015141766531719e-05,0.0,0.0,0.0,1592691.8987868363,260.52068952994506,0.0,1.0,1304951.8657069686,2517.3378348393117,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2177.6606598104877,0.375,6.173730061729009,3.5
1215.0,-28.722750373467804,-2.2453950559534057,35.595131707274966,19.641991692502074,-0.2848301086672854,-25.878958346880975,-39.42261287067083,-3.1286221363297084,-12.650461632432268,-12.650461632418493,41.20685380374448,45468.225728604,26793.0464343976,26793.0464343976,72261.27216300159,81461.80967028007,81661.57060853313,26793.0464343976,108454.61704293074,108454.61704293074,108454.61704293074,144697.8489824325,139075.10419935107,5622.744783081428,0.0,93087.36879534525,57093.784849272226,39992.87105119225,36243.23193950176,76236.10299069401,26582.41488647158,2180.1606598104877,0.0,0.8356967712507768,2.1574737283155456,0.001494314320929203,1.0,1.0,-12.650461632432268,260618.31988426944,1607231.1026290627,6.166992033955142,1607231.1026290627,6.166992033955142,0.7334449347906861,0.09795694592504943,4.067197051364487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.067197051364487,1.3067435822475104,1.3070486343734362,3.1124675924324676,6594.945342491194,15243.107769423557,6345.342660770195,0.0002925299695745665,22887.351564172615,2333.8603462112565,18966.653843372973,1934.0604430027556,0.8286958755447694,0.8286958755447694,36510.71185226351,35405.22815468563,1.0391808355330259,0.8,4406.456124996176,4273.035954225843,1.0391808355330259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.783785146270572,-2.2453950559534057,-9.862465826215693,7.617070770262288,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8761261204015696,0.00026643694326972334,197.88274698268933,0.0,0.0,0.0,0.0,8.416661280168987e-05,0.00014926575263686593,0.0006070932289943621,0.09795694594634242,0.09795694594634242,0.09795694594634242,0.09789791606161809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484692.15289388795,596.6947245460578,0.0,0.09795694594634242,0.09795694592504943,0.09795694592504943,0.375,0.375,0.5,11.768342471395192,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,36243.23193950176,26582.41488647158,0.7334449347906861,1.1369082672360058,2.9868985272996555,0.9478615685775856,0.5964132995380708,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.6767626492081,258.6767626492081,-14.473237350791862,245.87598510364938,271.4775401648707,104049.27262520586,105184.41681010877,-1135.144184902897,0.0,nan,271.4775401648707,-1.6724598351293025,266.3572291665346,-6.792770833465397,261.2369181610168,-11.913081838983203,256.1166071675446,-17.033392832455377,250.9962961316328,-22.153703868367188,245.87598510364938,-27.274014896350593,1.0,1.0,26022.012520719443,26022.012520719443,270.05498927921883,-3.095010720781147,270.05498927921883,270.05498927921883,81451.77579315327,81661.57060853313,-209.7948153798643,0.0,8546.071908451686,8546.071908451686,0.8764074758450874,4087.5330366213093,270.05498927921883,-3.095010720781147,1.0,0.002,0.07401233104328778,0.004071342580655645,0.00011291210450466616,0.001887087895328049,0.05645605225233308,0.05645605225233308,0.0,-1.6728458895887144e-13,0.9993816230017799,0.9993816230017799,0.0,0.09789637160287348,6.057432217594011e-05,0.0,0.0,0.0,1592665.3223376337,260.4995383675677,0.0,1.0,1305021.6632434456,2517.068780275791,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2180.1606598104877,0.375,6.173730061729009,3.5
1217.5,-28.73764223453766,-2.2670943965925208,35.596673772008735,19.621899781655543,-0.30410950321932584,-25.894288961299058,-39.436857705563284,-3.1474627775761554,-12.671586958783337,-12.671586958803644,41.209916718661795,45473.77394322469,26791.568347693643,26791.568347693643,72265.34229091833,81470.36738245317,81669.95215316805,26791.568347693643,108461.52050086169,108461.52050086169,108461.52050086169,144737.24896447494,139115.8637160171,5621.385248457826,0.0,93095.827990783,57099.23454698239,39996.21493755623,36275.72846361325,76271.94340116948,26601.52586296214,2182.6606598104877,0.0,0.8355315501534368,2.155689935482265,0.001494314320929203,1.0,1.0,-12.671586958783337,260389.31724094646,1607366.5394929135,6.172935804449944,1607366.5394929135,6.172935804449944,0.7333147255649208,0.09796924744975424,4.067790182692419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.067790182692419,1.3068347661574378,1.3071398395697476,3.1127042898110058,6595.44687583341,15243.107769423557,6344.900078830757,0.00029238648158484015,22886.093876445724,2333.7320977546588,18965.330936338407,1933.9255440276147,0.8286836119228476,0.8286836119228476,36514.97136188429,35405.22815468563,1.0393323823356904,0.8,4406.970202682033,4273.035954225843,1.0393323823356904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7834660733370695,-2.2670943965925208,-9.883744957415162,7.616650560822642,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8774710941347703,0.000266028552961886,197.8948038295817,0.0,0.0,0.0,0.0,8.403170226316195e-05,0.00014940066317539383,0.0006077305509526039,0.09796924747009958,0.09796924747009958,0.09796924747009958,0.0979097804780647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484728.4130651956,596.6831180322826,0.0,0.09796924747009958,0.09796924744975424,0.09796924744975424,0.375,0.375,0.5,11.76388244418347,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,36275.72846361325,26601.52586296214,0.7333147255649207,1.136951934432302,2.9844179652722915,0.9474695290091465,0.5962057857113345,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.65974889274685,258.65974889274685,-14.49025110725313,245.86100271013584,271.4584950561383,104047.05095175559,105184.8654026744,-1137.814450918812,0.0,nan,271.4584950561383,-1.6915049438616734,266.33899659587473,-6.811003404125245,261.2194981310037,-11.93050186899626,256.0999996738728,-17.05000032612719,250.98050118945562,-22.169498810544354,245.86100271013584,-27.28899728986414,1.0,1.0,26022.012520719443,26022.012520719443,270.03484470103297,-3.115155298967011,270.03484470103297,270.03484470103297,81460.34004993735,81669.95215316805,-209.61210323069827,0.0,8546.071908451686,8546.071908451686,0.8763697919323862,4088.129133605881,270.03484470103297,-3.115155298967011,1.0,0.002,0.07416485608718995,0.004067485052454464,0.00011314003788341081,0.0018868599616595632,0.0565700189417054,0.0565700189417054,0.0,-4.570259101721597e-13,0.9993772533731372,0.9993772533731372,0.0,0.09790823743136862,6.101001838562057e-05,0.0,0.0,0.0,1592638.7724344288,260.47841304121664,0.0,1.0,1305091.3675453453,2516.8001321455563,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2182.6606598104877,0.375,6.173730061729009,3.5
