time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1220.0,-28.75261054442524,-2.288762957248249,35.59821398069231,19.60188061874362,-0.3233056391748311,-25.909680053688135,-39.451164461765416,-3.166236133262259,-12.69268175306172,-12.692681753028596,41.21297718833509,45479.241979162776,26790.090899134397,26790.090899134397,72269.33287829717,81478.83667573871,81678.30167021714,26790.090899134397,108468.39256935153,108468.39256935153,108468.39256935153,144776.62468232567,139156.61629798493,5620.008384340734,0.0,93104.25720869187,57104.66249841555,39999.5496780848,36308.23211297414,76307.78179105894,26620.61807906491,2185.1606598104877,0.0,0.8353664040270362,2.1539098842828492,0.001494314320929203,1.0,1.0,-12.69268175306172,260160.80445825064,1607501.8768414455,6.178878021955877,1607501.8768414455,6.178878021955877,0.733184088837872,0.0979815215512577,4.068381090722693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.068381090722693,1.3069256370806988,1.3072307317063274,3.112939998491653,6595.946314243436,15243.107769423557,6344.4589226708995,0.00029224354650994394,22884.841693174116,2333.604410596291,18964.012291054423,1933.7910796300903,0.828671333859864,0.828671333859864,36519.21478161121,35405.22815468563,1.0394833610792498,0.8,4407.482338488157,4273.035954225843,1.0394833610792498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.783147138159158,-2.288762957248249,-9.904993490051204,7.616230532802955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.878825217893266,0.0002656186471277459,197.90692405212366,0.0,0.0,0.0,0.0,8.389640648552242e-05,0.00014953595895303337,0.0006083692677876058,0.0979815216481719,0.0979815216481719,0.0979815216481719,0.09792162587988092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484764.81674748287,596.6714645630174,0.0,0.0979815216481719,0.0979815215512577,0.0979815215512577,0.375,0.375,0.5,11.759390261490365,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,36308.23211297414,26620.61807906491,0.733184088837872,1.1369938498102699,2.9819388407012255,0.9470768404221264,0.5959974318699385,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.64271068411296,258.64271068411296,-14.507289315887022,245.84594984989994,271.4394715061192,104045.87259227653,105185.322324253,-1139.4497319764746,0.0,nan,271.4394715061192,-1.7105284938807586,266.3207671805213,-6.829232819478705,261.20206285198714,-11.94793714801284,256.08335852843163,-17.066641471568346,250.96465418771868,-22.185345812281298,245.84594984989994,-27.30405015010004,1.0,1.0,26022.012520719443,26022.012520719443,270.01472690736904,-3.135273092630939,270.01472690736904,270.01472690736904,81469.03657921415,81678.30167021714,-209.26509100299154,0.0,8546.071908451686,8546.071908451686,0.8763322487800578,4088.7229961763064,270.01472690736904,-3.135273092630939,1.0,0.002,0.07431844840272066,0.00406363191804433,0.00011336958737934055,0.0018866304130357814,0.056684793689670276,0.056684793689670276,0.0,4.151219298864639e-13,0.9993729743611203,0.9993729743611203,0.0,0.09792008462510861,6.14369261490854e-05,0.0,0.0,0.0,1592612.2550042125,260.45731824693826,0.0,1.0,1305160.9631516328,2516.53194984467,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2185.1606598104877,0.375,6.173730061729009,3.5
1222.5,-28.76762377699905,-2.3104015298354192,35.599751990175825,19.58162236204373,-0.34274706596044174,-25.925136105994763,-39.465526189282514,-3.185234736970877,-12.713761330535306,-12.713761330515815,41.216029579326076,45484.83251873099,26788.651486752016,26788.651486752016,72273.48400548301,81487.46981626972,81686.49014226662,26788.651486752016,108475.14162901863,108475.14162901863,108475.14162901863,144815.87498691515,139197.2630313972,5618.611955517961,0.0,93112.78771274103,57110.150415177195,40002.930330626485,36340.733357896526,76343.66368852301,26639.680687980657,2187.6606598104877,0.0,0.8352012504189712,2.152132278027895,0.001494314320929203,1.0,1.0,-12.713761330535306,259932.61503697233,1607636.8655119715,6.184821651885833,1607636.8655119715,6.184821651885833,0.7330529195881537,0.09799376565647454,4.068978968444255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.068978968444255,1.307017611165655,1.3073227272621295,3.1131783792992374,6596.451414569795,15243.107769423557,6344.012335522286,0.0002920989439765593,22883.57556892019,2333.475301853354,18962.677412181605,1933.6549598671927,0.8286588498842884,0.8286588498842884,36523.50812652502,35405.22815468563,1.0396361205994777,0.8,4408.000499735429,4273.035954225843,1.0396361205994777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.782836413808462,-2.3104015298354192,-9.926222848030733,7.615821318195314,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8801856710246376,0.00026520809543151687,197.9190821411179,0.0,0.0,0.0,0.0,8.376079338813015e-05,0.00014967157205042565,0.0006090104788471709,0.09799376563734316,0.09799376563734316,0.09799376563734316,0.09793338419396734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484801.35729210963,596.6597660096238,0.0,0.09799376563734316,0.09799376565647454,0.09799376565647454,0.375,0.375,0.5,11.754861654335073,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,36340.733357896526,26639.680687980657,0.7330529195881538,1.1370375155718913,2.979469903281252,0.9466860838687798,0.5957905387447219,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.6256049320338,258.6256049320338,-14.524395067966168,245.83083206717046,271.42037778908093,104042.69060342436,105186.65735834262,-1143.966754918275,0.0,nan,271.42037778908093,-1.7296222109190467,266.3024686483244,-6.8475313516755705,261.18455950538083,-11.965440494619145,256.06665036633586,-17.083349633664113,250.94874121591053,-22.201258784089447,245.83083206717046,-27.319167932829515,1.0,1.0,26022.012520719443,26022.012520719443,269.9946054861128,-3.155394513887188,269.9946054861128,269.9946054861128,81476.98672795322,81686.49014226662,-209.5034143133962,0.0,8546.071908451686,8546.071908451686,0.8762942623102812,4089.3238632864764,269.9946054861128,-3.155394513887188,1.0,0.002,0.07447325368106304,0.004059780261910118,0.00011360097160616671,0.001886399028518329,0.056800485803083355,0.056800485803083355,0.0,1.2449546601955852e-13,0.99936810152689,0.99936810152689,0.0,0.09793184354558192,6.192211089262147e-05,0.0,0.0,0.0,1592585.750815372,260.4362386694647,0.0,1.0,1305230.5006180112,2516.264038403093,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2187.6606598104877,0.375,6.173730061729009,3.5
1225.0,-28.782704859619592,-2.332010053783399,35.60128796529575,19.56155716851356,-0.36198008004756527,-25.94063238175706,-39.47992801023645,-3.204052557922875,-12.73480972443258,-12.734809724443512,41.21907966848573,45490.24823675726,26787.209151949788,26787.209151949788,72277.45738870704,81495.92668363285,81694.65433436791,26787.209151949788,108481.8634863177,108481.8634863177,108481.8634863177,144855.10578902427,139237.9092007509,5617.196588273366,0.0,93121.23836589247,57115.55991896456,40006.309385475455,36373.24230270657,76379.55168818202,26658.725091287615,2190.1606598104877,0.0,0.8350361765619873,2.150358458789671,0.001494314320929203,1.0,1.0,-12.73480972443258,259704.9212194682,1607771.7609385166,6.190763553455503,1607771.7609385166,6.190763553455503,0.7329213290755747,0.09800598189172385,4.069571222734659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.069571222734659,1.3071087228256784,1.3074138601916705,3.1134144785884,6596.951680632392,15243.107769423557,6343.569596023711,0.0002919556788363006,22882.32181456137,2333.3474544886753,18961.354034192238,1933.5200128680272,0.8286464191813793,0.8286464191813793,36527.76096532803,35405.22815468563,1.0397874433164689,0.8,4408.5137723242515,4273.035954225843,1.0397874433164689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.782525058598238,-2.332010053783399,-9.947421326548087,7.615411272764687,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8815545608005293,0.00026479627673479294,197.93129668082645,0.0,0.0,0.0,0.0,8.362500519359078e-05,0.000149807360244965,0.0006096517222067537,0.09800598187073062,0.09800598187073062,0.09800598187073062,0.09794512720565916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484838.0581276325,596.6480150580594,0.0,0.09800598187073062,0.09800598189172385,0.09800598189172385,0.375,0.375,0.5,11.750297552559042,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,36373.24230270657,26658.725091287615,0.7329213290755747,1.1370768495149612,2.976999821308896,0.9462932917409401,0.5955815035740231,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.608480859714,258.608480859714,-14.54151914028597,245.81565324999303,271.40130846435574,104042.02209601966,105187.21402318514,-1145.1919271655,0.0,nan,271.40130846435574,-1.748691535644241,266.28417742377815,-6.865822576221831,261.1670463817971,-11.982953618202885,256.04991534266026,-17.10008465733972,250.9327842956997,-22.217215704300287,245.81565324999303,-27.334346750006944,1.0,1.0,26022.012520719443,26022.012520719443,269.9745124073508,-3.1754875926491763,269.9745124073508,269.9745124073508,81485.4466474345,81694.65433436791,-209.20768693341233,0.0,8546.071908451686,8546.071908451686,0.8762566326336502,4089.9190788483324,269.9745124073508,-3.1754875926491763,1.0,0.002,0.07462923798740301,0.00405593272937593,0.00011383414220914863,0.0018861658573361764,0.056917071104574314,0.056917071104574314,0.0,-4.546749261813421e-13,0.9993633682169708,0.9993633682169708,0.0,0.0979435881687246,6.239372299925522e-05,0.0,0.0,0.0,1592559.2799644023,260.4151902755674,0.0,1.0,1305299.9273013016,2515.9966004837884,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2190.1606598104877,0.375,6.173730061729009,3.5
1227.5,-28.79785284137725,-2.35358850704944,35.60282203058881,19.541511113662295,-0.38119000256990593,-25.95618655759219,-39.49438378969205,-3.222856286376123,-12.755827636826268,-12.755827636817589,41.222127276254305,45495.59960138704,26785.76575915298,26785.76575915298,72281.36536054002,81504.34002818598,81702.78780631167,26785.76575915298,108488.55356546465,108488.55356546465,108488.55356546465,144894.31220175902,139278.54957247915,5615.762629279859,0.0,93129.67806798819,57120.93764110274,40009.71158542828,36405.758636294384,76415.47022172267,26677.750891949618,2192.6606598104877,0.0,0.8348711787673543,2.148588361773205,0.001494314320929203,1.0,1.0,-12.755827636826268,259477.7146401579,1607906.555160072,6.196703857169032,1607906.555160072,6.196703857169032,0.7327893138684242,0.09801817050353333,4.070162164327314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.070162164327314,1.3071997789423204,1.3075049375648637,3.1136496730595824,6597.450029494264,15243.107769423557,6343.128130608066,0.0002918129167175559,22881.07311404384,2333.2201224723876,18960.03446452201,1933.3854542093386,0.8286339705319506,0.8286339705319505,36532.00425458504,35405.22815468563,1.0399384306353154,0.8,4409.025892384039,4273.035954225843,1.0399384306353154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.782213474999903,-2.35358850704944,-9.968589433603237,7.615000926553797,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8829318357943742,0.00026438322413477886,197.94356692156816,0.0,0.0,0.0,0.0,8.348891289032975e-05,0.00014994345254822604,0.0006102941673503976,0.09801817048544222,0.09801817048544222,0.09801817048544222,0.09795685213486803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484874.91492566845,596.6362130990011,0.0,0.09801817048544222,0.09801817050353333,0.09801817050353333,0.375,0.375,0.5,11.745698676689459,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,36405.758636294384,26677.750891949618,0.7327893138684242,1.1371139105625732,2.97453232246011,0.9458996346003319,0.5953715846984866,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5913371875685,258.5913371875685,-14.558662812431464,245.80041291080937,271.3822614611194,104041.60389761164,105188.10659702253,-1146.5026994109296,0.0,nan,271.3822614611194,-1.7677385388805646,266.26589175256487,-6.884108247435108,261.14952204310964,-12.000477956890336,256.0331523351477,-17.116847664852287,250.91678262266004,-22.23321737733994,245.80041291080937,-27.349587089190607,1.0,1.0,26022.012520719443,26022.012520719443,269.95444621549007,-3.1955537845099116,269.95444621549007,269.95444621549007,81493.85922629018,81702.78780631167,-208.9285800214857,0.0,8546.071908451686,8546.071908451686,0.8762190858722879,4090.5129751489508,269.95444621549007,-3.1955537845099116,1.0,0.002,0.0747863773386302,0.004052089287255781,0.00011406906226784836,0.0018859309377257066,0.05703453113392418,0.05703453113392418,0.0,-6.4449313941228326e-15,0.9993587337929283,0.9993587337929283,0.0,0.09795531476311042,6.285574042291019e-05,0.0,0.0,0.0,1592532.8415955554,260.3941723631737,0.0,1.0,1305369.2455539303,2515.7296268156165,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2192.6606598104877,0.375,6.173730061729009,3.5
1230.0,-28.81306751248758,-2.375136881936676,35.604354291864134,19.52148430226373,-0.4003733088159367,-25.971798092214254,-39.50889345780013,-3.2416427291196004,-12.776815327238637,-12.77681532732233,41.2251724129756,45500.89494134482,26784.321996868057,26784.321996868057,72285.21693821288,81512.71012691337,81710.88889637573,26784.321996868057,108495.21089324378,108495.21089324378,108495.21089324378,144933.4932294991,139319.18284361766,5614.310385881417,0.0,93138.11047271542,57126.29528702277,40013.12798410294,36438.28233625531,76451.41032035825,26696.75801619446,2195.1606598104877,0.0,0.8347062556056578,2.1468219595846723,0.001494314320929203,1.0,1.0,-12.776815327238637,259250.9917352808,1608041.2486110118,6.2026426122719345,1608041.2486110118,6.2026426122719345,0.7326568736098671,0.09803033173357424,4.070752494482677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.070752494482677,1.307290764023515,1.3075959438860267,3.113884536255665,6597.947676423952,15243.107769423557,6342.686865501604,0.00029167030991494197,22879.826420041703,2333.092995063728,18958.715493589334,1933.250956604889,0.828621474024049,0.828621474024049,36536.243030359685,35405.22815468563,1.0400892617301316,0.8,4409.537467714322,4273.035954225843,1.0400892617301316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.781901811640579,-2.375136881936676,-9.989727357236763,7.614590475300087,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8843175118078516,0.00026396895042973774,197.95589271381925,0.0,0.0,0.0,0.0,8.33525191465789e-05,0.00015007984629197688,0.0006109379086646416,0.09803033171427192,0.09803033171427192,0.09803033171427192,0.09796855816129306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484911.9246988784,596.6243610977613,0.0,0.09803033171427192,0.09803033173357424,0.09803033173357424,0.375,0.375,0.5,11.741065659147525,8.36735125631094e-11,8.36735125631094e-11,8.36735125631094e-11,8.36735125631094e-11,8.36735125631094e-11,8.36735125631094e-11,36438.28233625531,26696.75801619446,0.7326568736098671,1.1371491616307066,2.972067429644679,0.945505343005609,0.5951609623770195,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5741737595499,258.5741737595499,-14.575826240450056,245.78511087031183,271.3632366467383,104041.50398057261,105189.32787989445,-1147.8238993218397,0.0,nan,271.3632366467383,-1.7867633532616765,266.24761149243295,-6.902388507567025,261.13198633758554,-12.018013662414432,256.0163611835198,-17.133638816480186,250.900736026711,-22.249263973288976,245.78511087031183,-27.36488912968815,1.0,1.0,26022.012520719443,26022.012520719443,269.9344064564035,-3.2155935435964693,269.9344064564035,269.9344064564035,81502.23636209934,81710.88889637573,-208.65253427639254,0.0,8546.071908451686,8546.071908451686,0.8761815774741857,4091.10625695509,269.9344064564035,-3.2155935435964693,1.0,0.002,0.07494465063235209,0.004048249956397712,0.00011430569936168216,0.0018856943003569247,0.05715284968084108,0.05715284968084108,0.0,-2.8139296448514983e-13,0.9993541864382074,0.9993541864382074,0.0,0.09796702241587367,6.330931770057047e-05,0.0,0.0,0.0,1592506.4354091135,260.37318467276134,0.0,1.0,1305438.4562678982,2515.4631137573106,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2195.1606598104877,0.375,6.173730061729009,3.5
1232.5,-28.828347552802168,-2.3966551973625987,35.6058848317844,19.501472368743293,-0.41953519022018254,-25.98746631663624,-39.52345690978689,-3.260416426411852,-12.797773311140986,-12.797773311127262,41.228214995361405,45506.139801998914,26782.879142944006,26782.879142944006,72289.01894494292,81521.04094003349,81718.95400026323,26782.879142944006,108501.83314320723,108501.83314320723,108501.83314320723,144972.64636240964,139359.80627506334,5612.840087346309,0.0,93146.5370435729,57131.63590543306,40016.556820155376,36470.81321920239,76487.37003935777,26715.74620583365,2197.6606598104877,0.0,0.8345414042459404,2.14505920337839,0.001494314320929203,1.0,1.0,-12.797773311140986,259024.74618841906,1608175.8375891775,6.208579918535516,1608175.8375891775,6.208579918535516,0.7325240061213507,0.09804246575177038,4.071342265974209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.071342265974209,1.3073817000305732,1.3076869011215972,3.1141190563390944,6598.444596339099,15243.107769423557,6342.245824212865,0.00029152786588386366,22878.58179402767,2332.966078531167,18957.39719166281,1933.1165272200815,0.8286089304981106,0.8286089304981106,36540.47767197072,35405.22815468563,1.0402399500846924,0.8,4410.048544094855,4273.035954225843,1.0402399500846924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.781590344368106,-2.3966551973625987,-10.010835479649451,7.614180282286853,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8857115033837994,0.00026355349856781087,197.96827300836492,0.0,0.0,0.0,0.0,8.321582695671445e-05,0.00015021653848184136,0.0006115829421694621,0.09804246573151446,0.09804246573151446,0.09804246573151446,0.09798024331483803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484949.0847520181,596.6124599203193,0.0,0.09804246573151446,0.09804246575177038,0.09804246575177038,0.375,0.375,0.5,11.736398977718242,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,36470.81321920239,26715.74620583365,0.7325240061213507,1.1371827917757924,2.969605295939877,0.9451105314216643,0.5949497254067307,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.55698978433645,258.55698978433645,-14.593010215663526,245.76974736859685,271.3442321987646,104041.67862018793,105190.87666253258,-1149.1980423446375,0.0,nan,271.3442321987646,-1.8057678012353904,266.22933523341976,-6.920664766580217,261.11443826740623,-12.035561732593749,255.99954130238802,-17.150458697611953,250.8846443354433,-22.265355664556665,245.76974736859685,-27.380252631403124,1.0,1.0,26022.012520719443,26022.012520719443,269.9143921931726,-3.2356078068273746,269.9143921931726,269.9143921931726,81510.56650351248,81718.95400026323,-208.3874967507436,0.0,8546.071908451686,8546.071908451686,0.8761441040893763,4091.6989773040805,269.9143921931726,-3.2356078068273746,1.0,0.002,0.07510404197875575,0.004044414706333594,0.00011454402896725174,0.0018854559709393748,0.05727201448362587,0.05727201448362587,0.0,-9.337365949879661e-14,0.999349704863158,0.999349704863158,0.0,0.097978709213088,6.375653868237512e-05,0.0,0.0,0.0,1592480.0607828908,260.352226688859,0.0,1.0,1305507.5611786372,2515.1970544232054,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2197.6606598104877,0.375,6.173730061729009,3.5
1235.0,-28.843692779924883,-2.4181434704128115,35.60741372738867,19.481479678675555,-0.43867007427710386,-26.00319050944771,-39.53807033887131,-3.279172344803113,-12.818701570790779,-12.8187015708418,41.23125511679692,45511.319208865614,26781.437108604645,26781.437108604645,72292.75631747025,81529.32918381697,81726.98393135612,26781.437108604645,108508.42103996077,108508.42103996077,108508.42103996077,145011.7724691876,139400.42049461982,5611.351974567765,0.0,93154.95687966578,57136.94690451469,40020.01108350122,36503.35142922683,76523.36251272805,26734.715577057945,2200.1606598104877,0.0,0.8343766248395047,2.1433000892375946,0.001494314320929203,1.0,1.0,-12.818701570790779,258798.97745034826,1608310.3262037754,6.214515768372141,1608310.3262037754,6.214515768372141,0.7323907129155403,0.09805457278078691,4.071931535015658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.071931535015658,1.3074725625542667,1.307777784856649,3.114353334543991,6598.941003742662,15243.107769423557,6341.804817389022,0.00029138552337776535,22877.338697520016,2332.839317964852,18956.078992754166,1932.982108340174,0.8285963347130526,0.8285963347130526,36544.70858339316,35405.22815468563,1.0403905100617754,0.8,4410.559170281142,4273.035954225843,1.0403905100617754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.781279054018467,-2.4181434704128115,-10.031913792688474,7.613770322275663,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8871138285595199,0.0002631368804357376,197.98070767755942,0.0,0.0,0.0,0.0,8.307887397941101e-05,0.0001503534914591448,0.000612229123272199,0.09805457276540273,0.09805457276540273,0.09805457276540273,0.09799190802053595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484986.3931786966,596.6005101856771,0.0,0.09805457276540273,0.09805457278078691,0.09805457278078691,0.375,0.375,0.5,11.731699123538752,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,36503.35142922683,26734.715577057945,0.7323907129155403,1.1372140580847632,2.9671458113213505,0.9447148418947987,0.5947375770542723,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5397857802565,258.5397857802565,-14.610214219743455,245.7543227210734,271.32524883862305,104042.19308234236,105192.73056136248,-1150.5374790200888,0.0,nan,271.32524883862305,-1.8247511613769234,266.21106361551915,-6.938936384480826,261.0968783920371,-12.05312160796285,255.9826931691871,-17.16730683081289,250.8685079450992,-22.28149205490078,245.7543227210734,-27.39567727892657,1.0,1.0,26022.012520719443,26022.012520719443,269.89440353836414,-3.2555964616358324,269.89440353836414,269.89440353836414,81518.8656832809,81726.98393135612,-208.1182480752177,0.0,8546.071908451686,8546.071908451686,0.876106662149112,4092.291192690736,269.89440353836414,-3.2555964616358324,1.0,0.002,0.07526453494447063,0.004040583589452012,0.00011478402585766085,0.0018852159744025404,0.05739201292883042,0.05739201292883042,0.0,2.6020114882174816e-13,0.9993452912596,0.9993452912596,0.0,0.09799037559495115,6.419718583576593e-05,0.0,0.0,0.0,1592453.7177653236,260.3312984292092,0.0,1.0,1305576.5602628796,2514.9314487019146,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2200.1606598104877,0.375,6.173730061729009,3.5
1237.5,-28.859101947966725,-2.439601744687056,35.60894103390197,19.461497396137588,-0.4577872173717787,-26.018970474995687,-39.552737412136025,-3.297918690387174,-12.839600644521681,-12.839600644610998,41.23429265356204,45516.45727908294,26779.997167304147,26779.997167304147,72296.45444638708,81537.58221748404,81734.9746992771,26779.997167304147,108514.97186658124,108514.97186658124,108514.97186658124,145050.86862221698,139441.02242180612,5609.84620041086,0.0,93163.37390144527,57142.248962862664,40023.47215398068,36535.896755635746,76559.36890961643,26753.6658419489,2202.6606598104877,0.0,0.8342119145670119,2.1415445665579798,0.001494314320929203,1.0,1.0,-12.839600644521681,258573.67898030908,1608444.7089616472,6.220450261235342,1608444.7089616472,6.220450261235342,0.7322569915523446,0.0980666529367561,4.072520597098733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.072520597098733,1.3075633913237925,1.307868634829653,3.1145875023127294,6599.437177145257,15243.107769423557,6341.363598006839,0.0002912432027090513,22876.096432223065,2332.71264215844,18954.76015849442,1932.8476246724847,0.8285836796786237,0.8285836796786236,36548.937886479755,35405.22815468563,1.0405410171603842,0.8,4411.069602358329,4273.035954225843,1.0405410171603842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7809682154908035,-2.439601744687056,-10.052962701987454,7.613360957300397,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8885244080703916,0.0002627191367151082,197.99319573183396,0.0,0.0,0.0,0.0,8.294162777525558e-05,0.0001504907376633002,0.0006128766288063721,0.0980666529184084,0.0980666529184084,0.0980666529184084,0.09800355021675722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485023.84783352923,596.5885125795635,0.0,0.0980666529184084,0.0980666529367561,0.0980666529367561,0.375,0.375,0.5,11.726966419569525,8.930101103032939e-11,8.930101103032939e-11,8.930101103032939e-11,8.930101103032939e-11,8.930101103032939e-11,8.930101103032939e-11,36535.896755635746,26753.6658419489,0.7322569915523447,1.1372440927655982,2.9646892235669555,0.9443188400852415,0.5945249801212211,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5225606507946,258.5225606507946,-14.62743934920536,245.73883738809735,271.3062839129498,104042.96238969323,105194.91266838885,-1151.9502786956316,0.0,nan,271.3062839129498,-1.8437160870501543,266.1927946083205,-6.957205391679452,261.07930530311677,-12.070694696883209,255.96581599878343,-17.18418400121655,250.85232669349955,-22.29767330650043,245.73883738809735,-27.411162611902625,1.0,1.0,26022.012520719443,26022.012520719443,269.87443948690776,-3.2755605130922163,269.87443948690776,269.87443948690776,81527.10998669273,81734.9746992771,-207.86471258437086,0.0,8546.071908451686,8546.071908451686,0.8760692328805254,4092.8832000842267,269.87443948690776,-3.2755605130922163,1.0,0.002,0.07542611882532227,0.004036756549734228,0.00011502567342077332,0.001884974326246152,0.05751283671038666,0.05751283671038666,0.0,-3.3307471364318886e-13,0.9993409222138958,0.9993409222138958,0.0,0.0980020193842479,6.463355250820514e-05,0.0,0.0,0.0,1592427.4057046433,260.3103993554783,0.0,1.0,1305645.4553303495,2514.666289428103,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2202.6606598104877,0.375,6.173730061729009,3.5
1240.0,-28.874574739700066,-2.46103006000821,35.61046680504746,19.44153851307931,-0.4768796982325983,-26.0348052356404,-39.56745802480725,-3.316649202338251,-12.860470501709187,-12.860470501754554,41.23732769688497,45521.53499926586,26778.559137496835,26778.559137496835,72300.0941367627,81545.7895939526,81742.92740414299,26778.559137496835,108521.48654163982,108521.48654163982,108521.48654163982,145089.9358889139,139481.61295012382,5608.322938790066,0.0,93171.77535434322,57147.520759468316,40026.949549861005,36568.44934727407,76595.39889713508,26772.59712217776,2205.1606598104877,0.0,0.8340472736726785,2.139792632610051,0.001494314320929203,1.0,1.0,-12.860470501709187,258348.85038233624,1608578.9898769034,6.226383386248211,1608578.9898769034,6.226383386248211,0.7321228436002435,0.09807870640928745,4.0731076913589686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0731076913589686,1.3076541559815176,1.30795942067589,3.1148202854153877,6599.930416606583,15243.107769423557,6340.924570454155,0.00029110167882336936,22874.86175531416,2332.58674015226,18953.447875759724,1932.7138090744265,0.828571034811022,0.828571034811022,36553.15293940798,35405.22815468563,1.040691021474457,0.8,4411.578314592369,4273.035954225843,1.040691021474457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.780657789595046,-2.46103006000821,-10.073982195757132,7.612952135748922,3.5,3.5,1.0,0.6,0.0002334323654385558,0.88994324734598,0.0002623002827817459,198.00573693395816,0.0,0.0,0.0,0.0,8.280409133062597e-05,0.00015062827410792983,0.000613525181805136,0.09807870639216451,0.09807870639216451,0.09807870639216451,0.09801517038528477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485061.4474653039,596.5764675084461,0.0,0.09807870639216451,0.09807870640928745,0.09807870640928745,0.375,0.375,0.5,11.722201218656073,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,4.5361048250924796e-11,36568.44934727407,26772.59712217776,0.7321228436002435,1.1372721506683972,2.96223522366896,0.9439221569151847,0.5943116121165408,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.50531498278616,258.50531498278616,-14.644685017213817,245.7232918966734,271.2873380685423,104044.02210822892,105197.34588506495,-1153.3237768360393,0.0,nan,271.2873380685423,-1.8626619314576942,266.17452883436596,-6.975471165634019,261.06171959980975,-12.088280400190229,255.94891036596763,-17.201089634032343,250.83610113135825,-22.31389886864173,245.7232918966734,-27.426708103326575,1.0,1.0,26022.012520719443,26022.012520719443,269.85450019821144,-3.2954998017885373,269.85450019821144,269.85450019821144,81535.3205820306,81742.92740414299,-207.606822112386,0.0,8546.071908451686,8546.071908451686,0.8760319281740676,4093.4732298157633,269.85450019821144,-3.2954998017885373,1.0,0.002,0.0755887818158255,0.00403293363068846,0.0001152689534977484,0.001884731046358967,0.0576344767488742,0.0576344767488742,0.0,-1.432846896687323e-13,0.9993366022176526,0.9993366022176526,0.0,0.09801364121296004,6.506519632741945e-05,0.0,0.0,0.0,1592401.1246649965,260.2895294982908,0.0,1.0,1305714.2463146204,2514.401576660465,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2205.1606598104877,0.375,6.173730061729009,3.5
1242.5,-28.89010917546974,-2.482428456062957,35.61199109002363,19.421590316947572,-0.49594876393848597,-26.050693134377536,-39.582224388699956,-3.3353648050549176,-12.881311179462386,-12.881311179455528,41.24036029657017,45526.56036755978,26777.12301273587,26777.12301273587,72303.68338029565,81553.96308686303,81750.84232736492,26777.12301273587,108527.9653401008,108527.9653401008,108527.9653401008,145128.9746437897,139522.19228288485,5606.7823609048355,0.0,93180.18005800933,57152.77733860705,40030.44746600253,36601.009303688916,76631.45676969145,26791.509485181487,2207.6606598104877,0.0,0.8338827021091941,2.1380442789883403,0.001494314320929203,1.0,1.0,-12.881311179462386,258124.4905321571,1608713.1711327664,6.23231514303891,1608713.1711327664,6.23231514303891,0.7319882701289673,0.09809073336899025,4.073695743357277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.073695743357277,1.3077448609785112,1.308050146847468,3.1150539106757886,6600.425440499111,15243.107769423557,6340.483535874986,0.00029095959811949076,22873.6228546161,2332.460407439452,18952.129593888556,1932.579381734696,0.828558279304839,0.828558279304839,36557.37474662594,35405.22815468563,1.0408412704934302,0.8,4412.087841997625,4273.035954225843,1.0408412704934302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.780347774939528,-2.482428456062957,-10.094972311851405,7.612543855788449,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8913701990210352,0.00026188037887617005,198.01832969895145,0.0,0.0,0.0,0.0,8.266633924984763e-05,0.00015076602618870817,0.0006141749191278322,0.0980907333530153,0.0980907333530153,0.0980907333530153,0.09802676871251202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485099.1906350933,596.5643754376484,0.0,0.0980907333530153,0.09809073336899025,0.09809073336899025,0.375,0.375,0.5,11.71740387106728,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,36601.009303688916,26791.509485181487,0.7319882701289673,1.1372983128960785,2.959784119633021,0.9435248451246007,0.5940975454033913,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.48804928523515,258.48804928523515,-14.661950714764828,245.7076872353067,271.268411334934,104045.43299310756,105200.09626891983,-1154.6632758122835,0.0,nan,271.268411334934,-1.8815886650659763,266.15626651510183,-6.993733484898144,261.0441216950331,-12.105878304966893,255.93197687557173,-17.218023124428242,250.8198320554637,-22.33016794453627,245.7076872353067,-27.44231276469327,1.0,1.0,26022.012520719443,26022.012520719443,269.8345856680209,-3.3154143319790705,269.8345856680209,269.8345856680209,81543.4931584025,81750.84232736492,-207.34916896242066,0.0,8546.071908451686,8546.071908451686,0.8759945621388362,4094.0642220740633,269.8345856680209,-3.3154143319790705,1.0,0.002,0.07575251221497356,0.004029114859201965,0.00011551384807716945,0.0018844861519391341,0.05775692403858472,0.05775692403858472,0.0,1.6303364908099027e-14,0.9993323308201919,0.9993323308201919,0.0,0.098025241209495,6.549215949524823e-05,0.0,0.0,0.0,1592374.874625195,260.2686888205376,0.0,1.0,1305782.933372476,2514.1373095989957,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2207.6606598104877,0.375,6.173730061729009,3.5
1245.0,-28.905178931672314,-2.503815516362262,35.61350320568441,19.397057324554794,-0.5198590296820697,-26.06664694134919,-39.597053442243464,-3.3583910160962653,-12.902487219397358,-12.902487219381042,41.2432540109726,45535.238467266,26776.579635273352,26776.579635273352,72311.81810253934,81565.85271858475,81755.63504405999,26776.579635273352,108532.21467933335,108532.21467933335,108532.21467933335,145165.56155144452,139560.39772876294,5605.163822681576,0.0,93190.50776454566,57159.89352923526,40034.015817011554,36633.346872111164,76667.36268912272,26810.13887111246,2210.1606598104877,0.0,0.8337162194309851,2.1362689482887114,0.001494314320929203,1.0,1.0,-12.902487219397358,257896.67830836464,1608841.2151121502,6.238316932444061,1608841.2151121502,6.238316932444061,0.7318506541241778,0.09810266602010966,4.074417035685997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.074417035685997,1.3078564745652739,1.3081617864898105,3.115339576569605,6601.030732249139,15243.107769423557,6339.943688866814,0.00029078580766420993,22872.10831594598,2332.305967475742,18950.51595505457,1932.4148363666052,0.8285425940311171,0.8285425940311171,36562.55296095967,35405.22815468563,1.0410255628095773,0.8,4412.71279760955,4273.035954225843,1.0410255628095773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.780230476650803,-2.503815516362262,-10.116204893838695,7.612389377476433,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8927568259014478,0.00026147362715804606,198.0305473088854,0.0,0.0,0.0,0.0,8.252821555553639e-05,0.0001509041498830194,0.0006148464390390873,0.09810265899903313,0.09810265899903313,0.09810265899903313,0.09803671056337643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485136.97991737025,596.5522611501365,0.0,0.09810265899903313,0.09810266602010966,0.09810266602010966,0.375,0.375,0.5,11.712457736113256,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,36633.346872111164,26810.13887111246,0.7318506541241778,1.137413710265779,2.9574811368474445,0.9431890646317833,0.5939325010031468,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4699891904315,258.4699891904315,-14.6800108095685,245.69211574528913,271.2478626354164,104004.81444252982,105212.60398593711,-1207.7895434072723,0.0,nan,271.2478626354164,-1.9021373645835524,266.1367132575327,-7.013286742467301,261.02556387914086,-12.124436120859116,255.9144145016446,-17.23558549835539,250.80326512356513,-22.34673487643485,245.69211574528913,-27.457884254710848,1.0,1.0,26022.012520719443,26022.012520719443,269.81397043740594,-3.3360295625940353,269.81397043740594,269.81397043740594,81539.61179253689,81755.63504405999,-216.02325152310368,0.0,8546.071908451686,8546.071908451686,0.8759487290947612,4094.789120864427,269.81397043740594,-3.3360295625940353,1.0,0.002,0.07592128601605815,0.004025229813895906,0.0001157663358029634,0.0018842336279462264,0.0578831679014817,0.0578831679014817,0.0,-3.625081007943565e-11,0.9993118482256588,0.9993118482256588,0.0,0.0980351564964203,6.750952368934335e-05,0.0,0.0,0.0,1592348.1962981217,260.2475127806026,0.0,1.0,1305852.7177966973,2513.868867391782,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,2210.1606598104877,0.375,6.173730061729009,3.5
1247.5,-28.92086375931296,-2.525165257535653,35.615018873330264,19.381519581098132,-0.5343170409829466,-26.08220908731995,-39.61151941968126,-3.372971713401081,-12.923141012871213,-12.92314101285824,41.246323260937686,45536.92147177381,26774.78756995566,26774.78756995566,72311.70904172947,81570.590416839,81764.59884915533,26774.78756995566,108539.38641911099,108539.38641911099,108539.38641911099,145205.3867505609,139601.83219614322,5603.554554417657,0.0,93197.05341918192,57163.384472375714,40037.40994089578,36666.000331449904,76703.41027234567,26829.104301112577,2212.6606598104877,0.0,0.8335525162864615,2.1345385238883328,0.001494314320929203,1.0,1.0,-12.923141012871213,257674.63772672976,1608977.0347781335,6.244219644482407,1608977.0347781335,6.244219644482407,0.7317161418912707,0.09811463497358196,4.074874597820883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.074874597820883,1.3079271605665796,1.3082324889923758,3.115521047866069,6601.415248150388,15243.107769423557,6339.600420580578,0.0002906753712903379,22871.146383012823,2332.207877614968,18949.489903175494,1932.3102081929603,0.8285325792523422,0.8285325792523422,36565.83774045586,35405.22815468563,1.0411424712838002,0.8,4413.109235695688,4273.035954225843,1.0411424712838002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.779843625503024,-2.525165257535653,-10.137045163706416,7.611879906170763,3.5,3.5,1.0,0.6,0.0002334323654385558,0.894202520232778,0.0002610508918916812,198.04326518133067,0.0,0.0,0.0,0.0,8.23936792811483e-05,0.00015103868615740752,0.0006154637055110605,0.09811463502196846,0.09811463502196846,0.09811463502196846,0.09804884603969223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485175.56003144046,596.539898758851,0.0,0.09811463502196846,0.09811463497358196,0.09811463497358196,0.375,0.375,0.5,11.707523560724427,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,36666.000331449904,26829.104301112577,0.7317161418912707,1.1373593231679209,2.9549276443403745,0.9427443810513394,0.5936753178260119,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4529964799249,258.4529964799249,-14.6970035200751,245.67652568521294,271.2294672745182,104056.77509882547,105193.18212073749,-1136.4070219120265,0.0,nan,271.2294672745182,-1.9205327254817917,266.11887895682776,-7.03112104317222,261.00829063877546,-12.141709361224514,255.89770232103,-17.252297678969967,250.78711400318494,-22.362885996815038,245.67652568521294,-27.47347431478704,1.0,1.0,26022.012520719443,26022.012520719443,269.7943655240682,-3.3556344759317653,269.7943655240682,269.7943655240682,81560.65134073491,81764.59884915533,-203.94750842041685,0.0,8546.071908451686,8546.071908451686,0.8759196538794404,4095.2489708099874,269.7943655240682,-3.3556344759317653,1.0,0.002,0.0760895563698505,0.004021431848486397,0.00011601815537989863,0.0018839818444644797,0.05800907768994931,0.05800907768994931,0.0,-1.5562160934901037e-13,0.9993139846889935,0.9993139846889935,0.0,0.09804732683175627,6.730814182569478e-05,0.0,0.0,0.0,1592322.170208353,260.22685898712876,0.0,1.0,1305920.7734934222,2513.607120652761,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2212.6606598104877,0.375,6.173730061729009,3.5
1250.0,-28.936590175099195,-2.546480510728868,35.616536061063165,19.361637776624434,-0.5533031160282375,-26.09826146927228,-39.62644262993706,-3.3916318219331623,-12.943813386489694,-12.94381338644978,41.24937397275984,45541.77643936012,26773.132154981344,26773.132154981344,72314.90859434145,81578.63045849197,81773.07942193342,26773.132154981344,108546.21157691476,108546.21157691476,108546.21157691476,145244.84359254062,139642.90203549486,5601.941557045752,0.0,93205.42714559504,57168.57312614358,40040.94891050162,36698.632015625866,76739.58092612748,26848.017190738796,2215.1606598104877,0.0,0.8333886167577993,2.132807652600628,0.001494314320929203,1.0,1.0,-12.943813386489694,257452.54891970183,1609112.042677177,6.250130555821575,1609112.042677177,6.250130555821575,0.731580871442489,0.09812658314947027,4.075459539040005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.075459539040005,1.3080176343596006,1.3083229839060078,3.115752748268819,6601.90619350053,15243.107769423557,6339.161770372317,0.00029053432826067386,22869.918411102677,2332.0826593283823,18948.178748348528,1932.1765076094823,0.8285197353021487,0.8285197353021487,36570.03685052452,35405.22815468563,1.0412919254895219,0.8,4413.616023795477,4273.035954225843,1.0412919254895219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.779486272912949,-2.546480510728868,-10.157889794305653,7.611409283576785,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8956545843055146,0.0002606276677739085,198.05601841520973,0.0,0.0,0.0,0.0,8.2255103122393e-05,0.0001511772623161628,0.0006161168157923588,0.09812658313471416,0.09812658313471416,0.09812658313471416,0.09806074595284947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485214.0686104028,596.5275583169516,0.0,0.09812658313471416,0.09812658314947027,0.09812658314947027,0.375,0.375,0.5,11.702585771002138,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,36698.632015625866,26848.017190738796,0.731580871442489,1.137380049138041,2.95247415672983,0.9423417188576336,0.5934587586971631,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.43587393486894,258.43587393486894,-14.71412606513104,245.66082871821305,271.2109191515059,104055.43652167484,105200.5263098355,-1145.0897881606952,0.0,nan,271.2109191515059,-1.9390808484940862,266.1009010649163,-7.049098935083691,260.9908829781082,-12.159117021891802,255.88086489150106,-17.269135108498915,250.7708468049693,-22.379153195030682,245.66082871821305,-27.489171281786923,1.0,1.0,26022.012520719443,26022.012520719443,269.7746854862385,-3.3753145137614524,269.7746854862385,269.7746854862385,81568.17386492192,81773.07942193342,-204.90555701150151,0.0,8546.071908451686,8546.071908451686,0.8758824841063209,4095.836836735205,269.7746854862385,-3.3753145137614524,1.0,0.002,0.07625794774832052,0.004017633494457121,0.00011627013482666516,0.001883729864908218,0.058135067413332575,0.058135067413332575,0.0,-2.6511692147179744e-13,0.9993135748797785,0.9993135748797785,0.0,0.09805922659783496,6.735655163530461e-05,0.0,0.0,0.0,1592296.115063185,260.2061866135103,0.0,1.0,1305988.8828064154,2513.345212706723,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2215.1606598104877,0.375,6.173730061729009,3.5
1252.5,-28.952375949541132,-2.567762892525331,35.618053763526845,19.341855367552512,-0.572178593690285,-26.114356214034668,-39.64140621302647,-3.410198329273496,-12.964483019894658,-12.964483019903161,41.252414908467905,45546.52465756337,26771.55432799791,26771.55432799791,72318.07898556128,81586.56922917254,81781.30254703881,26771.55432799791,108552.85687503673,108552.85687503673,108552.85687503673,145284.11265522364,139683.79202721754,5600.320628006085,0.0,93213.76108860128,57173.71651667772,40044.49396880396,36731.25578018691,76775.74974899087,26866.893241707745,2217.6606598104877,0.0,0.8332246329733485,2.131078120310699,0.001494314320929203,1.0,1.0,-12.964483019894658,257230.6410390334,1609246.6264562758,6.256045624875931,1609246.6264562758,6.256045624875931,0.7314449961223468,0.09813850690712192,4.0760417593676115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0760417593676115,1.3081076667495526,1.3084130373135276,3.1159833880463004,6602.394891512998,15243.107769423557,6338.7247162493495,0.00029039388729670975,22868.696296934697,2331.9580383652624,18946.872364327315,1932.0432935128017,0.8285068863705597,0.8285068863705597,36574.21630846768,35405.22815468563,1.041440684499441,0.8,4414.120440091914,4273.035954225843,1.041440684499441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.779145669156204,-2.567762892525331,-10.17872361121699,7.610960718691659,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8971146881791854,0.0002602034818004575,198.0688214375394,0.0,0.0,0.0,0.0,8.211636840590333e-05,0.00015131599703265247,0.0006167703227654371,0.09813850689390895,0.09813850689390895,0.09813850689390895,0.0980725057137658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485252.5897824795,596.5152129700634,0.0,0.09813850689390895,0.09813850690712192,0.09813850690712192,0.375,0.375,0.5,11.697635683266553,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,36731.25578018691,26866.893241707745,0.7314449961223468,1.1373979327356636,2.950025019716847,0.9419390787064482,0.5932410273617944,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4186770754149,258.4186770754149,-14.731322924585072,245.64504486114046,271.1923092896952,104056.50768143032,105206.56735539976,-1150.0596739694377,0.0,nan,271.1923092896952,-1.957690710304803,266.0828564040092,-7.067143595990785,260.9734035182041,-12.176596481795855,255.86395063253192,-17.286049367468053,250.75449774690864,-22.395502253091337,245.64504486114046,-27.504955138859515,1.0,1.0,26022.012520719443,26022.012520719443,269.754978063868,-3.3950219361319682,269.754978063868,269.754978063868,81576.11172079697,81781.30254703881,-205.19082624184375,0.0,8546.071908451686,8546.071908451686,0.8758454867723809,4096.42196816445,269.754978063868,-3.3950219361319682,1.0,0.002,0.07642674694931532,0.004013837252733408,0.00011652271629596619,0.0018834772837993908,0.0582613581479831,0.0582613581479831,0.0,9.53568821127071e-14,0.9993119960515532,0.9993119960515532,0.0,0.09807098722687514,6.751968024677478e-05,0.0,0.0,0.0,1592270.0577293187,260.1855169801053,0.0,1.0,1306056.9754845263,2513.0834137457073,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2217.6606598104877,0.375,6.173730061729009,3.5
