time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1255.0,-28.968235806916695,-2.5890131810493227,35.61957150855242,19.322185415681474,-0.5909338400932734,-26.130505610105555,-39.65641575688494,-3.4286640383856057,-12.985135062446204,-12.985135062458891,41.25545085366021,45551.11190791042,26770.013844629633,26770.013844629633,72321.12575254004,81594.38947609972,81789.39376693044,26770.013844629633,108559.40761156008,108559.40761156008,108559.40761156008,145323.28839545403,139724.59826784488,5598.690127609154,0.0,93222.0436005696,57178.766026311176,40048.08619362047,36763.880783893954,76811.96697751441,26885.743007326342,2220.1606598104877,0.0,0.833060649641224,2.1293511674936423,0.001494314320929203,1.0,1.0,-12.985135062446204,257009.07322421277,1609380.9978470951,6.261961796356829,1609380.9978470951,6.261961796356829,0.7313086223232677,0.09815040710913553,4.076619711891598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.076619711891598,1.3081972226446226,1.3085026141149305,3.1162118687657765,6602.8790147406335,15243.107769423557,6338.291347782118,0.0002902547182356161,22867.48585565601,2331.8346077055885,18945.576996977743,1931.9112028039895,0.828494094915632,0.828494094915632,36578.36501197362,35405.22815468563,1.0415883530729548,0.8,4414.621144653593,4273.035954225843,1.0415883530729548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.778813126724147,-2.5890131810493227,-10.199535951377577,7.610522770328254,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8985842311594494,0.0002597779455103017,198.08168621173303,0.0,0.0,0.0,0.0,8.197742488778842e-05,0.00015145494055076737,0.0006174241961126284,0.09815040714547482,0.09815040714547482,0.09815040714547482,0.0980841927044604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485291.1644625379,596.5028496823815,0.0,0.09815040714547482,0.09815040710913553,0.09815040710913553,0.375,0.375,0.5,11.692669600867045,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,36763.880783893954,26885.743007326342,0.7313086223232677,1.1374104542145778,2.9475779218662677,0.941534614960596,0.5930210317520556,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4014406826636,258.4014406826636,-14.748559317336401,245.62918215757745,271.1736992078034,104059.34558054006,105212.04905942896,-1152.7034788889036,0.0,nan,271.1736992078034,-1.9763007921965823,266.06479579770667,-7.085204202293312,260.9558923875119,-12.194107612488096,255.84698897762067,-17.30301102237931,250.73808556776132,-22.41191443223866,245.62918215757745,-27.52081784242253,1.0,1.0,26022.012520719443,26022.012520719443,269.73527279779375,-3.4147272022062225,269.73527279779375,269.73527279779375,81584.38412967343,81789.39376693044,-205.0096372570115,0.0,8546.071908451686,8546.071908451686,0.8758087601863733,4097.002810451056,269.73527279779375,-3.4147272022062225,1.0,0.002,0.07659607513292022,0.004010045059643227,0.00011677608788201629,0.0018832239124085652,0.05838804394100814,0.05838804394100814,0.0,2.9058136105653e-13,0.9993099236640924,0.9993099236640924,0.0,0.09808267583582982,6.773127330570792e-05,0.0,0.0,0.0,1592244.0169379832,260.1648649375538,0.0,1.0,1306125.00261783,2512.8219117455815,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,2220.1606598104877,0.375,6.173730061729009,3.5
1257.5,-28.984138826477583,-2.6102325986083224,35.621088589161424,19.302267603948735,-0.6099430441279913,-26.146719248319435,-39.671491587627656,-3.447362622374531,-13.00577902363608,-13.005779023618517,41.25847787670454,45555.88018012194,26768.532044401254,26768.532044401254,72324.4122245232,81602.38126165321,81797.27254399516,26768.532044401254,108565.80458839642,108565.80458839642,108565.80458839642,145362.30557805672,139765.25887045378,5597.046707602947,0.0,93230.43192380865,57183.930841915026,40051.66786877069,36796.500989660286,76848.16885843097,26904.55946159724,2222.6606598104877,0.0,0.8328966168548454,2.12762599637277,0.001494314320929203,1.0,1.0,-13.00577902363608,256787.74309723065,1609514.9827777748,6.267880870654892,1609514.9827777748,6.267880870654892,0.7311716804039967,0.0981622809463998,4.077205030659827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.077205030659827,1.3082879204437974,1.3085933330870092,3.1164432285492305,6603.369238359359,15243.107769423557,6337.852106523377,0.0002901137521957695,22866.260397191963,2331.709645719177,18944.264075461342,1931.7773220683255,0.8284810785146026,0.8284810785146025,36582.56647253257,35405.22815468563,1.041737903743586,0.8,4415.1282164326585,4273.035954225843,1.041737903743586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.778493252156256,-2.6102325986083224,-10.220334103768593,7.610101505160271,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9000603818487598,0.00025935189476852257,198.09458767516995,0.0,0.0,0.0,0.0,8.183808653799156e-05,0.00015159427890056422,0.0006180809565526293,0.09816228093383424,0.09816228093383424,0.09816228093383424,0.09809576470216085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485329.8056342394,596.4904640431275,0.0,0.09816228093383424,0.0981622809463998,0.0981622809463998,0.375,0.375,0.5,11.68768088361915,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,36796.500989660286,26904.55946159724,0.7311716804039967,1.1374277927547438,2.945141804013006,0.9411338396072729,0.5928037174710641,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3841258191058,258.3841258191058,-14.765874180894173,245.61324958801208,271.155002050239,104060.29010165826,105218.24143490492,-1157.9513332466463,0.0,nan,271.155002050239,-1.9949979497610002,266.0466515577525,-7.103348442247466,260.938301065217,-12.211698934782987,255.82995057286968,-17.3200494271303,250.72160008054487,-22.428399919455103,245.61324958801208,-27.536750411987896,1.0,1.0,26022.012520719443,26022.012520719443,269.71555075458065,-3.43444924541933,269.71555075458065,269.71555075458065,81591.9301004853,81797.27254399516,-205.34244350985682,0.0,8546.071908451686,8546.071908451686,0.8757715650487967,4097.591055813126,269.71555075458065,-3.43444924541933,1.0,0.002,0.07676615610519438,0.004006254693315947,0.0001170305884985155,0.0018829694114773897,0.05851529424925775,0.05851529424925775,0.0,-2.4094875400448856e-14,0.9993069396096372,0.9993069396096372,0.0,0.09809424855764819,6.803238875161128e-05,0.0,0.0,0.0,1592217.9807101984,260.1442209763639,0.0,1.0,1306192.9955462448,2512.560586145409,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2222.6606598104877,0.375,6.173730061729009,3.5
1260.0,-29.0001104852575,-2.6314214145807906,35.62260489027664,19.282551516685658,-0.6287348286762552,-26.16297291953134,-39.68659989824516,-3.4658723942883016,-13.026397401211568,-13.026397401191192,41.261502101594466,45560.434633434044,26767.06316552178,26767.06316552178,72327.49779895582,81610.18914076692,81805.08911739614,26767.06316552178,108572.15228291793,108572.15228291793,108572.15228291793,145401.27963950328,139805.8894920061,5595.390147497183,0.0,93238.73635130597,57188.98184444095,40055.28278540558,36829.12735658534,76884.41014199093,26923.355258322026,2225.1606598104877,0.0,0.8327326324314792,2.125904066355997,0.001494314320929203,1.0,1.0,-13.026397401211568,256566.83786360867,1609648.8522666262,6.273799317440697,1609648.8522666262,6.273799317440697,0.7310342978709735,0.09817413042366004,4.077784431205391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.077784431205391,1.3083777147940243,1.308683148399235,3.116672185025216,6603.854369657948,15243.107769423557,6337.417019381697,0.00028997420763205616,22865.04790145188,2331.5860055627436,18942.96357087883,1931.6447075075414,0.8284681340936966,0.8284681340936966,36586.72533285379,35405.22815468563,1.0418859422908813,0.8,4415.63014681434,4273.035954225843,1.0418859422908813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.778176166905591,-2.6314214145807906,-10.241105328019819,7.609683913439028,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9015455376282342,0.00025892465293840224,198.10754651437642,0.0,0.0,0.0,0.0,8.169866765492443e-05,0.00015173369778363136,0.0006187373105113159,0.09817413043341251,0.09817413043341251,0.09817413043341251,0.09810730090949493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485368.54703111656,596.4780454113469,0.0,0.09817413043341251,0.09817413042366004,0.09817413042366004,0.375,0.375,0.5,11.682668669800382,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,36829.12735658534,26923.355258322026,0.7310342978709735,1.1374388461447664,2.9427048666389317,0.9407303465732604,0.5925835231003601,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.36678707765515,258.36678707765515,-14.78321292234483,245.5972526985207,271.1363214568295,104063.96004515052,105223.5082400639,-1159.5481949133718,0.0,nan,271.1363214568295,-2.0136785431704993,266.02850770512276,-7.121492294877214,260.92069395340917,-12.229306046590807,255.8128802018143,-17.337119798185682,250.70506645023454,-22.444933549765437,245.5972526985207,-27.552747301479286,1.0,1.0,26022.012520719443,26022.012520719443,269.6958470163282,-3.454152983671804,269.6958470163282,269.6958470163282,81600.04978398688,81805.08911739614,-205.03933340926596,0.0,8546.071908451686,8546.071908451686,0.8757347455450097,4098.173353361418,269.6958470163282,-3.454152983671804,1.0,0.002,0.07693701575392811,0.004002468815663712,0.0001172862615623832,0.0018827137385670338,0.0586431307811916,0.0586431307811916,0.0,1.2941687652090472e-13,0.9993038506267489,0.9993038506267489,0.0,0.09810578656429612,6.834385936390577e-05,0.0,0.0,0.0,1592191.9711349402,260.1236025987884,0.0,1.0,1306260.8966447273,2512.2996583089407,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2225.1606598104877,0.375,6.173730061729009,3.5
1262.5,-29.016118188535764,-2.652580487335449,35.62411995648321,19.262596580106788,-0.6477718229492987,-26.179283552181495,-39.701765834446974,-3.484606456288114,-13.047002042513327,-13.047002042522706,41.26451896774263,45565.16055661291,26765.635504607184,26765.635504607184,72330.79606122008,81618.16502464522,81812.74272423267,26765.635504607184,108578.37822883985,108578.37822883985,108578.37822883985,145440.13069968214,139846.4126351265,5593.718064555632,0.0,93247.14308027843,57194.13862460734,40058.89383963455,36861.75247084229,76920.64631047685,26942.121748853235,2227.6606598104877,0.0,0.8325686325332595,2.124184384354431,0.001494314320929203,1.0,1.0,-13.047002042513327,256346.23008831538,1609782.4043924036,6.279719439750714,1609782.4043924036,6.279719439750714,0.7308963883408554,0.09818595301090344,4.078370979339469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.078370979339469,1.308468609769112,1.3087740645932564,3.1169039508400007,6604.345453608341,15243.107769423557,6336.976179128191,0.0002898329074977839,22863.820763892523,2331.4608723562606,18941.64586986007,1931.5103393982727,0.8284549667120155,0.8284549667120155,36590.93537723984,35405.22815468563,1.0420358070681108,0.8,4416.1382545704,4273.035954225843,1.0420358070681108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7778679793311785,-2.652580487335449,-10.261858527024769,7.60927803968932,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9030366985932907,0.00025849709740721066,198.12053630013764,0.0,0.0,0.0,0.0,8.155893784446182e-05,0.000151873427594094,0.000619396179632567,0.09818595292653323,0.09818595292653323,0.09818595292653323,0.09811874845783881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485407.3888299647,596.4655934986978,0.0,0.09818595292653323,0.09818595301090344,0.09818595301090344,0.375,0.375,0.5,11.677628348580551,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,36861.75247084229,26942.121748853235,0.7308963883408555,1.137454287655103,2.9402780189298965,0.9403300613110994,0.5923658047892245,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3493827621413,258.3493827621413,-14.80061723785866,245.58119785267655,271.11756767156703,104065.6446100188,105229.57814358886,-1163.933533570055,0.0,nan,271.11756767156703,-2.0324323284329466,266.0102937078402,-7.139706292159758,260.9030197440063,-12.246980255993662,255.79574578025114,-17.35425421974884,250.68847181650676,-22.461528183493215,245.58119785267655,-27.568802147323424,1.0,1.0,26022.012520719443,26022.012520719443,269.67613794513915,-3.473862054860831,269.67613794513915,269.67613794513915,81607.4309808771,81812.74272423267,-205.31174335555988,0.0,8546.071908451686,8546.071908451686,0.8756974713745169,4098.762834236166,269.67613794513915,-3.473862054860831,1.0,0.002,0.07710881045890115,0.0039986850637361545,0.00011754334258619148,0.0018824566596716572,0.05877167129309574,0.05877167129309574,0.0,2.257848422115849e-12,0.9993001251654733,0.9993001251654733,0.0,0.09811723513328709,6.871787761635383e-05,0.0,0.0,0.0,1592165.9732844513,260.10299795748665,0.0,1.0,1306328.7449527606,2512.038978084727,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2227.6606598104877,0.375,6.173730061729009,3.5
1265.0,-29.03220411657716,-2.6737095440912007,35.625634010900406,19.242972030211263,-0.6664608931565511,-26.19562979416676,-39.716963621880836,-3.5030352161406944,-13.067571572455506,-13.067571572485322,41.267536199849225,45569.57697264181,26764.194723114862,26764.194723114862,72333.77169575667,81625.85356173909,81820.41586286045,26764.194723114862,108584.61058597532,108584.61058597532,108584.61058597532,145479.00036839632,139886.9685331356,5592.031835260701,0.0,93255.40629897291,57199.12970752345,40062.52954605496,36894.389782421,76956.91932847595,26960.874528400713,2230.1606598104877,0.0,0.8324047357611357,2.122468729930006,0.001494314320929203,1.0,1.0,-13.067571572455506,256126.14802220464,1609915.9810892812,6.285636954762271,1609915.9810892812,6.285636954762271,0.7307581094957345,0.09819775187143176,4.078946812167024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.078946812167024,1.3085580357851008,1.3088635114852583,3.1171309950496475,6604.826533044025,15243.107769423557,6336.543914922313,0.00028969444377345495,22862.618855632754,2331.338311822361,18940.35380322158,1931.378585268321,0.8284420049523403,0.8284420049523403,36595.068392977686,35405.22815468563,1.0421829340529383,0.8,4416.637065784666,4273.035954225843,1.0421829340529383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7775569594322365,-2.6737095440912007,-10.282577979944751,7.60886843585355,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9045378275384002,0.0002580681076365996,198.1335912791035,0.0,0.0,0.0,0.0,8.141913621209018e-05,0.0001520132292264656,0.0006200538767605069,0.09819775188060055,0.09819775188060055,0.09819775188060055,0.09813020399696669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485446.3570954589,596.4531002312316,0.0,0.09819775188060055,0.09819775187143176,0.09819775187143176,0.375,0.375,0.5,11.672562257266717,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,36894.389782421,26960.874528400713,0.7307581094957345,1.1374613008461203,2.9378463480238493,0.9399255106225568,0.592143986145505,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3319844523512,258.3319844523512,-14.81801554764877,245.56508542116933,271.0988834835449,104071.01677664614,105234.5486570729,-1163.5318804267379,0.0,nan,271.0988834835449,-2.0511165164550675,265.99212387105774,-7.157876128942235,260.8853642584966,-12.264635741503355,255.77860464611015,-17.371395353889824,250.67184503372837,-22.478154966271603,245.56508542116933,-27.58491457883065,1.0,1.0,26022.012520719443,26022.012520719443,269.656466270789,-3.4935337292109807,269.656466270789,269.656466270789,81615.71175079078,81820.41586286045,-204.70411206966673,0.0,8546.071908451686,8546.071908451686,0.8756608777006952,4099.341546227859,269.656466270789,-3.4935337292109807,1.0,0.002,0.07728145817586825,0.003994907034252886,0.00011780171135828903,0.0018821982886735517,0.05890085567914451,0.05890085567914451,0.0,3.1840849401554294e-14,0.9992967345440877,0.9992967345440877,0.0,0.09812869278469234,6.905908673942153e-05,0.0,0.0,0.0,1592140.0141499157,260.08242842754447,0.0,1.0,1306396.4701137105,2511.7788156273477,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2230.1606598104877,0.375,6.173730061729009,3.5
1267.5,-29.048335524896114,-2.694809074913049,35.6271468186829,19.223122007120423,-0.6853800182505134,-26.212039974304737,-39.732220117561496,-3.5216755689417414,-13.088120717969502,-13.088120717964118,41.27054841988684,45574.1264186751,26762.777480856497,26762.777480856497,72336.9038995316,81633.69560755858,81827.98319862844,26762.777480856497,108590.76067948494,108590.76067948494,108590.76067948494,145517.79084558683,139927.46070718017,5590.330138406667,0.0,93263.76637712806,57204.19718783507,40066.18798810333,36927.0301661019,76993.21815420523,26979.60292787219,2232.6606598104877,0.0,0.8322408612733002,2.1207558698001545,0.001494314320929203,1.0,1.0,-13.088120717969502,255906.43341839476,1610049.3442449754,6.291554779369777,1610049.3442449754,6.291554779369777,0.7306193540751836,0.09820952478307285,4.079529433906954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.079529433906954,1.308648500996792,1.3089539978155573,3.117360720468173,6605.313293639585,15243.107769423557,6336.106137668636,0.00028955430247023237,22861.402984855933,2331.2143275079598,18939.045257714286,1931.2451507614003,0.8284288269735706,0.8284288269735706,36599.25001708346,35405.22815468563,1.0423317956248892,0.8,4417.141743513982,4273.035954225843,1.0423317956248892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.777251020921564,-2.694809074913049,-10.30327459896607,7.60846552405302,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9060459049310693,0.0002576385635298633,198.14668489675455,0.0,0.0,0.0,0.0,8.127901736564853e-05,0.00015215334807290728,0.0006207140619309151,0.09820952477169936,0.09820952477169936,0.09820952477169936,0.09814160155422305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485485.4373151814,596.4405700454383,0.0,0.09820952477169936,0.09820952478307285,0.09820952478307285,0.375,0.375,0.5,11.667468015841576,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,36927.0301661019,26979.60292787219,0.7306193540751837,1.1374709875620614,2.9354235258247323,0.9395230597408232,0.5919239059133409,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.31454080095,258.31454080095,-14.835459199049978,245.54891643167372,271.08016517023844,104074.16235912644,105240.72652678846,-1166.5641676620185,0.0,nan,271.08016517023844,-2.0698348297615325,265.9739154225101,-7.17608457748986,260.8676656747474,-12.282334325252577,255.76141592709092,-17.388584072909055,250.65516617943956,-22.494833820560416,245.54891643167372,-27.60108356832626,1.0,1.0,26022.012520719443,26022.012520719443,269.6368026006314,-3.5131973993685506,269.6368026006314,269.6368026006314,81623.24898437377,81827.98319862844,-204.7342142546695,0.0,8546.071908451686,8546.071908451686,0.8756238521518659,4099.927081076488,269.6368026006314,-3.5131973993685506,1.0,0.002,0.07745504112023857,0.003991132165295104,0.00011806148964033187,0.0018819385102905753,0.05903074482016593,0.05903074482016593,0.0,-6.909273500554924e-14,0.9992930097368949,0.9992930097368949,0.0,0.09814009160530704,6.943317776580721e-05,0.0,0.0,0.0,1592114.0751695682,260.0618792820305,0.0,1.0,1306464.1206482314,2511.518984363183,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2232.6606598104877,0.375,6.173730061729009,3.5
1270.0,-29.064513280024038,-2.715879382362701,35.62865826853706,19.203286931756907,-0.7042767535390893,-26.228489627576774,-39.74751656698061,-3.5403004029799203,-13.108646282608277,-13.108646282629264,41.273556730086476,45578.65141711086,26761.374768186397,26761.374768186397,72340.02618529726,81641.5069613814,81835.47355105514,26761.374768186397,108596.84831924154,108596.84831924154,108596.84831924154,145556.5240133447,139967.91163571182,5588.612377632889,0.0,93272.12375689393,57209.26822495281,40069.83947993458,36959.67569410315,77029.51517403772,26998.30931082862,2235.1606598104877,0.0,0.8320770273721604,2.119046066387254,0.001494314320929203,1.0,1.0,-13.108646282608277,255687.11990349105,1610182.5426244831,6.297472251368178,1610182.5426244831,6.297472251368178,0.730480146370336,0.09822127193619652,4.080112105378298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.080112105378298,1.3087389033865497,1.3090444213092574,3.117590601777346,6605.800384548723,15243.107769423557,6335.667651657518,0.0002894140234167655,22860.18652133235,2331.0902827502105,18937.73459368357,1931.1115002252116,0.8284155764001102,0.8284155764001102,36603.431878670126,35405.22815468563,1.0424806699033629,0.8,4417.646449904726,4273.035954225843,1.0424806699033629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.776948218896953,-2.715879382362701,-10.323946125272835,7.608066742910134,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9075610401438217,0.00025720844671953266,198.1598178715608,0.0,0.0,0.0,0.0,8.113875538917983e-05,0.00015229361004937597,0.0006213750019342209,0.09822127185100388,0.09822127185100388,0.09822127185100388,0.09815295590924446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485524.6411024532,596.4279992247309,0.0,0.09822127185100388,0.09822127193619652,0.09822127193619652,0.375,0.375,0.5,11.662344319450769,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,36959.67569410315,26998.30931082862,0.7304801463703361,1.1374802596834679,2.93300413744873,0.9391208814161014,0.5917037295915999,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.2970637231856,258.2970637231856,-14.852936276814376,245.53269575846787,271.06143168789936,104077.95837961666,105246.75797323674,-1168.7995936200716,0.0,nan,271.06143168789936,-2.0885683121006196,265.9556845020148,-7.194315497985201,260.84993731609666,-12.30006268390332,255.7441901302433,-17.405809869756666,250.6384429443917,-22.51155705560828,245.53269575846787,-27.61730424153211,1.0,1.0,26022.012520719443,26022.012520719443,269.61715350324937,-3.532846496750608,269.61715350324937,269.61715350324937,81630.78710251418,81835.47355105514,-204.68644854096055,0.0,8546.071908451686,8546.071908451686,0.87558682299602,4100.512665905189,269.61715350324937,-3.532846496750608,1.0,0.002,0.07762960256597823,0.0039873608094279965,0.00011832274400132476,0.0018816772554900985,0.059161372000662384,0.059161372000662384,0.0,-5.085766877077624e-13,0.9992891094058088,0.9992891094058088,0.0,0.09815144735782759,6.982457836893429e-05,0.0,0.0,0.0,1592088.160397427,260.0413537173917,0.0,1.0,1306531.6860590677,2511.259524463385,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2235.1606598104877,0.375,6.173730061729009,3.5
1272.5,-29.080755697360264,-2.7369202997961266,35.63016852491556,19.183617503754817,-0.7229992287708388,-26.244980050571403,-39.76284940782932,-3.558774874952671,-13.129139343723466,-13.129139343738027,41.27656441509466,45582.994774342886,26759.96403815039,26759.96403815039,72342.95881249328,81649.16304073243,81842.9632007415,26759.96403815039,108602.92723889189,108602.92723889189,108602.92723889189,145595.2592938843,140008.37985697837,5586.879436905922,0.0,93280.40662296665,57214.23835906689,40073.520293221954,36992.3320549924,77065.85234821436,27017.000279955926,2237.6606598104877,0.0,0.83191328370405,2.1173400579855186,0.001494314320929203,1.0,1.0,-13.129139343723466,255468.30213406845,1610315.7216405182,6.303387575635246,1610315.7216405182,6.303387575635246,0.7303405538151189,0.09823299477410653,4.080688833257059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.080688833257059,1.3088285882795911,1.3091341271387456,3.1178176193576124,6606.281407559944,15243.107769423557,6335.234223389764,0.0002892754500822894,22858.985439601278,2330.967806498782,18936.439047586235,1930.9793912892003,0.8284024283413927,0.8284024283413927,36607.570965185274,35405.22815468563,1.0426280255764118,0.8,4418.145993797499,4273.035954225843,1.0426280255764118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.776643686172478,-2.7369202997961266,-10.3445859822838,7.6076656824876725,3.5,3.5,1.0,0.6,0.0002334323654385558,0.909084981918725,0.0002567772761418529,198.17300509009112,0.0,0.0,0.0,0.0,8.099838429696851e-05,0.0001524339811415873,0.0006220356446533925,0.0982329947637743,0.0982329947637743,0.0982329947637743,0.09816430764975245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485563.97653844487,596.4153853075334,0.0,0.0982329947637743,0.09823299477410653,0.09823299477410653,0.375,0.375,0.5,11.657192786284932,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,36992.3320549924,27017.000279955926,0.7303405538151189,1.1374841651246896,2.9305837468619975,0.9387161318299425,0.5914810955230946,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.2795847280292,258.2795847280292,-14.870415271970785,245.51642303253539,271.0427464235103,104083.53454515061,105252.46235994068,-1168.927814790041,0.0,nan,271.0427464235103,-2.1072535764896543,265.9374817453525,-7.2125182546474775,260.8322170671599,-12.317782932840089,255.72695238888394,-17.423047611116033,250.6216877107328,-22.528312289267177,245.51642303253539,-27.63357696746459,1.0,1.0,26022.012520719443,26022.012520719443,269.59753682719406,-3.552463172805915,269.59753682719406,269.59753682719406,81638.71874782631,81842.9632007415,-204.24445291519805,0.0,8546.071908451686,8546.071908451686,0.8755501711212007,4101.092277423345,269.59753682719406,-3.552463172805915,1.0,0.002,0.07780508663445512,0.003983594539832394,0.00011858539123249058,0.001881414608796076,0.05929269561624529,0.05929269561624529,0.0,2.856655884064807e-14,0.999285437367475,0.999285437367475,0.0,0.09816280114675993,7.019362734660077e-05,0.0,0.0,0.0,1592062.2811229392,260.0208606562765,0.0,1.0,1306599.137007382,2511.0005484071685,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2237.6606598104877,0.375,6.173730061729009,3.5
1275.0,-29.097040305720284,-2.7579321021113894,35.6316774832589,19.16382056605073,-0.7418489973337451,-26.261521174953117,-39.77822765065355,-3.5773681270686066,-13.149608421193875,-13.149608421175175,41.27956838586023,45587.39874118967,26758.566521589244,26758.566521589244,72345.96526277892,81656.89924982809,81850.37960351532,26758.566521589244,108608.94612510456,108608.94612510456,108608.94612510456,145633.94014578505,140048.80947122615,5585.130674558906,0.0,93288.74609900948,57219.24559460576,40077.222782670804,37024.99402068048,77102.21680335129,27035.66967518874,2240.1606598104877,0.0,0.8317495834424617,2.1156371303365353,0.001494314320929203,1.0,1.0,-13.149608421193875,255249.8884538526,1610448.7444953602,6.309302441816809,1610448.7444953602,6.309302441816809,0.7302005142819966,0.09824469220447474,4.081269662970501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.081269662970501,1.3089188622059515,1.309224422139059,3.118046336418624,6606.766031566934,15243.107769423557,6334.797143268409,0.0002891357974447977,22857.775595036383,2330.844436686981,18935.132585854102,1930.8461692682113,0.8283891189292237,0.8283891189292237,36611.73937168594,35405.22815468563,1.0427764292803128,0.8,4418.649076301905,4273.035954225843,1.0427764292803128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.77634200582613,-2.7579321021113894,-10.365200480672653,7.607268378561264,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9106156544509473,0.0002563456539513403,198.18622832565217,0.0,0.0,0.0,0.0,8.085782306708088e-05,0.00015257454237147493,0.000622697851122308,0.09824469212005806,0.09824469212005806,0.09824469212005806,0.0981756187038672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485603.4341846711,596.4027311984357,0.0,0.09824469212005806,0.09824469220447474,0.09824469220447474,0.375,0.375,0.5,11.65201227885471,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,37024.99402068048,27035.66967518874,0.7302005142819967,1.1374889669476158,2.9281697037104553,0.9383123892182872,0.5912592481933436,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.26207423533714,258.26207423533714,-14.887925764662839,245.50010025666012,271.02404821402115,104087.91005841862,105258.9443146099,-1171.0342561912828,0.0,nan,271.02404821402115,-2.1259517859788275,265.91925862256977,-7.230741377430206,260.8144690310763,-12.33553096892365,255.70967943956717,-17.44032056043281,250.60488984812838,-22.545110151871597,245.50010025666012,-27.64989974333986,1.0,1.0,26022.012520719443,26022.012520719443,269.57793556398235,-3.5720644360176266,269.57793556398235,269.57793556398235,81646.1938518534,81850.37960351532,-204.18575166192022,0.0,8546.071908451686,8546.071908451686,0.8755132581299647,4101.6760112853535,269.57793556398235,-3.5720644360176266,1.0,0.002,0.07798153307312344,0.003979831888915218,0.00011884948978313342,0.0018811505096598738,0.059424744891566704,0.059424744891566704,0.0,-5.569928199222751e-13,0.999281604184387,0.999281604184387,0.0,0.09817411362868886,7.057857578587674e-05,0.0,0.0,0.0,1592036.4266111196,260.0003915788061,0.0,1.0,1306666.5015681705,2510.741948214672,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2240.1606598104877,0.375,6.173730061729009,3.5
1277.5,-29.113390984294405,-2.778914631575635,35.633185298540106,19.14417635360735,-0.7605319818225523,-26.278105084119023,-39.7936501429416,-3.5958178820948774,-13.170045278417433,-13.170045278446098,41.28257173045685,45591.666321136836,26757.161415691444,26757.161415691444,72348.82773682827,81664.49002046882,81857.79422675754,26757.161415691444,108614.95564244899,108614.95564244899,108614.95564244899,145672.62251131312,140089.25557350458,5583.366937808544,0.0,93297.023048181,57224.19934845125,40080.91522192195,37057.66686886413,77138.58209078608,27054.323632648568,2242.6606598104877,0.0,0.8315859722721433,2.1139379637241267,0.001494314320929203,1.0,1.0,-13.170045278417433,255031.96607144456,1610581.747918144,6.315215197246906,1610581.747918144,6.315215197246906,0.7300600906253929,0.09825636554684722,4.081846166025357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.081846166025357,1.3090084517354748,1.3093140325827668,3.118273346985401,6607.247039717411,15243.107769423557,6334.362919658693,0.00028899714524026495,22856.57500390999,2330.7220104633075,18933.834662426416,1930.7138179119697,0.8283758463018835,0.8283758463018835,36615.87660998787,35405.22815468563,1.042923727510191,0.8,4419.148397134923,4273.035954225843,1.042923727510191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.776038687178116,-2.778914631575635,-10.385783548616557,7.606868917040922,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9121553353957004,0.0002559129529591481,198.19950698630169,0.0,0.0,0.0,0.0,8.07170838757716e-05,0.0001527152815627842,0.0006233602865405335,0.09825636553673298,0.09825636553673298,0.09825636553673298,0.09818692656634032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485643.0214531177,596.3900346431034,0.0,0.09825636553673298,0.09825636554684722,0.09825636554684722,0.375,0.375,0.5,11.646804357159445,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,37057.66686886413,27054.323632648568,0.7300600906253929,1.1374906503183049,2.92575492730915,0.9379071506873092,0.5910358355754972,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.2445614786815,258.2445614786815,-14.905438521318501,245.48372586713003,271.00539709015595,104094.00914738614,105265.19479912458,-1171.1856517384467,0.0,nan,271.00539709015595,-2.144602909844025,265.90106284576683,-7.248937154233147,260.7967286008348,-12.35327139916518,255.6923943564177,-17.45760564358227,250.58806011178348,-22.5619398882165,245.48372586713003,-27.666274132869944,1.0,1.0,26022.012520719443,26022.012520719443,269.55836631270887,-3.5916336872911074,269.55836631270887,269.55836631270887,81654.04042296608,81857.79422675754,-203.75380379146372,0.0,8546.071908451686,8546.071908451686,0.8754766196732299,4102.255396855483,269.55836631270887,-3.5916336872911074,1.0,0.002,0.07815888806395861,0.0039760743158780455,0.00011911495944308676,0.0018808850407171305,0.05955747972154338,0.05955747972154338,0.0,1.6021732551774193e-13,0.9992779908392595,0.9992779908392595,0.0,0.09818542355082133,7.094199602589093e-05,0.0,0.0,0.0,1592010.6072896542,259.97995472158254,0.0,1.0,1306733.7526668536,2510.483827634712,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2242.6606598104877,0.375,6.173730061729009,3.5
1280.0,-29.129815679512703,-2.79986758765222,35.63469219707632,19.124648929014825,-0.7790887081606764,-26.294742982171492,-39.80911849122492,-3.614161406584375,-13.190446958585028,-13.190446958583195,41.28557567231146,45595.774250216724,26755.741880147252,26755.741880147252,72351.51613036398,81671.95875398765,81865.2320189247,26755.741880147252,108620.97389907195,108620.97389907195,108620.97389907195,145711.32649541274,140129.73700860157,5581.589486811173,0.0,93305.24817623253,57229.0636680196,40084.64945356993,37090.352596340796,77175.00204991072,27072.964458532548,2245.1606598104877,0.0,0.8314224664280494,2.112242798147092,0.001494314320929203,1.0,1.0,-13.190446958585028,254814.56571697406,1610714.7860870624,6.32112525261254,1610714.7860870624,6.32112525261254,0.7299193068658902,0.0982680159477014,4.082418565337967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.082418565337967,1.3090975375828957,1.3094031392267906,3.1184983915527815,6607.723882151083,15243.107769423557,6333.932058228577,0.0002888596530462271,22855.385032893646,2330.6006671894734,18932.546788778553,1930.5824913480703,0.8283626270802563,0.8283626270802564,36619.98428242008,35405.22815468563,1.043069977221829,0.8,4419.6441496806865,4273.035954225843,1.043069977221829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.775732253618382,-2.79986758765222,-10.406332940927914,7.606465353275694,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9137048145922775,0.00025547897057182556,198.2128475486971,0.0,0.0,0.0,0.0,8.057615371490635e-05,0.00015285621172364945,0.0006240230365678576,0.09826801603906365,0.09826801603906365,0.09826801603906365,0.09819824490712441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485682.7322163389,596.3772976876553,0.0,0.09826801603906365,0.0982680159477014,0.0982680159477014,0.375,0.375,0.5,11.641571522286426,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,37090.352596340796,27072.964458532548,0.7299193068658902,1.1374871645823006,2.9233397108452404,0.9374993742607575,0.5908101462793479,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.2270565956358,258.2270565956358,-14.922943404364162,245.46729543909433,270.9868177521317,104101.07906757855,105271.73817119528,-1170.6591036166838,0.0,nan,270.9868177521317,-2.163182247868292,265.8829132896484,-7.2670867103515775,260.7790088268477,-12.370991173152277,255.67510436435956,-17.474895635640422,250.57119990173308,-22.578800098266896,245.46729543909433,-27.68270456090565,1.0,1.0,26022.012520719443,26022.012520719443,269.5388349496305,-3.611165050369493,269.5388349496305,269.5388349496305,81662.11156574251,81865.2320189247,-203.12045318218588,0.0,8546.071908451686,8546.071908451686,0.875440241595059,4102.830658164657,269.5388349496305,-3.611165050369493,1.0,0.002,0.07833706744059765,0.0039723225417496845,0.00011938167253230399,0.0018806183277561368,0.05969083626615199,0.05969083626615199,0.0,2.884407122871746e-13,0.9992747207730691,0.9992747207730691,0.0,0.09819674419706283,7.127175063858086e-05,0.0,0.0,0.0,1591984.8269225885,259.95955304141495,0.0,1.0,1306800.88061197,2510.2262236432953,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2245.1606598104877,0.375,6.173730061729009,3.5
1282.5,-29.146264282660617,-2.8207917510641334,35.636197765252426,19.104753678571456,-0.79802806487163,-26.311440660163438,-39.824648725893326,-3.6328516839355265,-13.21083441257474,-13.21083441261715,41.2885725190326,45600.15992784299,26754.35985349901,26754.35985349901,72354.51978134201,81679.69982513282,81872.51533986846,26754.35985349901,108626.87519336748,108626.87519336748,108626.87519336748,145749.9133748724,140170.11737486327,5579.796000009151,0.0,93313.62846499949,57234.088581799544,40088.37764799994,37123.03818150493,77211.41582950487,27091.576795198183,2247.6606598104877,0.0,0.8312589501797824,2.110549888404772,0.001494314320929203,1.0,1.0,-13.21083441257474,254597.4635347384,1610847.5182980744,6.3270367895015704,1610847.5182980744,6.3270367895015704,0.7297780063889134,0.09827963988772893,4.083001601073049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.083001601073049,1.3091883199179342,1.3094939427544674,3.118727488593078,6608.209311288579,15243.107769423557,6333.493030183366,0.00028871964335197033,22854.173860837047,2330.477162011191,18931.23450457166,1930.44867559989,0.8283491068129248,0.8283491068129248,36624.1681659111,35405.22815468563,1.0432189445707616,0.8,4420.149100093865,4273.035954225843,1.0432189445707616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.775433917062312,-2.8207917510641334,-10.426864204084463,7.60607245302033,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9152593957614209,0.0002550450358877323,198.22620932964918,0.0,0.0,0.0,0.0,8.043488857623983e-05,0.00015299747686231595,0.0006246889429889729,0.09827963981081199,0.09827963981081199,0.09827963981081199,0.09820947947130357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485722.5499178733,596.364525316685,0.0,0.09827963981081199,0.09827963988772893,0.09827963988772893,0.375,0.375,0.5,11.636309496672258,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,37123.03818150493,27091.576795198183,0.7297780063889134,1.1374907792038833,2.920937105106197,0.9370961405643997,0.5905883144085251,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.20948417799326,258.20948417799326,-14.940515822006716,245.45081404248512,270.9681543134639,104104.57322193633,105279.74877954008,-1175.1755576037447,0.0,nan,270.9681543134639,-2.1818456865360645,265.86468625936413,-7.285313740635843,260.7612182050322,-12.38878179496777,255.6577501509118,-17.492249849088182,250.55428209670254,-22.59571790329744,245.45081404248512,-27.699185957514857,1.0,1.0,26022.012520719443,26022.012520719443,269.51929973754136,-3.6307002624586175,269.51929973754136,269.51929973754136,81669.02395178752,81872.51533986846,-203.49138808094722,0.0,8546.071908451686,8546.071908451686,0.875403187098126,4103.416609078415,269.51929973754136,-3.6307002624586175,1.0,0.002,0.07851621820198405,0.003968572825731031,0.00011964984799126368,0.0018803501517176621,0.059824923995631836,0.059824923995631836,0.0,-2.910744562045764e-13,0.999270853001569,0.999270853001569,0.0,0.09820797958329792,7.166030443101348e-05,0.0,0.0,0.0,1591959.0590567638,259.93916558742524,0.0,1.0,1306867.954367096,2509.96887142915,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2247.6606598104877,0.375,6.173730061729009,3.5
1285.0,-29.162772205605204,-2.8416879427511774,35.63770159338772,19.085082120168977,-0.8167287419264226,-26.328167859283692,-39.84020236004142,-3.651333087035568,-13.231209186955141,-13.231209186938546,41.291561475017204,45604.322354344906,26753.017203782474,26753.017203782474,72357.33955812738,81687.24386737612,81879.63358282976,26753.017203782474,108632.65078661224,108632.65078661224,108632.65078661224,145788.37345192465,140210.3892988255,5577.984153099146,0.0,93321.91461021692,57238.993102161585,40092.13500895037,37155.72266531241,77247.85767426278,27110.15945283147,2250.1606598104877,0.0,0.8310954162379489,2.1088591034564494,0.001494314320929203,1.0,1.0,-13.231209186955141,254380.64269604775,1610979.90925081,6.332950071109477,1610979.90925081,6.332950071109477,0.7296361773671217,0.09829123570961808,4.083577912106585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.083577912106585,1.3092781000914373,1.30958374388666,3.1189538050177394,6608.68884863521,15243.107769423557,6333.058926162311,0.00028858129184188073,22852.977613955987,2330.355178777257,18929.936938602485,1930.3163606942724,0.8283356881705535,0.8283356881705535,36628.30367529668,35405.22815468563,1.0433661937386265,0.8,4420.648212264995,4273.035954225843,1.0433661937386265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.77514408076071,-2.8416879427511774,-10.447378690095164,7.605690747343987,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9168224529995617,0.0002546102188868049,198.23962110951484,0.0,0.0,0.0,0.0,8.02936400888104e-05,0.0001531387253497454,0.000625353916326377,0.0982912356872794,0.0982912356872794,0.0982912356872794,0.09822062368480229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485762.49327433226,596.3517114125788,0.0,0.0982912356872794,0.09829123570961808,0.09829123570961808,0.375,0.375,0.5,11.63101359678766,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,37155.72266531241,27110.15945283147,0.7296361773671217,1.137487997188575,2.918534569976095,0.9366905664004608,0.5903635871255912,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.19190037379536,258.19190037379536,-14.958099626204614,245.43428401580195,270.9495167317704,104110.87050862321,105286.80755523736,-1175.9370466141538,0.0,nan,270.9495167317704,-2.2004832682295614,265.84647018863546,-7.303529811364513,260.7434236453497,-12.40657635465027,255.64037710220722,-17.509622897792752,250.5373305590075,-22.612669440992477,245.43428401580195,-27.715715984198027,1.0,1.0,26022.012520719443,26022.012520719443,269.499757888924,-3.650242111075954,269.499757888924,269.499757888924,81676.6678820998,81879.63358282976,-202.96570072995382,0.0,8546.071908451686,8546.071908451686,0.8753665595557799,4103.995801667118,269.499757888924,-3.650242111075954,1.0,0.002,0.07869649665051838,0.00396482442914631,0.00011991972347611693,0.0018800802764909312,0.059959861738058465,0.059959861738058465,0.0,-3.295193978791744e-14,0.9992663498527263,0.9992663498527263,0.0,0.09821912433006401,7.21113795540721e-05,0.0,0.0,0.0,1591933.3017495666,259.91879081304484,0.0,1.0,1306934.9790367165,2509.711751316809,,,,,,,,,,,,,,,,,,,10.0,15243.107769423557,2250.1606598104877,0.375,6.173730061729009,3.5
1287.5,-29.179352770873916,-2.8625544546829063,35.6392047598588,19.06564315957951,-0.8351797113676744,-26.344935464715537,-39.855796087626345,-3.669597020635397,-13.251522440007818,-13.251522440021935,41.29456069369517,45608.27486313305,26751.592562248,26751.592562248,72359.86742538105,81694.57794854612,81887.00279066882,26751.592562248,108638.59535291682,108638.59535291682,108638.59535291682,145827.03213852237,140250.87213285957,5576.160005662799,0.0,93330.10314579826,57243.800047621,40095.89233130807,37188.43678560556,77284.32911691364,27128.74864427952,2252.6606598104877,0.0,0.8309321353371252,2.1071744900549514,0.001494314320929203,1.0,1.0,-13.251522440007818,254164.6220889859,1611112.7630332687,6.338855304847265,1611112.7630332687,6.338855304847265,0.7294941919898117,0.09830281309216408,4.084147296036785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.084147296036785,1.3093668359253585,1.3096725004354752,3.119177287815166,6609.162381865757,15243.107769423557,6332.629862328274,0.0002884446325202224,22851.796563842065,2330.2347451823066,18928.654438089598,1930.185582037658,0.828322376545222,0.828322376545222,36632.38936234342,35405.22815468563,1.0435116730111702,0.8,4421.141311407646,4273.035954225843,1.0435116730111702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.774836544976526,-2.8625544546829063,-10.46784018666528,7.605285731982374,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9183952879460654,0.00025417417587214863,198.2530937342506,0.0,0.0,0.0,0.0,8.015225771267187e-05,0.00015328010772588393,0.000626018537504896,0.09830281317632134,0.09830281317632134,0.09830281317632134,0.0982318985771843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485802.59615262464,596.3388458888779,0.0,0.09830281317632134,0.09830281309216408,0.09830281309216408,0.375,0.375,0.5,11.625695002766648,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,37188.43678560556,27128.74864427952,0.7294941919898117,1.1374799813975145,2.916126083384342,0.9362812390583996,0.5901361295915254,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.17434086803826,258.17434086803826,-14.97565913196172,245.4177025393332,270.9309791968678,104119.37197553703,105293.68399118342,-1174.3120156463908,0.0,nan,270.9309791968678,-2.219020803132196,265.8283238652219,-7.321676134778102,260.7256685335334,-12.424331466466583,255.6230132022804,-17.526986797719587,250.52035787099265,-22.629642129007323,245.4177025393332,-27.732297460666786,1.0,1.0,26022.012520719443,26022.012520719443,269.48030692765354,-3.6696930723464334,269.48030692765354,269.48030692765354,81684.72240057302,81887.00279066882,-202.28039009579516,0.0,8546.071908451686,8546.071908451686,0.8753303718484311,4104.568032516969,269.48030692765354,-3.6696930723464334,1.0,0.002,0.07887752117304457,0.003961086166012803,0.00012019072896103498,0.001879809271557703,0.06009536448051749,0.06009536448051749,0.0,5.187378304682966e-13,0.9992634004423847,0.9992634004423847,0.0,0.09823040328352806,7.240980863602677e-05,0.0,0.0,0.0,1591907.6167766396,259.89847755999216,0.0,1.0,1307001.793993508,2509.4554792625736,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2252.6606598104877,0.375,6.173730061729009,3.5
