time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1290.0,-29.195983952220626,-2.8833916033155016,35.6407070966553,19.046027829777472,-0.8538077846829322,-26.361766336302498,-39.87144845360888,-3.6880254026996306,-13.271812233840649,-13.271812233830026,41.29755645145632,45612.3253552415,26750.183123574898,26750.183123574898,72362.5084788164,81702.0257931981,81894.29575767695,26750.183123574898,108644.47888125185,108644.47888125185,108644.47888125185,145865.63579728396,140291.3133311157,5574.322466168274,0.0,93338.3692035869,57248.668757014246,40099.66716285851,37221.15691603211,77320.82407889061,27147.31644206345,2255.1606598104877,0.0,0.830768895373384,2.105492884470637,0.001494314320929203,1.0,1.0,-13.271812233840649,253948.9959621304,1611245.4717691853,6.344760158096702,1611245.4717691853,6.344760158096702,0.72935176365704,0.09831436642690752,4.084722272455073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.084722272455073,1.309456382928607,1.3097620683429807,3.119403078794856,6609.640805857546,15243.107769423557,6332.195967850573,0.00028830652139771987,22850.603536256334,2330.1130902251366,18927.35749845953,1930.0533310008545,0.8283088658217751,0.8283088658217752,36636.51506340013,35405.22815468563,1.0436585811809054,0.8,4421.63923981739,4273.035954225843,1.0436585811809054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.774532291017127,-2.8833916033155016,-10.488276642000619,7.604885038685117,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9199758493604432,0.0002537374927840066,198.2666093270982,0.0,0.0,0.0,0.0,8.001057515244221e-05,0.0001534217902861136,0.0006266854038616196,0.0983143665142982,0.0983143665142982,0.0983143665142982,0.09824313236419438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485842.7983882754,596.3259475814681,0.0,0.0983143665142982,0.09831436642690752,0.09831436642690752,0.375,0.375,0.5,11.620352441821874,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,37221.15691603211,27147.31644206345,0.7293517636570399,1.1374739139353498,2.913724824873991,0.9358734770465555,0.5899099744294388,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.1567563189155,258.1567563189155,-14.993243681084493,245.40106765233404,270.91244498557245,104125.89763684133,105301.88446182688,-1175.9868249855356,0.0,nan,270.91244498557245,-2.237555014427528,265.8101695186851,-7.339830481314891,260.70789405252646,-12.442105947473522,255.60561858551586,-17.54438141448412,250.5033431188592,-22.646656881140785,245.40106765233404,-27.748932347665942,1.0,1.0,26022.012520719443,26022.012520719443,269.4608705045035,-3.689129495496502,269.4608705045035,269.4608705045035,81692.1686509075,81894.29575767695,-202.12710676946153,0.0,8546.071908451686,8546.071908451686,0.8752938282852196,4105.1458838173485,269.4608705045035,-3.689129495496502,1.0,0.002,0.07905934053758171,0.003957351951441314,0.00012046292961983607,0.001879537070789238,0.060231464809918034,0.060231464809918034,0.0,4.0907425016833976e-13,0.9992602531216409,0.9992602531216409,0.0,0.09824163868124537,7.272774566215688e-05,0.0,0.0,0.0,1591881.9560459347,259.87818776615933,0.0,1.0,1307068.5244801792,2509.199574615228,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2255.1606598104877,0.375,6.173730061729009,3.5
1292.5,-29.212664731497906,-2.90419963400051,35.642208500542125,19.02642660951244,-0.8724238272312714,-26.378640640867207,-39.887141367048,-3.70644792087181,-13.292077483590731,-13.292077483579703,41.30054923433617,45616.31723539522,26748.78546266642,26748.78546266642,72365.10269806164,81709.44082821041,81901.52540522374,26748.78546266642,108650.31086789016,108650.31086789016,108650.31086789016,145904.1947314177,140331.72361183603,5572.471119581649,0.0,93346.62181601278,57253.4982108384,40103.47067241597,37253.883863527546,77357.35453594351,27165.863736147752,2257.6606598104877,0.0,0.8306057023245403,2.103814372362854,0.001494314320929203,1.0,1.0,-13.292077483590731,253733.7752619712,1611378.056963121,6.3506644131213115,1611378.056963121,6.3506644131213115,0.7292089016990734,0.09832589583297749,4.085295238173129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.085295238173129,1.3095459136812417,1.3098516199960788,3.1196273421899554,6610.115993080891,15243.107769423557,6331.764611236742,0.0002881693045914932,22849.41879935114,2329.992280682103,18926.068144674406,1929.921853504959,0.828295385141781,0.828295385141781,36640.62622128624,35405.22815468563,1.0438049756108043,0.8,4422.1354130205145,4273.035954225843,1.0438049756108043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.774230579510682,-2.90419963400051,-10.508687327722306,7.604487693721796,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9215640728103167,0.0002533002016090992,198.28016707767623,0.0,0.0,0.0,0.0,7.986875801971865e-05,0.00015356360741883713,0.0006273526741448631,0.09832589591436461,0.09832589591436461,0.09832589591436461,0.09825433024467939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485883.1066568059,596.3130143449838,0.0,0.09832589591436461,0.09832589583297749,0.09832589583297749,0.375,0.375,0.5,11.614985016485972,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,37253.883863527546,27165.863736147752,0.7292089016990734,1.1374655726934653,2.91132668712322,0.9354650651146266,0.5896830044026382,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.1391489623886,258.1391489623886,-15.01085103761136,245.38438181696915,270.8939161078606,104132.67215606487,105310.18429165283,-1177.5121355879285,0.0,nan,270.8939161078606,-2.2560838921393724,265.7920092495297,-7.357990750470265,260.6901023916546,-12.459897608345386,255.5881955332506,-17.56180446674938,250.486288675067,-22.66371132493299,245.38438181696915,-27.765618183030824,1.0,1.0,26022.012520719443,26022.012520719443,269.4414512162229,-3.7085487837770756,269.4414512162229,269.4414512162229,81699.57462075101,81901.52540522374,-201.95078447273409,0.0,8546.071908451686,8546.071908451686,0.8752574120967875,4105.721714363995,269.4414512162229,-3.7085487837770756,1.0,0.002,0.07924198460797827,0.003953621855390144,0.00012073637110876766,0.0018792636292220724,0.06036818555438383,0.06036818555438383,0.0,3.3083995612526174e-13,0.9992569848728758,0.9992569848728758,0.0,0.09825283820498555,7.305762799193649e-05,0.0,0.0,0.0,1591856.3209499689,259.85792251640925,0.0,1.0,1307135.166956386,2508.9440507941194,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2257.6606598104877,0.375,6.173730061729009,3.5
1295.0,-29.22939488671456,-2.9249787187469525,35.64370891559034,19.00683600632476,-0.8910196336012005,-26.395557361198957,-39.9028709513135,-3.724857160078893,-13.312316993523154,-13.312316993510764,41.30353943833031,45620.2639911436,26747.39605751681,26747.39605751681,72367.66004866041,81716.82713174395,81908.70246656846,26747.39605751681,108656.09852408528,108656.09852408528,108656.09852408528,145942.71697556635,140372.11122870503,5570.605746861315,0.0,93354.87575253585,57258.31260798432,40107.29238283503,37286.61845148108,77393.9108343161,27184.391459748746,2260.1606598104877,0.0,0.8304425634406756,2.1021390483470817,0.001494314320929203,1.0,1.0,-13.312316993523154,253518.97208149394,1611510.5361390836,6.356567805982827,1611510.5361390836,6.356567805982827,0.7290656162645112,0.09833740139213153,4.085868803003038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.085868803003038,1.309635392130519,1.3099411193336097,3.119852156985566,6610.592348655755,15243.107769423557,6331.331795803334,0.00028803171040163553,22848.231368545596,2329.871196437682,18924.77443037994,1929.7899313608564,0.8282818098749233,0.8282818098749233,36644.741562436735,35405.22815468563,1.0439515231155478,0.8,4422.632091099332,4273.035954225843,1.0439515231155478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.773930650165726,-2.9249787187469525,-10.529071414558413,7.60409269581146,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9231599693553975,0.00025286231334483827,198.29376682243762,0.0,0.0,0.0,0.0,7.972684271531814e-05,0.00015370552272323765,0.0006280206001441512,0.0983374014692354,0.0983374014692354,0.0983374014692354,0.09826549800176444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485923.5251710595,596.3000448286655,0.0,0.0983374014692354,0.09833740139213153,0.09833740139213153,0.375,0.375,0.5,11.609592250403516,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,37286.61845148108,27184.391459748746,0.729065616264511,1.1374555917583702,2.9089316139085923,0.9350562501432984,0.5894554687746285,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.12152173987977,258.12152173987977,-15.02847826012021,245.3676468382473,270.87539664157663,104139.8156732571,105318.65635119357,-1178.8406779364598,0.0,nan,270.87539664157663,-2.2746033584233487,265.7738466805621,-7.37615331943789,260.6722967206004,-12.477703279399577,255.57074675958413,-17.579253240415852,250.46919679870797,-22.680803201292008,245.3676468382473,-27.782353161752667,1.0,1.0,26022.012520719443,26022.012520719443,269.422051514501,-3.7279484854989846,269.422051514501,269.422051514501,81706.95565953488,81908.70246656846,-201.74680703357444,0.0,8546.071908451686,8546.071908451686,0.8752209574134646,4106.298147018053,269.422051514501,-3.7279484854989846,1.0,0.002,0.0794254691208759,0.003949896006257505,0.00012101107758206382,0.0018789889215992354,0.060505538791031904,0.060505538791031904,0.0,-8.187010097637781e-13,0.9992536531815764,0.9992536531815764,0.0,0.09826400758547046,7.339380666105792e-05,0.0,0.0,0.0,1591830.7130226763,259.8376830064768,0.0,1.0,1307201.7175187531,2508.6889226011604,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2260.1606598104877,0.375,6.173730061729009,3.5
1297.5,-29.246149140970513,-2.945729427314902,35.64520805786139,18.987064388953172,-0.9098032639551074,-26.41251455341061,-39.91864440087227,-3.7434378512189874,-13.332538754219854,-13.33253875423611,41.306524050398835,45624.35042017045,26746.03401682211,26746.03401682211,72370.38443699255,81724.34257636957,81915.75977299042,26746.03401682211,108661.79378981254,108661.79378981254,108661.79378981254,145981.1495374398,140412.4247487367,5568.724788703116,0.0,93363.20592522247,57263.2137702393,40111.10239442575,37319.35574762727,77430.45814205302,27202.89370891956,2262.6606598104877,0.0,0.8302794348872228,2.10046624711904,0.001494314320929203,1.0,1.0,-13.332538754219854,253304.50108384623,1611642.775768409,6.362471921629769,1611642.775768409,6.362471921629769,0.7289218466920908,0.09834888147472193,4.086447478715733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.086447478715733,1.3097257163250493,1.3100314646138278,3.1200788285518812,6611.072638504934,15243.107769423557,6330.895001532809,0.00028789293933192587,22847.034352332885,2329.7491347537525,18923.46882307507,1929.6567964672004,0.8282680601450934,0.8282680601450934,36648.89345720384,35405.22815468563,1.0440993764659086,0.8,4423.133180812424,4273.035954225843,1.0440993764659086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.773636627955225,-2.945729427314902,-10.549434904734122,7.60370547741922,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9247611533827615,0.00025242449316200614,198.30738802675654,0.0,0.0,0.0,0.0,7.958476577045212e-05,0.00015384759966810367,0.0006286901357701898,0.09834888142993554,0.09834888142993554,0.09834888142993554,0.09827659983354897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485964.0538909525,596.2870388912445,0.0,0.09834888142993554,0.09834888147472193,0.09834888147472193,0.375,0.375,0.5,11.604171130463037,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,37319.35574762727,27202.89370891956,0.7289218466920908,1.1374494266333324,2.90654472512131,0.9346500869751111,0.589230020265004,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.10384390316153,258.10384390316153,-15.046156096838445,245.35086873617897,270.85681907027885,104145.45491911021,105327.68048064006,-1182.2255615298495,0.0,nan,270.85681907027885,-2.2931809297211316,265.75562900327037,-7.394370996729606,260.65443893645795,-12.495561063542027,255.55324886971616,-17.59675113028382,250.45205880306713,-22.697941196932845,245.35086873617897,-27.79913126382101,1.0,1.0,26022.012520719443,26022.012520719443,269.4026555491232,-3.747344450876767,269.4026555491232,269.4026555491232,81713.74339358883,81915.75977299042,-202.01637940159708,0.0,8546.071908451686,8546.071908451686,0.8751841774710502,4106.8797161093125,269.4026555491232,-3.747344450876767,1.0,0.002,0.07960989639509186,0.003946172840638709,0.0001212872028929531,0.0018787127968948796,0.06064360144647655,0.06064360144647655,0.0,-2.1216752313368836e-13,0.9992499059614944,0.9992499059614944,0.0,0.09827511056503405,7.377090968787947e-05,0.0,0.0,0.0,1591805.1221726297,259.8174612457801,0.0,1.0,1307268.2024666248,2508.4340890725143,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2262.6606598104877,0.375,6.173730061729009,3.5
1300.0,-29.262979537280547,-2.966451236555523,35.64670629502136,18.96769863031807,-0.9281566016774324,-26.429497243629225,-39.93443691926075,-3.761638896510306,-13.352721851257343,-13.352721851273042,41.30951079359377,45628.06526021101,26744.646832897604,26744.646832897604,72372.71209310862,81731.51331859975,81922.87656969736,26744.646832897604,108667.52340259496,108667.52340259496,108667.52340259496,146019.6323328138,140452.8019932988,5566.830339514989,0.0,93371.36460027368,57267.916537031175,40114.94229249167,37352.108930218834,77467.0512227105,27221.386108589275,2265.1606598104877,0.0,0.8301164335944963,2.098797693893859,0.001494314320929203,1.0,1.0,-13.352721851257343,253090.58341748838,1611775.1180261674,6.368372526003648,1611775.1180261674,6.368372526003648,0.7287777554794627,0.098360339623265,4.08701400029177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.08701400029177,1.3098142070712138,1.310119976017672,3.120300557306111,6611.542455128425,15243.107769423557,6330.467338898363,0.0002877571550677036,22845.86365341737,2329.629756687286,18922.190510841527,1929.5264448962212,0.8282545496156402,0.82825454961564,36652.95803430513,35405.22815468563,1.044244124398526,0.8,4423.623732208298,4273.035954225843,1.044244124398526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.773337178103666,-2.966451236555523,-10.56976234754276,7.603311110987237,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9263726314902748,0.00025198538633749176,198.32107301878835,0.0,0.0,0.0,0.0,7.944275158400716e-05,0.00015398961385454862,0.0006293577077230637,0.09836033970848634,0.09836033970848634,0.09836033970848634,0.09828773080235363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486004.71180661314,596.2739907520706,0.0,0.09836033970848634,0.098360339623265,0.098360339623265,0.375,0.375,0.5,11.59872546251537,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,37352.108930218834,27221.386108589275,0.7287777554794627,1.1374331521536611,2.904150883532504,0.9342386337262776,0.5889996397182411,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.08619676989196,258.08619676989196,-15.063803230108022,245.33404476259065,270.8383487772896,104155.37179562473,105335.54402715483,-1180.1722315301088,0.0,nan,270.8383487772896,-2.3116512227103954,265.7374879739888,-7.4125120260112,260.636627171591,-12.51337282840899,255.53576636847106,-17.61423363152892,250.4349055654209,-22.715094434579072,245.33404476259065,-27.815955237409327,1.0,1.0,26022.012520719443,26022.012520719443,269.38330520856005,-3.7666947914399316,269.38330520856005,269.38330520856005,81721.65386658454,81922.87656969736,-201.22270311281318,0.0,8546.071908451686,8546.071908451686,0.8751481696228879,4107.449070293229,269.38330520856005,-3.7666947914399316,1.0,0.002,0.079795135278863,0.003942456009541065,0.00012156455213858579,0.001878435448210367,0.060782276069292894,0.060782276069292894,0.0,3.4895263761880457e-13,0.9992466927855985,0.9992466927855985,0.0,0.09828624406981581,7.409555344918501e-05,0.0,0.0,0.0,1591779.5748909826,259.79727814874263,0.0,1.0,1307334.5530697433,2508.1798134641454,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2265.1606598104877,0.375,6.173730061729009,3.5
1302.5,-29.279825147655597,-2.98714480534558,35.64820328023279,18.947920866217487,-0.9469378524023391,-26.446536418336432,-39.95028706323353,-3.78022658062149,-13.372889004736578,-13.372889004731263,41.312491317202664,45632.094314865615,26743.29131341813,26743.29131341813,72375.38562828375,81738.9946758298,81929.8581979212,26743.29131341813,108673.14951133933,108673.14951133933,108673.14951133933,146058.01340312473,140493.0930028245,5564.920400300228,0.0,93379.69921695805,57272.7988605134,40118.778173827384,37384.8638917854,77503.64206561277,27239.851820308828,2267.6606598104877,0.0,0.8299534331164781,2.097131505646797,0.001494314320929203,1.0,1.0,-13.372889004736578,252876.97762699716,1611907.192875676,6.374274194518801,1611907.192875676,6.374274194518801,0.7286331682029812,0.09837177233533105,4.0875928388754765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0875928388754765,1.309904589939404,1.3102103799852474,3.120527151572595,6612.022581188538,15243.107769423557,6330.029889670616,0.00028761835119852464,22844.667484701684,2329.5077814240017,18920.882945825688,1929.3931103716038,0.8282406806094409,0.8282406806094409,36657.11086487555,35405.22815468563,1.0443920193629102,0.8,4424.124934862937,4273.035954225843,1.0443920193629102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7730445636206476,-2.98714480534558,-10.590070551875254,7.6029257465296745,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9279886006219711,0.00025154658719094296,198.3347722730217,0.0,0.0,0.0,0.0,7.93004547887956e-05,0.0001541319106497602,0.0006300284942141546,0.09837177224105836,0.09837177224105836,0.09837177224105836,0.09829878832628706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486045.4758161871,596.2609074881256,0.0,0.09837177224105836,0.09837177233533105,0.09837177233533105,0.375,0.375,0.5,11.593251667271376,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,37384.8638917854,27239.851820308828,0.7286331682029812,1.1374248267768783,2.901770253952558,0.9338320587181237,0.5887735479093299,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.06849024528634,258.06849024528634,-15.081509754713636,245.31717849649522,270.8198019941108,104161.06429774994,105345.20845010245,-1184.14415235251,0.0,nan,270.8198019941108,-2.3301980058892013,265.7192772945427,-7.430722705457299,260.61875259476267,-12.531247405237309,255.51822789563053,-17.631772104369446,250.41770319617638,-22.7322968038236,245.31717849649522,-27.83282150350476,1.0,1.0,26022.012520719443,26022.012520719443,269.36395499512975,-3.786045004870232,269.36395499512975,269.36395499512975,81728.25490684771,81929.8581979212,-201.6032910734939,0.0,8546.071908451686,8546.071908451686,0.8751113784957993,4108.030803069854,269.36395499512975,-3.786045004870232,1.0,0.002,0.0799813097682002,0.00393874159121972,0.00012184330864229201,0.0018781566906639795,0.060921654321146004,0.060921654321146004,0.0,-6.93728494788326e-13,0.99924297596626,0.99924297596626,0.0,0.0982973025394316,7.446979589944583e-05,0.0,0.0,0.0,1591754.0424421506,259.7771109952634,0.0,1.0,1307400.8440499299,2507.9258092416044,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2267.6606598104877,0.375,6.173730061729009,3.5
1305.0,-29.296747233661858,-3.00780954113032,35.649699421913745,18.92861552713441,-0.9652197876204258,-26.463594488866338,-39.9661515262909,-3.7983725351505497,-13.393016262968558,-13.39301626296627,41.31547452992821,45635.707262838834,26741.90730872757,26741.90730872757,72377.6145715664,81746.07990021374,81936.91140742236,26741.90730872757,108678.81871614992,108678.81871614992,108678.81871614992,146096.45444412215,140533.45713384126,5562.9973102809,0.0,93387.83360665441,57277.4609580425,40122.636276235455,37417.635727972214,77540.27200420767,27258.30879684232,2270.1606598104877,0.0,0.8297905672484311,2.0954696564203026,0.001494314320929203,1.0,1.0,-13.393016262968558,252663.93674310812,1612039.3950724502,6.380172080954571,1612039.3950724502,6.380172080954571,0.7284882720814156,0.09838318352516165,4.088157456402555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.088157456402555,1.3099928369247673,1.3102986475713856,3.120747946988459,6612.49042018003,15243.107769423557,6329.603243831169,0.00028748306067027853,22843.50214065205,2329.388949401891,18919.60767286044,1929.2630687197402,0.8282271061752527,0.8282271061752527,36661.16155431117,35405.22815468563,1.0445362808054064,0.8,4424.613810164692,4273.035954225843,1.0445362808054064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.77274580006678,-3.00780954113032,-10.610341825061399,7.602532283931079,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9296149684713483,0.00025110650468807553,198.3485356246947,0.0,0.0,0.0,0.0,7.9158265422445e-05,0.0001542741000161108,0.0006306968123106568,0.09838318359580167,0.09838318359580167,0.09838318359580167,0.09830988127281158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486086.3685147777,596.2477822077403,0.0,0.09838318359580167,0.09838318352516165,0.09838318352516165,0.375,0.375,0.5,11.587753991604156,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,37417.635727972214,27258.30879684232,0.7284882720814156,1.1374055021870224,2.8993811366825404,0.9334196631092406,0.5885420064087787,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.0508210463963,258.0508210463963,-15.099178953603655,245.30026801140923,270.8013740813894,104171.75357591588,105353.40145435657,-1181.6478784406963,0.0,nan,270.8013740813894,-2.348625918610594,265.70115286725803,-7.448847132741946,260.60093165362014,-12.54906834637984,255.5007104393966,-17.649289560603364,250.40048922530463,-22.749510774695352,245.30026801140923,-27.849731988590747,1.0,1.0,26022.012520719443,26022.012520719443,269.34465305285005,-3.8053469471499284,269.34465305285005,269.34465305285005,81736.17970956452,81936.91140742236,-200.73169785784557,0.0,8546.071908451686,8546.071908451686,0.875075490859427,4108.598243684567,269.34465305285005,-3.8053469471499284,1.0,0.002,0.0801682732758678,0.00393503376081619,0.0001221232547605346,0.0018778767452415147,0.061061627380267304,0.061061627380267304,0.0,2.0491421059976034e-15,0.9992398558277779,0.9992398558277779,0.0,0.09830839812156034,7.478540360131324e-05,0.0,0.0,0.0,1591728.555173378,259.7569837370314,0.0,1.0,1307466.9967077374,2507.672377772708,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2270.1606598104877,0.375,6.173730061729009,3.5
1307.5,-29.31371575010564,-3.0284455981917806,35.65119466420699,18.909111187700205,-0.9837082498929072,-26.48071499989596,-39.98207822497932,-3.8167090008626836,-13.413117726510734,-13.413117726458495,41.31845534976165,45639.44551944479,26740.53073028679,26740.53073028679,72379.97624973158,81753.29762251097,81943.91458252323,26740.53073028679,108684.44531281001,108684.44531281001,108684.44531281001,146134.8610719851,140573.80033176896,5561.0607402161395,0.0,93396.04913327153,57282.19702708176,40126.502340210856,37450.41575917508,77576.91809938593,27276.746635594627,2272.6606598104877,0.0,0.8296277571235509,2.0938109763970467,0.001494314320929203,1.0,1.0,-13.413117726510734,252451.31075268585,1612171.4994042278,6.386069038808015,1612171.4994042278,6.386069038808015,0.7283429591542525,0.09839457157707407,4.08872720593578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.08872720593578,1.310082022478652,1.310387853945149,3.120970394052107,6612.961758814984,15243.107769423557,6329.173015229736,0.0002873467194228822,22842.328291719852,2329.269250123116,18918.32169077986,1929.1319350420235,0.8282133698970428,0.8282133698970428,36665.24894846252,35405.22815468563,1.0446818534906006,0.8,4425.107115336784,4273.035954225843,1.0446818534906006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.772448639609198,-3.0284455981917806,-10.630586530753767,7.602140932561987,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9312488870770951,0.00025066592688365887,198.3623386581469,0.0,0.0,0.0,0.0,7.90157553705015e-05,0.00015441661006805428,0.0006313673946336304,0.0983945716467977,0.0983945716467977,0.0983945716467977,0.09832094603179269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486127.36711188144,596.2346220510618,0.0,0.0983945716467977,0.09839457157707407,0.09839457157707407,0.375,0.375,0.5,11.582232070516591,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,37450.41575917508,27276.746635594627,0.7283429591542525,1.1373890784821632,2.896999303037579,0.9330091736436809,0.588312176322535,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.03313067229203,258.03313067229203,-15.116869327707946,245.2833096589515,270.7829516857705,104180.0247001585,105363.08869040785,-1183.063990249368,0.0,nan,270.7829516857705,-2.3670483142294643,265.683023280153,-7.4669767198469685,260.5830948749007,-12.566905125099254,255.4831664695961,-17.666833530403864,250.38323806438004,-22.76676193561994,245.2833096589515,-27.866690341048468,1.0,1.0,26022.012520719443,26022.012520719443,269.3253710506467,-3.8246289493532686,269.3253710506467,269.3253710506467,81743.3884350475,81943.91458252323,-200.52614747572807,0.0,8546.071908451686,8546.071908451686,0.8750392766256115,4109.170841965459,269.3253710506467,-3.8246289493532686,1.0,0.002,0.08035604062012014,0.003931330279734813,0.00012240440956828627,0.0018775955907233226,0.061202204784143135,0.061202204784143135,0.0,2.9160875103517725e-13,0.9992366760018832,0.9992366760018832,0.0,0.09831946463930487,7.510693776920668e-05,0.0,0.0,0.0,1591703.0952563349,259.73688227348924,0.0,1.0,1307533.057424555,2507.4193411573856,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2272.6606598104877,0.375,6.173730061729009,3.5
1310.0,-29.33070640457475,-3.0490534840709955,35.652688753518895,18.889435019250982,-1.002372309985359,-26.497872995530777,-39.99803705429656,-3.835205717875648,-13.433200485323482,-13.433200485223198,41.32143114278731,45643.2856292089,26739.178527966917,26739.178527966917,72382.46415717581,81760.6387023712,81950.80903672359,26739.178527966917,108689.9875646905,108689.9875646905,108689.9875646905,146173.18720463465,140614.07788805343,5559.109316581207,0.0,93404.34028491648,57286.98721649616,40130.3922982448,37483.199639944156,77613.59193818895,27295.16008295273,2275.1606598104877,0.0,0.8294649635078477,2.0921548766251323,0.001494314320929203,1.0,1.0,-13.433200485323482,252239.02412344186,1612303.3891121093,6.391966487798784,1612303.3891121093,6.391966487798784,0.7281971748715259,0.09840593494274669,4.089302406054189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.089302406054189,1.3101719997726886,1.3104778522438916,3.121195084892421,6613.437851743448,15243.107769423557,6328.738047847888,0.0002872089635901898,22841.14281854819,2329.1483655017964,18917.0215441675,1928.9993569840365,0.8281994335592482,0.8281994335592482,36669.375329666276,35405.22815468563,1.0448288188163763,0.8,4425.605125833072,4273.035954225843,1.0448288188163763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.772156741197738,-3.0490534840709955,-10.650809995220083,7.6017565111490875,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9328880423193482,0.0002502254877854322,198.3761616247634,0.0,0.0,0.0,0.0,7.887319575614833e-05,0.00015455916968240747,0.0006320391844600066,0.09840593489875228,0.09840593489875228,0.09840593489875228,0.09833195078176662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486168.47160031623,596.2214268851382,0.0,0.09840593489875228,0.09840593494274669,0.09840593494274669,0.375,0.375,0.5,11.576683264380275,-1.0027179087046534e-10,-1.0027179087046534e-10,-1.0027179087046534e-10,-1.0027179087046534e-10,-1.0027179087046534e-10,-1.0027179087046534e-10,37483.199639944156,27295.16008295273,0.7281971748715259,1.1373745187934587,2.8946252793935647,0.9326003648281195,0.5880836653657128,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.0153913759924,258.0153913759924,-15.13460862400757,245.26630988787875,270.76447286400827,104186.93847856097,105373.27423491224,-1186.3357563512668,0.0,nan,270.76447286400827,-2.3855271359917083,265.6648402691062,-7.48515973089377,260.56520767337025,-12.584792326629724,255.4655750783884,-17.684424921611566,250.3659424832027,-22.784057516797276,245.26630988787875,-27.88369011212123,1.0,1.0,26022.012520719443,26022.012520719443,269.30609503143137,-3.8439049685686086,269.30609503143137,269.30609503143137,81750.0331998557,81950.80903672359,-200.77583686789148,0.0,8546.071908451686,8546.071908451686,0.875002715535215,4109.7489180844605,269.30609503143137,-3.8439049685686086,1.0,0.002,0.08054470145521961,0.003927629764117379,0.00012268690780358043,0.0018773130925331294,0.06134345390179022,0.06134345390179022,0.0,3.3670982668709826e-13,0.9992331322963708,0.9992331322963708,0.0,0.09833047060939365,7.546433335303007e-05,0.0,0.0,0.0,1591677.6537299317,259.7167995146765,0.0,1.0,1307599.0495259925,2507.16660990526,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2275.1606598104877,0.375,6.173730061729009,3.5
1312.5,-29.347765597695815,-3.0696328293522925,35.654181962303845,18.87010212466123,-1.0206747156851872,-26.51505650960451,-40.01401875922454,-3.8533838041386366,-13.45324780816452,-13.453247808154694,41.32440809557792,45646.81571752224,26737.808570416182,26737.808570416182,72384.62428793842,81767.68599003564,81957.73866290097,26737.808570416182,108695.54723331715,108695.54723331715,108695.54723331715,146211.54515166327,140654.4005339193,5557.144617743961,0.0,93412.48343058769,57291.613156585656,40134.3003044467,37515.99791834612,77650.29822279282,27313.56173704569,2277.6606598104877,0.0,0.8293022804287921,2.0905027321665837,0.001494314320929203,1.0,1.0,-13.45324780816452,252027.25307652814,1612435.3383755966,6.397861019760351,1612435.3383755966,6.397861019760351,0.7280510516205349,0.09841727646887391,4.0898667592110325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0898667592110325,1.310260439129884,1.3105663122467701,3.1214151302064996,6613.904101359268,15243.107769423557,6328.311684236384,0.0002870740176443407,22839.982065481196,2329.0300016296287,18915.747114800462,1928.8694013552501,0.8281857253902333,0.8281857253902333,36673.42378391865,35405.22815468563,1.044973012711498,0.8,4426.093731371889,4273.035954225843,1.044973012711498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.771861009984328,-3.0696328293522925,-10.6709998714038,7.601367042051509,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9345369419056954,0.00024978398923700503,198.39004229021367,0.0,0.0,0.0,0.0,7.873067012105215e-05,0.00015470169531750364,0.0006327093212726511,0.09841727649317454,0.09841727649317454,0.09841727649317454,0.0983429717906469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486209.69821028196,596.2081917477158,0.0,0.09841727649317454,0.09841727646887391,0.09841727646887391,0.375,0.375,0.5,11.57111041095914,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,37515.99791834612,27313.56173704569,0.728051051620535,1.1373517258619001,2.8922459905402205,0.9321873314672119,0.5878511320916402,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.9976729716664,257.9976729716664,-15.15232702833356,245.24926669448018,270.7460792488306,104197.4984656874,105382.43707103758,-1184.9386053501848,0.0,nan,270.7460792488306,-2.4039207511693803,265.64671673804156,-7.5032832619584156,260.5473542270696,-12.602645772930373,255.4479917161949,-17.70200828380507,250.3486292053814,-22.801370794618578,245.24926669448018,-27.900733305519793,1.0,1.0,26022.012520719443,26022.012520719443,269.2868585636216,-3.8631414363783847,269.2868585636216,269.2868585636216,81757.616578443,81957.73866290097,-200.12208445796568,0.0,8546.071908451686,8546.071908451686,0.8749668435063687,4110.316093007088,269.2868585636216,-3.8631414363783847,1.0,0.002,0.08073415783553382,0.003923935102729287,0.0001229706042300949,0.0018770293957292062,0.061485302115047456,0.061485302115047456,0.0,-4.0698781150760865e-14,0.9992299873051369,0.9992299873051369,0.0,0.09834149391659902,7.578255227488416e-05,0.0,0.0,0.0,1591652.251812509,259.69675219183546,0.0,1.0,1307664.9180635798,2506.9143942783103,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2277.6606598104877,0.375,6.173730061729009,3.5
1315.0,-29.36484737941793,-3.090184015189186,35.65567410625659,18.850504292082064,-1.039247574385001,-26.532287398712413,-40.03004918396471,-3.871807554113495,-13.473274083337571,-13.473274083351134,41.327380943339286,45650.55150655419,26736.456925517014,26736.456925517014,72387.0084320712,81774.92816427277,81964.58008540496,26736.456925517014,108701.03701092198,108701.03701092198,108701.03701092198,146249.83872471767,140694.67314272528,5555.165581992398,0.0,93420.7440876861,57296.367433984466,40138.1962818907,37548.80171379571,77686.9979956864,27331.940897464174,2280.1606598104877,0.0,0.8291396274707246,2.088853352418541,0.001494314320929203,1.0,1.0,-13.473274083337571,251815.84495888016,1612567.1138268928,6.4037555464002445,1612567.1138268928,6.4037555464002445,0.7279044776393548,0.09842859398242527,4.090439782512453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.090439782512453,1.3103500858647839,1.3106559799092088,3.1216388861553055,6614.378213364809,15243.107769423557,6327.877735370422,0.00028693675737401594,22838.80195158494,2328.9096635023116,18914.450012600242,1928.7371337409047,0.8281717251498667,0.8281717251498667,36677.534320166706,35405.22815468563,1.0451194218541164,0.8,4426.589829549885,4273.035954225843,1.0451194218541164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.771569231902653,-3.090184015189186,-10.6911667942985,7.600982779109314,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9361911759579078,0.0002493426251317831,198.40394328197556,0.0,0.0,0.0,0.0,7.858794922240008e-05,0.00015484441621615574,0.0006333817601904798,0.09842859393903705,0.09842859393903705,0.09842859393903705,0.0983539440755314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486251.0303676393,596.1949217521995,0.0,0.09842859393903705,0.09842859398242527,0.09842859398242527,0.375,0.375,0.5,11.565511671032553,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,37548.80171379571,27331.940897464174,0.7279044776393548,1.137334403019762,2.8898761115437113,0.9317776500527222,0.5876215156246475,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.9799156686517,257.9799156686517,-15.170084331348278,245.23218309333373,270.72764824389327,104205.36300518808,105392.90298842678,-1187.5399832387193,0.0,nan,270.72764824389327,-2.422351756106707,265.6285552139537,-7.521444786046288,260.5294621839296,-12.620537816070396,255.43036915348338,-17.719630846516594,250.33127612331654,-22.818723876683435,245.23218309333373,-27.917816906666246,1.0,1.0,26022.012520719443,26022.012520719443,269.267632822586,-3.8823671774139825,269.267632822586,269.267632822586,81764.32924004282,81964.58008540496,-200.25084536214126,0.0,8546.071908451686,8546.071908451686,0.8749304199753793,4110.891981425015,269.267632822586,-3.8823671774139825,1.0,0.002,0.08092447384065611,0.00392024386867749,0.00012325559284989465,0.0018767444069540335,0.061627796424947326,0.061627796424947326,0.0,-1.9607189136183756e-13,0.9992265824496678,0.9992265824496678,0.0,0.09835246758038474,7.612640204053232e-05,0.0,0.0,0.0,1591626.8712961916,259.6767259166624,0.0,1.0,1307730.7103440005,2506.662512953266,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2280.1606598104877,0.375,6.173730061729009,3.5
1317.5,-29.38197393890159,-3.1107069952676505,35.65716526457202,18.831063096318417,-1.0576550940090084,-26.549542054541952,-40.046098398137815,-3.8900869781217753,-13.493271286012032,-13.493271286019322,41.33035266821188,45654.12160996597,26735.103048685552,26735.103048685552,72389.22465865152,81782.03068918987,81971.40353125222,26735.103048685552,108706.50657993776,108706.50657993776,108706.50657993776,146288.12271544835,140734.95002013198,5553.172695316379,0.0,93428.93670294154,57301.02762473289,40142.12119800962,37581.616135510594,77723.73733352021,27350.303657117947,2282.6606598104877,0.0,0.8289770499309064,2.087207393982273,0.001494314320929203,1.0,1.0,-13.493271286012032,251604.8838918802,1612698.8476326014,6.409648424494063,1612698.8476326014,6.409648424494063,0.7277575173589953,0.09843988875043447,4.091007668259594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.091007668259594,1.3104390424589905,1.3107449572698446,3.121860335130865,6614.847437170871,15243.107769423557,6327.447867525336,0.00028680087392065164,22837.634216092367,2328.7905876208865,18913.165108844525,1928.6061100217225,0.8281578087242288,0.8281578087242288,36681.607888963204,35405.22815468563,1.0452645183364722,0.8,4427.081466148113,4273.035954225843,1.0452645183364722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.771276972016236,-3.1107069952676505,-10.711304876912441,7.600597881644791,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9378529184562008,0.0002489008253264368,198.41788266931567,0.0,0.0,0.0,0.0,7.84453006788279e-05,0.0001549870647597279,0.000634053270413093,0.09843988871064145,0.09843988871064145,0.09843988871064145,0.09836490441047357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486292.4786167992,596.1816136214029,0.0,0.09843988871064145,0.09843988875043447,0.09843988875043447,0.375,0.375,0.5,11.559887848281472,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,37581.616135510594,27350.303657117947,0.7277575173589952,1.1373121361665774,2.8875057780002806,0.9313657209768778,0.5873896852651287,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.9621548880899,257.9621548880899,-15.187845111910065,245.21506127534153,270.7092485008347,104215.0562955028,105402.82882166457,-1187.7725261617607,0.0,nan,270.7092485008347,-2.4407514991652874,265.6104110556522,-7.53958894434777,260.51157361083585,-12.638426389164124,255.41273616550873,-17.737263834491245,250.31389872036644,-22.83610127963354,245.21506127534153,-27.93493872465845,1.0,1.0,26022.012520719443,26022.012520719443,269.24843405057936,-3.9015659494206147,269.24843405057936,269.24843405057936,81771.43490719139,81971.40353125222,-199.968624060828,0.0,8546.071908451686,8546.071908451686,0.874894322609673,4111.462706600892,269.24843405057936,-3.9015659494206147,1.0,0.002,0.08111562118232957,0.003916557383972539,0.00012354183242645062,0.0018764581673614662,0.06177091621322531,0.06177091621322531,0.0,-2.120833890451035e-13,0.9992232931416488,0.9992232931416488,0.0,0.09836342981370667,7.645893672779e-05,0.0,0.0,0.0,1591601.5223723003,259.65672871398795,0.0,1.0,1307796.4000315736,2506.4110665924945,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2282.6606598104877,0.375,6.173730061729009,3.5
1320.0,-29.399161786711847,-3.1312014866395126,35.658655648019504,18.81177417179572,-1.075898642432613,-26.566835472313958,-40.06218753112478,-3.9082249576264334,-13.513234722752657,-13.513234722742853,41.333325105995165,45657.55157238303,26733.735582966096,26733.735582966096,72391.28715534913,81788.98944915406,81978.24905083296,26733.735582966096,108711.98463379906,108711.98463379906,108711.98463379906,146326.4288745728,140775.26171953676,5551.167155036021,0.0,93437.0645905616,57305.626710517296,40146.04208893811,37614.44424077373,77760.48632971184,27368.653659665917,2285.1606598104877,0.0,0.8288145741449964,2.085565237872386,0.001494314320929203,1.0,1.0,-13.513234722752657,251394.41866374022,1612830.6211707771,6.415538697094404,1612830.6211707771,6.415538697094404,0.7276102096438404,0.09845116204118733,4.091570826440607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.091570826440607,1.3105273226543297,1.3108332580737116,3.122079758057679,6615.31236802276,15243.107769423557,6327.021546410305,0.00028666619610542084,22836.47737117277,2328.6726222688453,18911.890806502288,1928.476167345861,0.8281439601702926,0.8281439601702926,36685.64743420964,35405.22815468563,1.045408406911747,0.8,4427.568996464294,4273.035954225843,1.045408406911747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7709817787116755,-3.1312014866395126,-10.73141060759647,7.600209120956957,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9395238074403487,0.00024845816954284755,198.43187390887468,0.0,0.0,0.0,0.0,7.830253763479448e-05,0.0001551298278037613,0.0006347246777526248,0.09845116206354573,0.09845116206354573,0.09845116206354573,0.09837587443702248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486334.04059748846,596.1682682102917,0.0,0.09845116206354573,0.09845116204118733,0.09845116204118733,0.375,0.375,0.5,11.554241275594752,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,37614.44424077373,27368.653659665917,0.7276102096438404,1.1372864969163066,2.8851343472591435,0.9309520885505165,0.5871561988281642,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.94441020868277,257.94441020868277,-15.205589791317209,245.1978970237763,270.6909233935765,104226.11545287639,105412.81122516046,-1186.6957722840777,0.0,nan,270.6909233935765,-2.45907660642348,265.5923181195107,-7.55768188048927,260.49371284599493,-12.656287154005042,255.3951075716479,-17.754892428352065,250.29650229759017,-22.85349770240981,245.1978970237763,-27.95210297622367,1.0,1.0,26022.012520719443,26022.012520719443,269.2292716274272,-3.920728372572796,269.2292716274272,269.2292716274272,81778.89005538866,81978.24905083296,-199.3589954443014,0.0,8546.071908451686,8546.071908451686,0.8748585253603458,4112.02868057281,269.2292716274272,-3.920728372572796,1.0,0.002,0.08130752098278686,0.003912876615157614,0.00012382920388403926,0.001876170796082904,0.06191460194201963,0.06191460194201963,0.0,-3.3056890558214036e-14,0.9992203248918976,0.9992203248918976,0.0,0.09837440212078005,7.67599204072692e-05,0.0,0.0,0.0,1591576.2110162775,259.6367652772473,0.0,1.0,1307861.9717436032,2506.160113875751,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2285.1606598104877,0.375,6.173730061729009,3.5
1322.5,-29.416398411638642,-3.1516675260191587,35.66014526922814,18.79241948425772,-1.094210554923345,-26.584179626121973,-40.07832206608725,-3.9264293434327517,-13.533170393121281,-13.533170393115968,41.33629615600731,45660.979745758,26732.369882774285,26732.369882774285,72393.34962853228,81795.97721575349,81985.06558867799,26732.369882774285,108717.43547145228,108717.43547145228,108717.43547145228,146364.7178885948,140815.56881948604,5549.149069108771,0.0,93445.21608267158,57310.21860036669,40149.997202561,37647.28241714252,77797.27961970352,27386.986505865407,2287.6606598104877,0.0,0.8286521663166541,2.0839263853883643,0.001494314320929203,1.0,1.0,-13.533170393121281,251184.38531384722,1612962.3413120953,6.421427587135833,1612962.3413120953,6.421427587135833,0.7274625085128287,0.09846241320239951,4.092134957622477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.092134957622477,1.3106159380193705,1.3109218941255236,3.1222990953448915,6615.77711741461,15243.107769423557,6326.595007083177,0.00028653153356017887,22835.321183288415,2328.5547239157527,18910.61585190949,1928.3461581589524,0.8281300578223904,0.8281300578223904,36689.693847324976,35405.22815468563,1.0455525440916087,0.8,4428.057355659494,4273.035954225843,1.0455525440916087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7706869665296034,-3.1516675260191587,-10.751488388215117,7.599820862195958,3.5,3.5,1.0,0.6,0.0002334323654385558,0.941202664060837,0.00024801498588136945,198.44590683565133,0.0,0.0,0.0,0.0,7.815961297884018e-05,0.0001552727524597156,0.0006353970583066636,0.09846241325951322,0.09846241325951322,0.09846241325951322,0.09838682719183572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486375.7044085458,596.1548892743427,0.0,0.09846241325951322,0.09846241320239951,0.09846241320239951,0.375,0.375,0.5,11.548572317546823,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,37647.28241714252,27386.986505865407,0.7274625085128286,1.1372598487465269,2.8827670984588747,0.9305383167947867,0.586922575814509,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.9266549613736,257.9266549613736,-15.223345038626405,245.18068772282717,270.672622199743,104236.23423074519,105423.63671296618,-1187.4024822210304,0.0,nan,270.672622199743,-2.4773778002569884,265.5742353047097,-7.575764695290275,260.4758484089535,-12.674151591046495,255.3774615137822,-17.77253848621777,250.2790746182259,-22.87092538177407,245.18068772282717,-27.969312277172804,1.0,1.0,26022.012520719443,26022.012520719443,269.21013357939074,-3.939866420609235,269.21013357939074,269.21013357939074,81786.03352443714,81985.06558867799,-199.03206424084783,0.0,8546.071908451686,8546.071908451686,0.8748226658752036,4112.595632410589,269.21013357939074,-3.939866420609235,1.0,0.002,0.08150016205040679,0.003909200666399715,0.00012411768862737643,0.0018758823110524246,0.06205884431368821,0.06205884431368821,0.0,-3.2019916232362e-13,0.9992174026058382,0.9992174026058382,0.0,0.09838535677440444,7.705642799507582e-05,0.0,0.0,0.0,1591550.9296467365,259.6168296068787,0.0,1.0,1307927.4452204134,2505.9095790563365,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2287.6606598104877,0.375,6.173730061729009,3.5
