time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1325.0,-29.433658873893716,-3.17210553447937,35.6616339188523,18.772888811677717,-1.1126998721795738,-26.60156297359509,-40.09449281785635,-3.944795771217034,-13.553085887230282,-13.553085887209535,41.33926301748768,45664.52665847557,26731.024408280173,26731.024408280173,72395.55106675574,81803.09109518098,81991.78950323835,26731.024408280173,108722.81391151852,108722.81391151852,108722.81391151852,146402.93993119537,140855.82259668558,5547.117334509799,0.0,93453.44766631644,57314.88323479891,40153.96047946392,37680.126019676856,77834.08649914077,27405.296533474266,2290.1606598104877,0.0,0.8284897841070928,2.0822902084345762,0.001494314320929203,1.0,1.0,-13.553085887230282,250974.70330977894,1613093.8838628537,6.427316628289053,1613093.8838628537,6.427316628289053,0.7273143544998497,0.09847364082737343,4.09270516558471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.09270516558471,1.310705354318166,1.3110113312980638,3.122521131161283,6616.247584665977,15243.107769423557,6326.1628278887265,0.0002863951763506291,22834.150979689515,2328.4353963575245,18909.324039375846,1928.214429940484,0.8281159240908621,0.8281159240908621,36693.783734737124,35405.22815468563,1.045698233906766,0.8,4428.550961741751,4273.035954225843,1.045698233906766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.770396520446409,-3.17210553447937,-10.771543887934998,7.5994383534556285,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9428870862516339,0.00024757191910066984,198.45996115826577,0.0,0.0,0.0,0.0,7.801660953459061e-05,0.00015541575590396518,0.0006360708670014107,0.09847364080909626,0.09847364080909626,0.09847364080909626,0.09839772849265727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486417.46654634835,596.1414778075281,0.0,0.09847364080909626,0.09847364082737343,0.09847364082737343,0.375,0.375,0.5,11.542878892968266,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,37680.126019676856,27405.296533474266,0.7273143544998497,1.137235931729074,2.8804074446774353,0.9301265592364205,0.5866905967860195,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.9088569848861,257.9088569848861,-15.241143015113892,245.1634382062654,270.6542757634048,104244.86365260817,105435.12372532823,-1190.2600727200588,0.0,nan,270.6542757634048,-2.4957242365951515,265.55610825224335,-7.593891747756629,260.4579407403547,-12.692059259645305,255.35977322926252,-17.790226770737462,250.26160571778536,-22.88839428221462,245.1634382062654,-27.98656179373458,1.0,1.0,26022.012520719443,26022.012520719443,269.19100486952186,-3.9589951304781152,269.19100486952186,269.19100486952186,81792.59439011326,81991.78950323835,-199.19511312509712,0.0,8546.071908451686,8546.071908451686,0.874786419722314,4113.168691412634,269.19100486952186,-3.9589951304781152,1.0,0.002,0.08169361543714067,0.0039055281427759422,0.00012440739290407835,0.0018755926068630164,0.06220369645203917,0.06220369645203917,0.0,-2.329052749272531e-13,0.9992141922011297,0.9992141922011297,0.0,0.09839625947242814,7.738135494530036e-05,0.0,0.0,0.0,1591525.6686582887,259.5969141127697,0.0,1.0,1307992.8454167047,2505.6593664904954,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2290.1606598104877,0.375,6.173730061729009,3.5
1327.5,-29.450963222310637,-3.192515473433181,35.66312166911913,18.75352815203371,-1.131008831445386,-26.61896778302596,-40.110685816593445,-3.9630042700750563,-13.57297258844335,-13.572972588436366,41.342228853277255,45667.92424905099,26729.6770711332,26729.6770711332,72397.60132018419,81810.05543789614,81998.49565089063,26729.6770711332,108728.17272202382,108728.17272202382,108728.17272202382,146441.153226485,140896.08080158924,5545.072424895771,0.0,93461.60679211494,57319.475605964784,40157.923540166834,37712.98050446117,77870.904044628,27423.590300441003,2292.6606598104877,0.0,0.8283274764939798,2.080657410713827,0.001494314320929203,1.0,1.0,-13.57297258844335,250765.46279656136,1613225.3890349998,6.433204042710467,1613225.3890349998,6.433204042710467,0.7271658175411777,0.09848484624131275,4.093270083118937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.093270083118937,1.3107940137903016,1.3111000114672673,3.1227409036472538,6616.713256191772,15243.107769423557,6325.734665180456,0.00028626017163598124,22832.992911354697,2328.3173062518495,18908.04423238818,1928.0839259470033,0.8281018745897886,0.8281018745897887,36697.83556351705,35405.22815468563,1.0458425720019728,0.8,4429.039974550293,4273.035954225843,1.0458425720019728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.770105672274411,-3.192515473433181,-10.791570788609642,7.599055315176461,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9445790563986852,0.000247128457758256,198.47405321361447,0.0,0.0,0.0,0.0,7.787365177999578e-05,0.00015555871365856,0.0006367438287870489,0.09848484623084625,0.09848484623084625,0.09848484623084625,0.0984086178830211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486459.3386129329,596.1280301981432,0.0,0.09848484623084625,0.09848484624131275,0.09848484624131275,0.375,0.375,0.5,11.537161767334334,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,37712.98050446117,27423.590300441003,0.7271658175411777,1.1372083071818426,2.8780470558721785,0.9297131221013301,0.5864568391665081,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.89105590928517,257.89105590928517,-15.258944090714806,245.1461511673042,270.6359606511466,104255.5116946634,105445.9790180661,-1190.467323402726,0.0,nan,270.6359606511466,-2.514039348853373,265.53799875461226,-7.612001245387717,260.4400368575898,-12.709963142410174,255.34207496096565,-17.80792503903433,250.2441130640927,-22.90588693590729,245.1461511673042,-28.00384883269578,1.0,1.0,26022.012520719443,26022.012520719443,269.1719028735636,-3.978097126436353,269.1719028735636,269.1719028735636,81799.59537716386,81998.49565089063,-198.90027372677287,0.0,8546.071908451686,8546.071908451686,0.8747505094765673,4113.736433534532,269.1719028735636,-3.978097126436353,1.0,0.002,0.08188785401254228,0.0039018604489684658,0.00012469827741991933,0.0018753017226216273,0.062349138709959666,0.062349138709959666,0.0,4.154662724964453e-14,0.9992110925387172,0.9992110925387172,0.0,0.09840715081128969,7.769543002306046e-05,0.0,0.0,0.0,1591500.4390007178,259.5770274115566,0.0,1.0,1308058.1440639023,2505.4095841726503,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,2292.6606598104877,0.375,6.173730061729009,3.5
1330.0,-29.468305593229843,-3.212897408622089,35.66460852442356,18.734150658734166,-1.1493358153389215,-26.636408615400274,-40.126910771336384,-3.9812327925346183,-13.592832512794189,-13.592832512808119,41.34519294746877,45671.292445082,26728.332893279025,26728.332893279025,72399.62533836102,81817.01618519945,82005.16670002237,26728.332893279025,108733.49959330139,108733.49959330139,108733.49959330139,146479.34430611937,140936.32992801873,5543.014378100638,0.0,93469.76939947241,57324.045661963195,40161.91526389913,37745.844712817976,77907.7599767171,27441.866362715326,2295.1606598104877,0.0,0.8281652324030111,2.0790278219984186,0.001494314320929203,1.0,1.0,-13.592832512794189,250556.64191860036,1613356.825072725,6.439090230131934,1613356.825072725,6.439090230131934,0.7270168828251561,0.09849602931307581,4.093834637260273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.093834637260273,1.3108827827747875,1.311188801174386,3.1229601082979537,6617.177724542768,15243.107769423557,6325.307222827627,0.00028612547868775423,22831.838039756632,2328.199542122604,18906.76657859113,1927.953641517861,0.8280878020275524,0.8280878020275524,36701.884674158435,35405.22815468563,1.045986817249225,0.8,4429.528659308308,4273.035954225843,1.045986817249225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.769815506095439,-3.212897408622089,-10.811570583683645,7.598673175061556,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9462780311785525,0.000246684756220986,198.48817824117162,0.0,0.0,0.0,0.0,7.773065484111837e-05,0.00015570171059743742,0.0006374170559244643,0.09849602927829756,0.09849602927829756,0.09849602927829756,0.09841948652455981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486501.31658013846,596.1145477149464,0.0,0.09849602927829756,0.09849602931307581,0.09849602931307581,0.375,0.375,0.5,11.531421059888226,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,37745.844712817976,27441.866362715326,0.7270168828251561,1.1371791445946093,2.8756900237449963,0.9292992810985427,0.5862226363423998,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.8732428330814,257.8732428330814,-15.276757166918571,245.12882678467938,270.6176588814074,104265.92579767501,105457.19567950143,-1191.2698818264141,0.0,nan,270.6176588814074,-2.5323411185925693,265.51989246221126,-7.630107537788717,260.4221260427029,-12.72787395729705,255.32435962345008,-17.8256403765499,250.22659320403716,-22.92340679596282,245.12882678467938,-28.0211732153206,1.0,1.0,26022.012520719443,26022.012520719443,269.1528235474835,-3.9971764525164986,269.1528235474835,269.1528235474835,81806.44795274656,82005.16670002237,-198.7187472758087,0.0,8546.071908451686,8546.071908451686,0.874714621947238,4114.303810446575,269.1528235474835,-3.9971764525164986,1.0,0.002,0.08208287418146297,0.0038981972795283674,0.00012499033611241102,0.0018750096635702328,0.06249516805620551,0.06249516805620551,0.0,-3.17356384227363e-13,0.999208007994682,0.999208007994682,0.0,0.09841802124530429,7.800806777152219e-05,0.0,0.0,0.0,1591475.238139255,259.5571674872058,0.0,1.0,1308123.3478126246,2505.1602064846916,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2295.1606598104877,0.375,6.173730061729009,3.5
1332.5,-29.48554031717608,-3.2332566659802984,35.66609141220104,18.71350456438961,-1.1689962523255026,-26.653885910765595,-40.143171523790784,-4.000650658593741,-13.612769039662396,-13.612769039653058,41.348116090812,45675.675368563054,26727.24436220735,26727.24436220735,72402.9197307704,81825.0029887156,82010.92016475869,26727.24436220735,108738.16452696604,108738.16452696604,108738.16452696604,146516.81844078403,140975.8928650107,5540.925575773305,0.0,93478.47316066963,57329.14554110253,40165.91957729677,37778.65391381799,77944.57349111476,27460.04604688367,2297.6606598104877,0.0,0.8280024732750348,2.0773929629330787,0.001494314320929203,1.0,1.0,-13.612769039662396,250347.15412912573,1613486.4531590291,6.444996184485541,1613486.4531590291,6.444996184485541,0.7268667144553775,0.09850716705541598,4.0944372341287885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0944372341287885,1.3109773568332326,1.3112833973106266,3.123194472267026,6617.674313670328,15243.107769423557,6324.849793455206,0.0002859814300742246,22830.603527510153,2328.0736569073183,18905.39929158579,1927.814217045147,0.8280726906235913,0.8280726906235913,36706.206512670535,35405.22815468563,1.0461407825254103,0.8,4430.050259431033,4273.035954225843,1.0461407825254103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.769580526103185,-3.2332566659802984,-10.831620379472083,7.598363713491785,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9479697268283014,0.0002462445359089359,198.50221758430374,0.0,0.0,0.0,0.0,7.758758600375035e-05,0.00015584477943480544,0.0006380966676624559,0.09850716699506464,0.09850716699506464,0.09850716699506464,0.09842986438891653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486543.3718243447,596.1010376810641,0.0,0.09850716699506464,0.09850716705541598,0.09850716705541598,0.375,0.375,0.5,11.525623380304838,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,37778.65391381799,27460.04604688367,0.7268667144553775,1.1371748947677671,2.8733752027945783,0.9289026353967275,0.586001992476998,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.85520314813755,257.85520314813755,-15.29479685186243,245.11149110656513,270.5989151896944,104264.80023395353,105471.22482704638,-1206.4245930928507,0.0,nan,270.5989151896944,-2.5510848103055537,265.50143037310477,-7.64856962689521,260.4039455564151,-12.746054443584853,255.3064607398376,-17.843539260162373,250.20897592320813,-22.941024076791848,245.11149110656513,-28.03850889343485,1.0,1.0,26022.012520719443,26022.012520719443,269.13356024978964,-4.016439750210338,269.13356024978964,269.13356024978964,81809.92950459287,82010.92016475869,-200.99066016581492,0.0,8546.071908451686,8546.071908451686,0.8746763156997805,4114.909420299432,269.13356024978964,-4.016439750210338,1.0,0.002,0.08227980841772516,0.003894519220624582,0.0001252852676287033,0.0018747147350963507,0.06264263381435164,0.06264263381435164,0.0,2.7250541233259096e-12,0.9992003252820829,0.9992003252820829,0.0,0.09842839336438813,7.877369102785115e-05,0.0,0.0,0.0,1591449.9348743493,259.5372309603376,0.0,1.0,1308188.7960515262,2504.9099355573944,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2297.6606598104877,0.375,6.173730061729009,3.5
1335.0,-29.502988149453053,-3.2535855923688812,35.667575029622995,18.695551331061893,-1.185821550085286,-26.671271489681942,-40.15934723485259,-4.017538211420422,-13.632532567045644,-13.632532567036673,41.351091160856164,45677.93755658243,26725.788459769563,26725.788459769563,72403.726016352,81830.82369874451,82017.89849921978,26725.788459769563,108743.68695898935,108743.68695898935,108743.68695898935,146555.25094699027,141016.4182100028,5538.832736987464,0.0,93486.04029230373,57333.15414370421,40169.873498443914,37811.56398800094,77981.43748644486,27478.318880795094,2300.1606598104877,0.0,0.82784060581638,2.0757732938837443,0.001494314320929203,1.0,1.0,-13.632532567045644,250139.62111425586,1613618.3920332289,6.450870857025001,1613618.3920332289,6.450870857025001,0.7267173314892507,0.0985183079962,4.094960808565576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.094960808565576,1.3110596181822387,1.3113656778630935,3.123397862137778,6618.105272400336,15243.107769423557,6324.452461132313,0.00028585638513654903,22829.532360054738,2327.9644282252084,18904.211638683184,1927.6931101531293,0.82805952134877,0.8280595213487701,36709.96149721375,35405.22815468563,1.046274557337354,0.8,4430.503446284981,4273.035954225843,1.046274557337354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.769266242062558,-3.2535855923688812,-10.851535403248644,7.597949810879762,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9496856644504459,0.00024579960946723986,198.51643254788036,0.0,0.0,0.0,0.0,7.744550697949689e-05,0.0001559868584590589,0.0006387600720411118,0.0985183080509005,0.0985183080509005,0.0985183080509005,0.09844088843246258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486585.7210950087,596.0874343682598,0.0,0.0985183080509005,0.0985183079962,0.0985183079962,0.375,0.375,0.5,11.519816907981285,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,37811.56398800094,27478.318880795094,0.7267173314892508,1.1371192781663075,2.8709897372392015,0.9284738567295273,0.5857539823438418,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.83748600607294,257.83748600607294,-15.312513993927041,245.09412649034127,270.58084552164087,104291.30119724947,105476.15537091655,-1184.8541736670495,0.0,nan,270.58084552164087,-2.56915447835911,265.4835017156895,-7.666498284310478,260.3861579091911,-12.76384209080885,255.2888141030176,-17.86118589698239,250.19147029655727,-22.958529703442707,245.09412649034127,-28.05587350965871,1.0,1.0,26022.012520719443,26022.012520719443,269.11461327702153,-4.035386722978444,269.11461327702153,269.11461327702153,81820.85448080175,82017.89849921978,-197.04401841803337,0.0,8546.071908451686,8546.071908451686,0.8746430324468976,4115.435612608404,269.11461327702153,-4.035386722978444,1.0,0.002,0.08247700686734549,0.0038908697099830163,0.00012558062147966726,0.0018744193785710137,0.06279031073983363,0.06279031073983363,0.0,5.068081371240041e-14,0.9991993429280657,0.9991993429280657,0.0,0.09843942861618783,7.887938001216196e-05,0.0,0.0,0.0,1591424.8460374626,259.51746743295433,0.0,1.0,1308253.6694318468,2504.661904235267,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2300.1606598104877,0.375,6.173730061729009,3.5
1337.5,-29.520458804747726,-3.273805770813588,35.66898054757484,18.676897196006053,-1.2033800953139242,-26.68875093371421,-40.175612492579944,-4.035087966136528,-13.650725600472413,-13.65072560039604,41.35306297387445,45680.70138106107,26720.568561174812,26720.568561174812,72401.26994223589,81837.17344914626,82017.20206283718,26720.568561174812,108737.77062401199,108737.77062401199,108737.77062401199,146575.9021137804,141039.56018061444,5536.341933165954,0.0,93493.90060771056,57337.42854049371,40173.85785246317,37838.13148976841,78011.98934223158,27492.37280132707,2302.254041267149,0.0,0.8276952227475899,2.0742832134337097,0.001494314320929203,1.0,1.0,-13.650725600472413,249948.70002450395,1613705.8427960153,6.456148172156183,1613705.8427960153,6.456148172156183,0.7265784994896252,0.09852729413722375,4.09550424637392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.09550424637392,1.3111451161375303,1.3114511957774142,3.123608665407506,6618.551939233192,15243.107769423557,6324.040294981164,0.0002857267490126263,22828.422334194438,2327.851237088551,18902.97964647524,1927.567481910259,0.8280458180485245,0.8280458180485245,36713.858836840365,35405.22815468563,1.0464134072992821,0.8,4430.97381388938,4273.035954225843,1.0464134072992821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7681394283562,-3.273805770813588,-10.87027160199335,7.596465831179762,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9514072046741977,0.00024535484311209623,198.53066814569155,0.0,0.0,0.0,0.0,7.730288400101224e-05,0.00015612948143754355,0.0006394289542116179,0.0985272941702925,0.0985272941702925,0.0985272941702925,0.0984424590129384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486625.90195317427,596.0744844711478,0.0,0.0985272941702925,0.09852729413722375,0.09852729413722375,0.375,0.375,0.5,11.513454270729053,-7.639755494892597e-11,-7.639755494892597e-11,-7.639755494892597e-11,-7.639755494892597e-11,-7.639755494892597e-11,-7.639755494892597e-11,37838.13148976841,27492.37280132707,0.7265784994896252,1.137075297792449,2.869003773076784,0.9280787549798022,0.5855600115600686,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.81984120039743,257.81984120039743,-15.330158799602543,245.07672243326968,270.56295996740886,104307.31341289487,105487.33001090276,-1180.016598007911,0.0,nan,270.56295996740886,-2.587040032591119,265.46571246079134,-7.68428753920864,260.36846495380865,-12.781535046191323,255.27121744703373,-17.878782552966243,250.17396994007257,-22.97603005992741,245.07672243326968,-28.073277566730297,1.0,1.0,26022.012520719443,26022.012520719443,269.096338751675,-4.053661248325,269.096338751675,269.096338751675,81827.11413508224,82017.20206283718,-190.0879277549393,0.0,8546.071908451686,8546.071908451686,0.8746084861489765,4115.98176760579,269.096338751675,-4.053661248325,1.0,0.002,0.08269255910627392,0.003887405296778739,0.00012590428865954378,0.0018740957113357363,0.06295214432977189,0.06295214432977189,0.0,-4.720182578132892e-15,0.9991249034432151,0.9991249034432151,0.0,0.09844107324137494,8.622089584881364e-05,0.0,0.0,0.0,1591401.746342273,259.49927439952756,0.0,1.0,1308313.3815990856,2504.433642267335,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2302.254041267149,0.375,6.173730061729009,3.5
1340.0,-29.537936742621902,-3.293662628374346,35.67008013237599,18.660508864000462,-1.2185733817736217,-26.706000406742234,-40.191659157257504,-4.050509717320938,-13.663809876579307,-13.663809876560096,41.35197478696712,45681.76451026803,26703.129164078306,26703.129164078306,72384.89367434634,81841.7783983731,81994.83385364227,26703.129164078306,108697.96301772057,108697.96301772057,108697.96301772057,146543.09157171848,141010.6749116047,5532.4166601137795,0.0,93500.8028558411,57340.78896910423,40177.79320748541,37845.12855399791,78022.92176148332,27493.569017585105,2303.083875955687,0.0,0.8276028483154196,2.073212083129369,0.001494314320929203,1.0,1.0,-13.663809876579307,249811.46255360567,1613657.5807917768,6.459501755030599,1613657.5807917768,6.459501755030599,0.7264757729216571,0.09852954469493198,4.095980917823832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.095980917823832,1.311220256204598,1.3115263533855186,3.1237931983142806,6618.942942319304,15243.107769423557,6323.679199196032,0.00028561324033113324,22827.45079425748,2327.752167586024,18901.90030700895,1927.4574199149506,0.8280337772872979,0.828033777287298,36717.27726711794,35405.22815468563,1.0465351982598228,0.8,4431.3863822089315,4273.035954225843,1.0465351982598228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.764374805093457,-3.293662628374346,-10.88517056414643,7.591507935772084,3.5,3.5,1.0,0.6,0.0002334323654385558,0.95313283188245,0.0002449106332613931,198.5449117206507,0.0,0.0,0.0,0.0,7.716241576598042e-05,0.0001562699496725754,0.0006400787318881594,0.09852954468501472,0.09852954468501472,0.09852954468501472,0.09841610454762009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486661.63060303865,596.0628264300269,0.0,0.09852954468501472,0.09852954469493198,0.09852954469493198,0.375,0.375,0.5,11.504946260092522,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,37845.12855399791,27493.569017585105,0.7264757729216571,1.1369903835772939,2.868134201409256,0.9277388239269933,0.5854915898935129,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.80266396377783,257.80266396377783,-15.347336036222146,245.0593327875722,270.5459951399094,104343.62112345548,105492.36849964007,-1148.7473761845688,0.0,nan,270.5459951399094,-2.6040048600905834,265.44866266954205,-7.701337330457932,260.35133019912195,-12.79866980087803,255.253997728556,-17.89600227144399,250.15666525796533,-22.993334742034648,245.0593327875722,-28.090667212427775,1.0,1.0,26022.012520719443,26022.012520719443,269.0806371082064,-4.06936289179356,269.0806371082064,269.0806371082064,81831.33034857105,81994.83385364227,-163.50350507121766,0.0,8546.071908451686,8546.071908451686,0.8745781838950685,4116.4608224129515,269.0806371082064,-4.06936289179356,1.0,0.002,0.08297906447897209,0.003884500302047698,0.0001263372370386496,0.0018736627628632863,0.0631686185193248,0.0631686185193248,0.0,-9.80639180969689e-14,0.9988368752792282,0.9988368752792282,0.0,0.09841494254577092,0.00011460214916106993,0.0,0.0,0.0,1591385.130555872,259.48619012342067,0.0,1.0,1308356.3224724757,2504.269513580468,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2303.083875955687,0.375,6.173730061729009,3.5
1342.5,-29.555401837637632,-3.312882403727766,35.67069664846915,18.647719092573993,-1.230001021441502,-26.72286175583638,-40.20735063878817,-4.062541102201726,-13.67115394532135,-13.67115394530508,41.348017300008884,45680.22237003219,26672.549219561584,26672.549219561584,72352.77158959377,81843.62328437637,81956.43450843346,26672.549219561584,108628.98372799504,108628.98372799504,108628.98372799504,146462.38776119606,140935.93421493217,5526.453546263885,0.0,93506.19535313077,57342.794443072875,40181.55656673099,37833.40403320103,78014.96059993203,27482.736636973197,2302.6787249314675,0.0,0.8275673464804543,2.0726110604448884,0.001494314320929203,1.0,1.0,-13.67115394532135,249734.45873641167,1613482.0721079858,6.460790714552432,1613482.0721079858,6.460790714552432,0.7264145888869921,0.09852494234395426,4.096353935563433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.096353935563433,1.3112788832235995,1.3115849940906763,3.1239380027939654,6619.2497656356945,15243.107769423557,6323.395652079903,0.00028552415097067926,22826.688519596748,2327.674437202995,18901.052765703866,1927.3709947539544,0.8280242992529241,0.8280242992529241,36719.952293456125,35405.22815468563,1.046630505391838,0.8,4431.709229548641,4273.035954225843,1.046630505391838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7577735464682895,-3.312882403727766,-10.895696680788628,7.582814277060862,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9548605644984337,0.00024446748993259813,198.55914687107793,0.0,0.0,0.0,0.0,7.702528495472562e-05,0.00015640708048383017,0.0006406987596899242,0.09852494232216355,0.09852494232216355,0.09852494232216355,0.0983660459603029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486699.91726107907,596.050193160253,0.0,0.09852494232216355,0.09852494234395426,0.09852494234395426,0.375,0.375,0.5,11.493029032342228,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,37833.40403320103,27482.736636973197,0.7264145888869921,1.1368455150354706,2.8682635167776245,0.9274217538944294,0.5855315700828796,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.786462037689,257.786462037689,-15.363537962311,245.04202400759246,270.53090006775267,104408.15811332282,105491.68048837171,-1083.5223750488872,0.0,nan,270.53090006775267,-2.619099932247309,265.4331248557086,-7.71687514429135,260.3353496439352,-12.81465035606476,255.237574431651,-17.912425568348965,250.13979921949394,-23.01020078050604,245.04202400759246,-28.107975992407518,1.0,1.0,26022.012520719443,26022.012520719443,269.06879982367525,-4.081200176324728,269.06879982367525,269.06879982367525,81833.13437327696,81956.43450843346,-123.30013515650353,0.0,8546.071908451686,8546.071908451686,0.874554470774702,4116.83570524125,269.06879982367525,-4.081200176324728,1.0,0.002,0.08337868879551412,0.003882116962826927,0.0001269438270538766,0.0018730561727473758,0.0634719135269383,0.0634719135269383,0.0,-1.9874770232353178e-13,0.9983775709687631,0.9983775709687631,0.0,0.09836509261719449,0.00015984972675977144,0.0,0.0,0.0,1591375.8033044112,259.4788460546786,0.0,1.0,1308380.423415764,2504.1774028217596,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2302.6787249314675,0.375,6.173730061729009,3.5
1345.0,-29.572847381107408,-3.3311863999391695,35.67069411679552,18.639361182600283,-1.236803128496202,-26.739242956058344,-40.22259417744351,-4.070407555759399,-13.672387101106438,-13.672387101108061,41.341361029573314,45675.41503869805,26628.591805509892,26628.591805509892,72304.00684420794,81842.06851889037,81906.08501340893,26628.591805509892,108534.67681891882,108534.67681891882,108534.67681891882,146338.5128968861,140820.53836437996,5517.974532506138,0.0,93509.7144516877,57343.060962378455,40185.17054367694,37803.836077967266,77989.0066216442,27460.63805139914,2301.0771323272784,0.0,0.827590688927083,2.0725101551559724,0.001494314320929203,1.0,1.0,-13.672387101106438,249721.5307306448,1613186.9088902648,6.459943218233289,1613186.9088902648,6.459943218233289,0.7263981886590519,0.09851346958071718,4.096596751613224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.096596751613224,1.311317218031313,1.3116233378474407,3.1240318477351074,6619.448611804891,15243.107769423557,6323.21180038272,0.00028546640538389524,22826.19455157844,2327.6240664832985,18900.50322067763,1927.3149567566531,0.8280181428389102,0.8280181428389102,36721.69357676399,35405.22815468563,1.0466925456083105,0.8,4431.919383996693,4273.035954225843,1.0466925456083105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.7482845083671865,-3.3311863999391695,-10.901503899728763,7.570317499789593,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9565897365331988,0.00024402558016621,198.5733681237316,0.0,0.0,0.0,0.0,7.689228459474392e-05,0.00015654008084381189,0.0006412815866820312,0.09851346967850104,0.09851346967850104,0.09851346967850104,0.09829561580428167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486746.4646426565,596.0347409711994,0.0,0.09851346967850104,0.09851346958071718,0.09851346958071718,0.375,0.375,0.5,11.476689991530513,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,37803.836077967266,27460.63805139914,0.7263981886590519,1.1366236455075835,2.869303001438493,0.9271051136089414,0.5856647881192757,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7717165759762,257.7717165759762,-15.378283424023778,245.02485644453873,270.51857670730027,104502.51840054097,105488.63803087655,-986.1196303355898,0.0,nan,270.51857670730027,-2.631423292699708,265.419832655099,-7.730167344900963,260.32108860207194,-12.828911397928039,255.2223445496914,-17.927655450308578,250.1236004971559,-23.02639950284407,245.02485644453873,-28.12514355546125,1.0,1.0,26022.012520719443,26022.012520719443,269.06167513132027,-4.088324868679706,269.06167513132027,269.06167513132027,81832.10040226823,81906.08501340893,-73.98461114069505,0.0,8546.071908451686,8546.071908451686,0.8745390346212492,4117.079735371291,269.06167513132027,-4.088324868679706,1.0,0.002,0.08392523617033665,0.0038802040375488143,0.00012777563199828617,0.0018722243679002348,0.06388781599914309,0.06388781599914309,0.0,-1.0147915494029824e-13,0.9977808217401057,0.9977808217401057,0.0,0.0982948506307169,0.00021861895000028218,0.0,0.0,0.0,1591374.237079586,259.47761289889354,0.0,1.0,1308384.4701551113,2504.1619372533182,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,2301.0771323272784,0.375,6.173730061729009,3.5
1347.5,-29.5901616534006,-3.3483499986445056,35.67001814960968,18.635222617909335,-1.2392040372767288,-26.755065891598804,-40.23731772378085,-4.074299799626567,-13.66829280818223,-13.668292808250134,41.332774048299854,45667.592516868004,26573.85273473449,26573.85273473449,72241.44525160249,81837.3295225541,81851.2719340403,26573.85273473449,108425.12466877479,108425.12466877479,108425.12466877479,146186.381640209,140679.54075129586,5506.840888913142,0.0,93511.46080973934,57341.723801796725,40188.59667549179,37761.25697143422,77949.853646926,27430.5799437739,2298.5771323272784,0.0,0.8276632553212009,2.0728451933292917,0.001494314320929203,1.0,1.0,-13.66829280818223,249764.4560130644,1612806.1911743586,6.457308685628181,1612806.1911743586,6.457308685628181,0.7264212619967787,0.09849649583556741,4.096717691844491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.096717691844491,1.3113361865461064,1.3116423107903297,3.124078885243552,6619.548278640939,15243.107769423557,6323.119622408515,0.0002854374592855353,22825.946976013638,2327.598820801562,18900.227694544184,1927.2868609101156,0.8280150529748121,0.8280150529748121,36722.56085607353,35405.22815468563,1.046723446193896,0.8,4432.0240554213715,4273.035954225843,1.046723446193896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.736468046015784,-3.3483499986445056,-10.903105573551255,7.554755574906749,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9583092378586995,0.00024358772326994396,198.58748438111297,0.0,0.0,0.0,0.0,7.676402280096177e-05,0.00015666834263759402,0.000641825971035386,0.09849649586101641,0.09849649586101641,0.09849649586101641,0.09821330675345304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486807.29002062266,596.0145537146218,0.0,0.09849649586101641,0.09849649583556741,0.09849649583556741,0.375,0.375,0.5,11.45545080860627,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,37761.25697143422,27430.5799437739,0.7264212619967787,1.136332101506731,2.8709632822683817,0.9267681961125962,0.5858586049913506,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7587167827743,257.7587167827743,-15.391283217225691,245.00790279559607,270.50953076983745,104619.25105870704,105488.62713218747,-869.3760734804082,0.0,nan,270.50953076983745,-2.640469230162523,265.40920517523654,-7.740794824763441,260.3088795801154,-12.84112041988459,255.2085539854116,-17.941446014588365,250.10822839044886,-23.04177160955112,245.00790279559607,-28.14209720440391,1.0,1.0,26022.012520719443,26022.012520719443,269.0593555910212,-4.09064440897879,269.0593555910212,269.0593555910212,81827.24720656291,81851.2719340403,-24.024727477386477,0.0,8546.071908451686,8546.071908451686,0.8745313462569457,4117.201280303713,269.0593555910212,-4.09064440897879,1.0,0.002,0.08463482315045935,0.0038785897586695152,0.0001288570180992566,0.0018711429820304445,0.0644285090496283,0.0644285090496283,0.0,1.2970093749009592e-13,0.9971183259910155,0.9971183259910155,0.0,0.098212661043542,0.0002838347920254082,0.0,0.0,0.0,1591379.4371432771,259.48170719181775,0.0,1.0,1308371.0341691743,2504.213286658912,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,2298.5771323272784,0.375,6.173730061729009,3.5
1350.0,-29.607356213544715,-3.3643303918445864,35.668795429368345,18.634272564109438,-1.2382841074441129,-26.770449002934967,-40.251629369426496,-4.07519132070136,-13.662217329280168,-13.662217329285761,41.32445495834797,45657.4889152401,26517.058863911025,26517.058863911025,72174.54777915112,81830.19335446741,81808.69540033322,26517.058863911025,108325.75426424424,108325.75426424424,108325.75426424424,146045.47728048265,140551.77819480182,5493.699085680826,0.0,93511.86418067904,57339.1597305497,40191.89383347704,37719.723016238415,77911.61684971546,27401.86797650144,2296.0771323272784,0.0,0.8277492771589934,2.0733424319327183,0.001494314320929203,1.0,1.0,-13.662217329280168,249828.16316537297,1612437.4155673394,6.454185929790436,1612437.4155673394,6.454185929790436,0.726459946821584,0.0984786313689607,4.096745919895066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.096745919895066,1.3113405313744173,1.311646656632917,3.1240900604218056,6619.571957502674,15243.107769423557,6323.0977201245205,0.0002854305820200515,22825.888158344525,2327.5928230684817,18900.162227151624,1927.280185093954,0.8280143184808446,0.8280143184808446,36722.76328263426,35405.22815468563,1.046730658544026,0.8,4432.048486162738,4273.035954225843,1.046730658544026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.724208016262457,-3.3643303918445864,-10.902939876964991,7.538609485120405,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9600201508761569,0.00024315361008361657,198.60150502403192,0.0,0.0,0.0,0.0,7.663953882681979e-05,0.000156792826611736,0.0006423403726904441,0.098478631449877,0.098478631449877,0.098478631449877,0.09814022005801268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486889.3666359495,595.9874760570576,0.0,0.098478631449877,0.0984786313689607,0.0984786313689607,0.375,0.375,0.5,11.430069956568401,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,37719.723016238415,27401.86797650144,0.726459946821584,1.1359874979867357,2.8724296880900937,0.9263643946495087,0.5860164473715045,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.74745358873895,257.74745358873895,-15.402546411261028,244.99118657979807,270.50372059755665,104745.16682300561,105498.40582398915,-753.2390009835487,0.0,nan,270.50372059755665,-2.6462794024433265,265.4012137943313,-7.748786205668694,260.2987069901449,-12.851293009855056,255.1962001870646,-17.953799812935387,250.0936933835382,-23.056306616461768,244.99118657979807,-28.15881342020191,1.0,1.0,26022.012520719443,26022.012520719443,269.06044906958084,-4.089550930419136,269.06044906958084,269.06044906958084,81820.28509971558,81808.69540033322,11.58969938235532,0.0,8546.071908451686,8546.071908451686,0.8745295517520627,4117.229649494541,269.06044906958084,-4.089550930419136,1.0,0.002,0.08548260035427893,0.00387684076067909,0.00013014932938859054,0.0018698506713815228,0.06507466469429526,0.06507466469429526,0.0,7.701131399251437e-13,0.9965565029059903,0.9965565029059903,0.0,0.09813952048801963,0.00033911088094106933,0.0,0.0,0.0,1591387.153059359,259.4877826707198,0.0,1.0,1308351.0961032566,2504.289488853557,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,2296.0771323272784,0.375,6.173730061729009,3.5
1352.5,-29.624385073630762,-3.379113482693567,35.6671246952496,18.63532484220343,-1.235293871927071,-26.7854759537229,-40.26561317788435,-4.07420299202748,-13.65468177909645,-13.65468177909774,41.31630084111124,45646.021513332205,26459.588363240742,26459.588363240742,72105.60987657294,81821.59297123156,81774.2258996441,26459.588363240742,108233.81426288484,108233.81426288484,108233.81426288484,145912.75921148015,140433.9348846821,5478.824326798064,0.0,93511.41853438067,57335.847075688434,40195.079398546935,37678.94494859532,77874.02434714226,27374.131443014892,2293.5771323272784,0.0,0.8278453516957275,2.0739592989500317,0.001494314320929203,1.0,1.0,-13.65468177909645,249907.19842915263,1612076.0148119233,6.450698599099931,1612076.0148119233,6.450698599099931,0.7265100304788498,0.09845999458845717,4.096714865615223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.096714865615223,1.311335714755967,1.3116418388900535,3.1240778539899683,6619.546093538342,15243.107769423557,6323.121643516386,0.0002854380939198192,22825.952403777468,2327.59937427944,18900.233735770864,1927.2874769437947,0.8280151207466403,0.8280151207466403,36722.540588846685,35405.22815468563,1.046722724083987,0.8,4432.021609381803,4273.035954225843,1.046722724083987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.711801923176351,-3.379113482693567,-10.901384517019293,7.522271034325726,3.5,3.5,1.0,0.6,0.0002334323654385558,0.961717824504315,0.00024272438286029546,198.6153925045869,0.0,0.0,0.0,0.0,7.651808671134867e-05,0.00015691427872720714,0.0006428330582890399,0.0984599945668744,0.0984599945668744,0.0984599945668744,0.09807391267336484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486989.47038113885,595.9545488538171,0.0,0.0984599945668744,0.09845999458845717,0.09845999458845717,0.375,0.375,0.5,11.401113813098611,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,37678.94494859532,27374.131443014892,0.7265100304788499,1.1356121743345113,2.8737848547032905,0.9259263339871172,0.586152082109614,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7377060666552,257.7377060666552,-15.412293933344756,244.97471618920454,270.5006959439907,104869.2314600992,105521.1081526133,-651.8766925141219,0.0,nan,270.5006959439907,-2.649304056009271,265.3954999932008,-7.754500006799162,260.2903040420865,-12.859695957913459,255.18510809127423,-17.964891908725747,250.07991214017446,-23.07008785982552,244.97471618920454,-28.175283810795435,1.0,1.0,26022.012520719443,26022.012520719443,269.06395124618405,-4.0860487538159305,269.06395124618405,269.06395124618405,81811.02843054796,81774.2258996441,36.80253090386395,0.0,8546.071908451686,8546.071908451686,0.8745315259250653,4117.198439943299,269.06395124618405,-4.0860487538159305,1.0,0.002,0.08644970960845028,0.003874936339048654,0.00013162374042436482,0.0018683762592136448,0.0658118702121824,0.0658118702121824,0.0,-3.6199038558337726e-13,0.9960710570446762,0.9960710570446762,0.0,0.09807315088633764,0.00038684370211953384,0.0,0.0,0.0,1591396.7226081546,259.4953182209035,0.0,1.0,1308326.3655758547,2504.384012982464,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2293.5771323272784,0.375,6.173730061729009,3.5
1355.0,-29.641255169060237,-3.3927005893233946,35.66508567929499,18.63825994022193,-1.2303529486981164,-26.800164946997352,-40.27928311899302,-4.071443170816309,-13.645974810713483,-13.645974810764724,41.30826683087492,45633.27070394764,26402.18112021142,26402.18112021142,72035.45182415906,81811.61785960378,81745.53508884727,26402.18112021142,108147.7162090587,108147.7162090587,108147.7162090587,145786.48360592435,140324.0442970273,5462.439308897036,0.0,93510.17924684696,57331.83209096296,40198.16350653778,37638.76739686565,77836.93090340344,27347.168175818064,2291.0771323272784,0.0,0.8279495305891317,2.0746722400375175,0.001494314320929203,1.0,1.0,-13.645974810713483,249998.54456127013,1611719.9971796824,6.446917521092524,1611719.9971796824,6.446917521092524,0.7265691750069208,0.09844068686319193,4.096628952699286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.096628952699286,1.3113222649583942,1.3116283859526991,3.12404438037149,6619.475166957511,15243.107769423557,6323.187242302742,0.00028545869317274576,22826.128586830575,2327.6173399510103,18900.429814933148,1927.3074714538757,0.8280173198462424,0.8280173198462424,36721.92449575503,35405.22815468563,1.0467007730807187,0.8,4431.947253472549,4273.035954225843,1.0467007730807187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.69940948544687,-3.3927005893233946,-10.898651156547679,7.505950567224284,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9634028642705972,0.00024229984578184744,198.62915242367174,0.0,0.0,0.0,0.0,7.639953262160951e-05,0.0001570328328169463,0.0006433052494422887,0.09844068684653061,0.09844068684653061,0.09844068684653061,0.09801302180195534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.18684204534,595.9165528792826,0.0,0.09844068684653061,0.09844068686319193,0.09844068686319193,0.375,0.375,0.5,11.369038934431808,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,37638.76739686565,27347.168175818064,0.7265691750069208,1.1352078484014798,2.875062242044266,0.9254662406147014,0.586267600409105,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7293095931311,257.7293095931311,-15.420690406868857,244.9584925294778,270.5001266566566,104993.02042217273,105554.54419414052,-561.5237719677924,0.0,nan,270.5001266566566,-2.6498733433433586,265.3917998313674,-7.758200168632584,260.2834730058541,-12.866526994145886,255.1751461805306,-17.974853819469388,250.0668193549001,-23.083180645099873,244.9584925294778,-28.19150747052217,1.0,1.0,26022.012520719443,26022.012520719443,269.06930102175016,-4.0806989782498135,269.06930102175016,269.06930102175016,81801.12946490523,81745.53508884727,55.59437605795392,0.0,8546.071908451686,8546.071908451686,0.8745369875482865,4117.112097462782,269.06930102175016,-4.0806989782498135,1.0,0.002,0.08752092874594398,0.0038728798637384047,0.00013325701913395726,0.0018667429807442896,0.06662850956697863,0.06662850956697863,0.0,-1.2175330188490818e-13,0.995647250454035,0.995647250454035,0.0,0.09801219920814369,0.0004284876550482399,0.0,0.0,0.0,1591407.778838524,259.5040251892865,0.0,1.0,1308297.7893838154,2504.493243330368,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2291.0771323272784,0.375,6.173730061729009,3.5
1357.5,-29.657967076745333,-3.4051057452012294,35.66274219404122,18.64250994930046,-1.2240508930231384,-26.814575458413955,-40.29269322110338,-4.067442511130396,-13.636347485292276,-13.636347485378831,41.30030945867642,45619.656791381654,26345.447480957322,26345.447480957322,71965.10427233897,81800.70523944753,81720.61209259172,26345.447480957322,108066.05957354905,108066.05957354905,108066.05957354905,145665.11332139446,140220.39278116755,5444.720540226915,0.0,93508.39039780472,57327.34195066159,40201.16494127014,37599.0537478454,77800.21868911554,27320.80139570034,2288.5771323272784,0.0,0.8280601417634327,2.075460767078105,0.001494314320929203,1.0,1.0,-13.636347485292276,250099.57708253956,1611367.4342047747,6.442903474694722,1611367.4342047747,6.442903474694722,0.7266353451053525,0.09842078562706452,4.096505603371914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.096505603371914,1.3113027685102796,1.3116088849532457,3.1239967624149805,6619.374270221664,15243.107769423557,6323.280544382966,0.0002854879952099439,22826.379224487366,2327.6428978792314,18900.708701094714,1927.335909927928,0.8280204457840021,0.8280204457840021,36721.03993659627,35405.22815468563,1.0466692569639775,0.8,4431.840496553134,4273.035954225843,1.0466692569639775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.68716245781546,-3.4051057452012294,-10.894927346041975,7.489821600840745,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9650752445503532,0.00024187996403049003,198.64278519850635,0.0,0.0,0.0,0.0,7.628339705306178e-05,0.00015714896838549402,0.000643761629555292,0.09842078563611813,0.09842078563611813,0.09842078563611813,0.09795636733434032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487234.56270384137,595.8741192426404,0.0,0.09842078563611813,0.09842078562706452,0.09842078562706452,0.375,0.375,0.5,11.334207561342309,8.657252692501061e-11,8.657252692501061e-11,8.657252692501061e-11,8.657252692501061e-11,8.657252692501061e-11,8.657252692501061e-11,37599.0537478454,27320.80139570034,0.7266353451053525,1.134784448610566,2.8762998517376817,0.9249987401694422,0.5863692616813166,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.72205295822545,257.72205295822545,-15.42794704177453,244.9425054591506,270.501600457188,105113.23802079036,105598.53380232697,-485.29578153662953,0.0,nan,270.501600457188,-2.648399542812001,265.3897814578141,-7.760218542185896,260.2779624578927,-12.87203754210725,255.16614345849848,-17.983856541501495,250.05432445880882,-23.095675541191156,244.9425054591506,-28.207494540849382,1.0,1.0,26022.012520719443,26022.012520719443,269.0760120369853,-4.073987963014702,269.0760120369853,269.0760120369853,81790.53905107752,81720.61209259172,69.92695848579751,0.0,8546.071908451686,8546.071908451686,0.8745448290496478,4116.988131388774,269.0760120369853,-4.073987963014702,1.0,0.002,0.08868418379026757,0.003870670565317768,0.00013503073412558081,0.0018649692658253675,0.0675153670627904,0.0675153670627904,0.0,-4.9051908368458186e-14,0.9952723196138836,0.9952723196138836,0.0,0.09795548360926928,0.0004653020177952372,0.0,0.0,0.0,1591420.002594947,259.5136525147077,0.0,1.0,1308266.1910296995,2504.6140349746493,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2288.5771323272784,0.375,6.173730061729009,3.5
