time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1360.0,-29.674489544733884,-3.4163508319549054,35.660146291083606,18.647559137921803,-1.2169371364735293,-26.828734303823378,-40.30587013168258,-4.062692376012489,-13.625967984241527,-13.62596798423806,41.292406439671424,45605.57247475664,26289.764167129117,26289.764167129117,71895.33664188576,81789.26542751244,81698.15997218553,26289.764167129117,107987.92413931465,107987.92413931465,107987.92413931465,145547.63940637078,140121.82593826918,5425.813468101609,0.0,93506.26179802003,57322.5688509114,40204.10327456515,37559.71526705614,77763.8185416213,27294.914676787936,2286.0771323272784,0.0,0.8281760300898845,2.076311166591339,0.001494314320929203,1.0,1.0,-13.625967984241527,250208.53942201607,1611017.3370774104,6.438698458489365,1611017.3370774104,6.438698458489365,0.7267071776960055,0.098400359861331,4.09635841275979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.09635841275979,1.3112796203901176,1.311585731429282,3.12393966097108,6619.253279114025,15243.107769423557,6323.392404160842,0.00028552313070305253,22826.679791191214,2327.673547153331,18901.04305745644,1927.3700047882246,0.8280241905680181,0.8280241905680181,36719.984400529145,35405.22815468563,1.046631649328705,0.8,4431.713104532212,4273.035954225843,1.046631649328705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.675142162766026,-3.4163508319549054,-10.890342066391044,7.473991234436139,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9667317466051004,0.00024146550090892012,198.65626527727676,0.0,0.0,0.0,0.0,7.616944000535452e-05,0.0001572629254332013,0.0006442053076135097,0.09840035983614356,0.09840035983614356,0.09840035983614356,0.09790315417345599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.05915797263,595.8277455254369,0.0,0.09840035983614356,0.098400359861331,0.098400359861331,0.375,0.375,0.5,11.29691713570142,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,37559.71526705614,27294.914676787936,0.7267071776960055,1.134351192048815,2.877525264134213,0.9245345456306964,0.5864626162917567,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.71570785164954,257.71570785164954,-15.434292148350437,244.92674925078242,270.50466645243887,105227.50815393029,105651.84443943089,-424.3362855005717,0.0,nan,270.50466645243887,-2.6453335475611084,265.3890830122035,-7.760916987796463,260.2734995719138,-12.87650042808616,255.15791613150293,-17.992083868497048,250.0423326910556,-23.10766730894437,244.92674925078242,-28.223250749217556,1.0,1.0,26022.012520719443,26022.012520719443,269.08376435213387,-4.066235647866108,269.08376435213387,269.08376435213387,81778.74299566956,81698.15997218553,80.58302348402503,0.0,8546.071908451686,8546.071908451686,0.8745541861537407,4116.840204823589,269.08376435213387,-4.066235647866108,1.0,0.002,0.08992955502443999,0.003868313578770407,0.0001369297534519996,0.001863070246278948,0.0684648767259998,0.0684648767259998,0.0,-2.690525753579198e-13,0.9949375338195308,0.9949375338195308,0.0,0.09790221136738701,0.0004981484939439909,0.0,0.0,0.0,1591433.1800237868,259.52403201575845,0.0,1.0,1308232.122086349,2504.744281940041,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2286.0771323272784,0.375,6.173730061729009,3.5
1362.5,-29.690842401989674,-3.4264619708587647,35.65734137398263,18.65358125595378,-1.2088221360545066,-26.84264037543147,-40.31881360625846,-4.05702416261038,-13.61494145274196,-13.614941452725708,41.28455164474132,45590.892713713176,26235.33466580737,26235.33466580737,71826.22737952054,81777.15662212246,81677.41810428847,26235.33466580737,107912.75277009585,107912.75277009585,107912.75277009585,145433.45235224644,140027.60917994005,5405.8431723064,0.0,93503.72659674921,57317.46268834939,40206.95989822203,37520.699582150606,77727.65948037263,27269.43735639336,2283.5771323272784,0.0,0.8282964330752469,2.077214879538934,0.001494314320929203,1.0,1.0,-13.61494145274196,250324.33536686926,1610669.4331611213,6.434330209248587,1610669.4331611213,6.434330209248587,0.7267838196003683,0.09837947283581329,4.096183515416254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.096183515416254,1.3112519994063478,1.311558103997545,3.1238720835283735,6619.110090622001,15243.107769423557,6323.524752059785,0.00028556470905196247,22827.035518511766,2327.7098212449478,18901.438654183105,1927.4103444278226,0.8280286171568284,0.8280286171568285,36718.730163570384,35405.22815468563,1.046586962541885,0.8,4431.561731418713,4273.035954225843,1.046586962541885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.663392526828417,-3.4264619708587647,-10.884979288785523,7.458517317926758,3.5,3.5,1.0,0.6,0.0002334323654385558,0.968374264577182,0.0002410559367152106,198.66960877842536,0.0,0.0,0.0,0.0,7.605765502643102e-05,0.00015737471041212477,0.0006446356945335522,0.09837947284959488,0.09837947284959488,0.09837947284959488,0.09785287938158017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.4200241385,595.7778383697679,0.0,0.09837947284959488,0.09837947283581329,0.09837947283581329,0.375,0.375,0.5,11.257422626405551,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,37520.699582150606,27269.43735639336,0.7267838196003682,1.1339054937035722,2.8787440663636685,0.9240755203449514,0.5865465783801909,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7101578086473,257.7101578086473,-15.439842191352682,244.91121687953495,270.509098737629,105340.24508135424,105711.410574073,-371.16549271874294,0.0,nan,270.509098737629,-2.64090126237096,265.3895223661686,-7.7604776338313854,260.26994599467156,-12.880054005328418,255.15036962285788,-17.999630377142097,250.03079325102183,-23.119206748978144,244.91121687953495,-28.23878312046503,1.0,1.0,26022.012520719443,26022.012520719443,269.09236381912825,-4.057636180871725,269.09236381912825,269.09236381912825,81767.01180649604,81677.41810428847,89.59370220756682,0.0,8546.071908451686,8546.071908451686,0.874565304578639,4116.664432993335,269.09236381912825,-4.057636180871725,1.0,0.002,0.09124853296824494,0.0038658192462718726,0.00013894110731278156,0.0018610588928896906,0.06947055365639078,0.06947055365639078,0.0,2.02472153626454e-13,0.9946371823098296,0.9946371823098296,0.0,0.09785188165853975,0.0005275911772735419,0.0,0.0,0.0,1591447.1773519872,259.535058547258,0.0,1.0,1308195.9272912068,2504.8826685715117,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2283.5771323272784,0.375,6.173730061729009,3.5
1365.0,-29.70699392208936,-3.435468537076388,35.65436356717059,18.66005582213404,-1.2002632098089072,-26.856320851234475,-40.33154278350992,-4.05093628127147,-13.60335792823281,-13.60335792821089,41.2767391153465,45575.97505875492,26182.315182171344,26182.315182171344,71758.29024092626,81764.79254549352,81657.75175860221,26182.315182171344,107840.06694077355,107840.06694077355,107840.06694077355,145322.02855148114,139937.11163595153,5384.916915529608,0.0,93500.99334983568,57312.17586059538,40209.797210267,37481.961610707585,77691.75882097459,27244.3087660742,2281.0771323272784,0.0,0.8284207013004333,2.078164577498356,0.001494314320929203,1.0,1.0,-13.60335792823281,250446.0263243725,1610323.4575495603,6.429822350081541,1610323.4575495603,6.429822350081541,0.7268645395093525,0.09835817799175,4.095994035222946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.095994035222946,1.3112223346930356,1.311528432359168,3.1237982505704043,6618.953647443776,15243.107769423557,6323.6693090307335,0.00028561013225507473,22827.424196858337,2327.749455406111,18901.870744643023,1927.4544053925677,0.8280334470344852,0.8280334470344852,36717.37133689721,35405.22815468563,1.0465385497939625,0.8,4431.397735434711,4273.035954225843,1.0465385497939625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.651947269841016,-3.435468537076388,-10.878912796400153,7.443444259323765,3.5,3.5,1.0,0.6,0.0002334323654385558,0.969999515393031,0.00024065204336104446,198.68278975343497,0.0,0.0,0.0,0.0,7.594786875804206e-05,0.00015748449668051372,0.000645055559043472,0.09835817796099044,0.09835817796099044,0.09835817796099044,0.0978051131399142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.56443620066,595.7247475411223,0.0,0.09835817796099044,0.09835817799175,0.09835817799175,0.375,0.375,0.5,11.215942764570022,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,37481.961610707585,27244.3087660742,0.7268645395093525,1.133454486736823,2.8799748756166292,0.9236280826938049,0.5866256054747816,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.70523410317827,257.70523410317827,-15.444765896821707,244.89590464151996,270.5145635648232,105447.85515227282,105777.13356855164,-329.27841627882367,0.0,nan,270.5145635648232,-2.635436435176757,265.390831780214,-7.759168219785977,260.26709999559904,-12.882900004400938,255.14336821078552,-18.006631789214453,250.01963642612782,-23.13036357387216,244.89590464151996,-28.254095358480015,1.0,1.0,26022.012520719443,26022.012520719443,269.10164612901525,-4.048353870984727,269.10164612901525,269.10164612901525,81754.24720994706,81657.75175860221,96.49545134484651,0.0,8546.071908451686,8546.071908451686,0.8745773500113349,4116.47400539906,269.10164612901525,-4.048353870984727,1.0,0.002,0.09263381791541318,0.0038631964355662785,0.00014105367039235099,0.0018589463294425284,0.07052683519617549,0.07052683519617549,0.0,-1.6512052142259037e-13,0.9943663659681063,0.9943663659681063,0.0,0.09780406401290064,0.0005541139788493762,0.0,0.0,0.0,1591461.880023533,259.54664207176717,0.0,1.0,1308157.9018427515,2505.028068306844,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2281.0771323272784,0.375,6.173730061729009,3.5
1367.5,-29.72323038031915,-3.443390173600239,35.65124995877021,18.670031090173893,-1.188026603631359,-26.869710004011477,-40.34400642905382,-4.041546982174883,-13.59105560660123,-13.591055606587883,41.26905332841333,45558.47388947623,26130.238489943178,26130.238489943178,71688.7123794194,81749.70236193945,81640.66832182539,26130.238489943178,107770.90681176857,107770.90681176857,107770.90681176857,145214.51798759078,139851.35085497223,5363.167132618546,0.0,93496.7949168936,57305.566435226065,40212.47609074171,37443.61117582221,77656.08726656392,27219.656724695484,2278.5771323272784,0.0,0.8285496178785989,2.079173583360136,0.001494314320929203,1.0,1.0,-13.59105560660123,250575.31991847043,1609983.1494605604,6.425146538710995,1609983.1494605604,6.425146538710995,0.7269506297584765,0.09833657169268217,4.095704443470422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.095704443470422,1.3111765856333368,1.311482672619602,3.1236863808791067,6618.71660899191,15243.107769423557,6323.888254050859,0.00028567894834288863,22828.013155575936,2327.809512481422,18902.525185959978,1927.521139834702,0.8280407522606879,0.8280407522606879,36715.29455201888,35405.22815468563,1.0464645582475607,0.8,4431.147089501418,4273.035954225843,1.0464645582475607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.640705532186674,-3.443390173600239,-10.872029403150538,7.428639229550299,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9716362794090526,0.0002402466544173597,198.69604180793107,0.0,0.0,0.0,0.0,7.584051462696212e-05,0.00015759185081159368,0.000645449643623772,0.09833657218382587,0.09833657218382587,0.09833657218382587,0.09776056721681976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.62640349666,595.6687575988502,0.0,0.09833657218382587,0.09833657169268217,0.09833657169268217,0.375,0.375,0.5,11.172742384571842,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,37443.61117582221,27219.656724695484,0.7269506297584765,1.1329437607042894,2.88113078477703,0.9231563796581616,0.5866697060475279,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7013546050373,257.7013546050373,-15.448645394962682,244.8807707726496,270.5219384373265,105580.78478966196,105840.23068479473,-259.4458951327956,0.0,nan,270.5219384373265,-2.6280615626734516,265.393704904575,-7.756295095425003,260.2654713715765,-12.884528628423482,255.1372378385588,-18.012762161441174,250.00900430553756,-23.14099569446242,244.8807707726496,-28.269229227350365,1.0,1.0,26022.012520719443,26022.012520719443,269.1119494694736,-4.038050530526391,269.1119494694736,269.1119494694736,81749.00680151948,81640.66832182539,108.33847969409544,0.0,8546.071908451686,8546.071908451686,0.8745957595473541,4116.1829656877735,269.1119494694736,-4.038050530526391,1.0,0.002,0.09407652848342372,0.0038604973030196216,0.00014325397855640177,0.0018567460224017604,0.07162698927820088,0.07162698927820088,0.0,9.581619352105886e-13,0.9941315400891161,0.9941315400891161,0.0,0.0977594874639299,0.0005770842287522675,0.0,0.0,0.0,1591477.4931201336,259.55894439339875,0.0,1.0,1308117.5141898785,2505.182516012962,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,2278.5771323272784,0.375,6.173730061729009,3.5
1370.0,-29.73899193069062,-3.450273455011125,35.6480174612111,18.675027263257675,-1.1810545500880358,-26.88319819273775,-40.356556547898776,-4.036848286522874,-13.578583168636158,-13.578583168608754,41.261311472355644,45544.88957972055,26080.39751251389,26080.39751251389,71625.28709223444,81738.65494882458,81621.60761052796,26080.39751251389,107702.00512304186,107702.00512304186,107702.00512304186,145107.32157319976,139766.69349481305,5340.628078386716,0.0,93494.68721898494,57300.921856130095,40215.29484761649,37405.3164501579,77620.61129777439,27195.07438902235,2276.0771323272784,0.0,0.8286799880239427,2.0801969371422397,0.001494314320929203,1.0,1.0,-13.578583168636158,250706.4553412241,1609640.4136784317,6.420418698384252,1609640.4136784317,6.420418698384252,0.7270376772579757,0.09831460451305607,4.0955584650900585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0955584650900585,1.3111536925874832,1.3114597742294922,3.123629585336956,6618.596266053372,15243.107769423557,6323.999372454473,0.00028571388218720447,22828.312186462477,2327.8400051457406,18902.857326304424,1927.5550087241234,0.828044455144349,0.828044455144349,36714.247668209704,35405.22815468563,1.0464272603410762,0.8,4431.020741716369,4273.035954225843,1.0464272603410762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.629946415800376,-3.450273455011125,-10.864743252456439,7.414469797445314,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9732280192657663,0.0002398537247362283,198.70890793792415,0.0,0.0,0.0,0.0,7.57325574524393e-05,0.0001576998079861165,0.0006458687835406162,0.09831460447418296,0.09831460447418296,0.09831460447418296,0.0977167439652421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.3317418126,595.6102724644503,0.0,0.09831460447418296,0.09831460451305607,0.09831460451305607,0.375,0.375,0.5,11.12790284650534,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,37405.3164501579,27195.07438902235,0.7270376772579756,1.132526561157861,2.8824526215412707,0.922761182818566,0.586762830364703,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6972910889586,257.6972910889586,-15.452708911041384,244.86581868904938,270.52876348872206,105655.07897237795,105926.83127963326,-271.7523072552859,0.0,nan,270.52876348872206,-2.621236511277914,265.3961745291329,-7.753825470867071,260.2635855689399,-12.886414431060075,255.13099660895017,-18.019003391049807,249.99840764895694,-23.151592351043035,244.86581868904938,-28.2841813109506,1.0,1.0,26022.012520719443,26022.012520719443,269.12219155981444,-4.027808440185538,269.12219155981444,269.12219155981444,81728.07567580651,81621.60761052796,106.46806527854642,0.0,8546.071908451686,8546.071908451686,0.8746050394503235,4116.036257415509,269.12219155981444,-4.027808440185538,1.0,0.002,0.0955740307053004,0.0038576464470501956,0.00014553787853063976,0.0018544621213283606,0.07276893926531988,0.07276893926531988,0.0,-1.4099962517000186e-13,0.9939073051086309,0.9939073051086309,0.0,0.0977156036243924,0.0005990008886636701,0.0,0.0,0.0,1591493.3200890936,259.5714168313638,0.0,1.0,1308076.5653269654,2505.339126155071,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2276.0771323272784,0.375,6.173730061729009,3.5
1372.5,-29.7545570367424,-3.4561485939838446,35.644689455229624,18.68299489086496,-1.1709977986714803,-26.896201112743153,-40.36866155276073,-4.029353721570313,-13.56566574999431,-13.565665750081518,41.253629702077156,45529.27493205237,26032.006676951507,26032.006676951507,71561.28160900388,81725.41614344223,81603.07675103417,26032.006676951507,107635.08342798568,107635.08342798568,107635.08342798568,145002.3367268584,139684.9511888199,5317.385538038503,0.0,93491.32795700921,57295.18675014897,40217.93467428916,37367.2532988727,77585.18797316187,27170.771724642094,2273.5771323272784,0.0,0.8288132833580791,2.0812572210353424,0.001494314320929203,1.0,1.0,-13.56566574999431,250842.3265863056,1609300.3923870216,6.4155854966259875,1609300.3923870216,6.4155854966259875,0.7271278813918545,0.09829236312068686,4.095326012577563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.095326012577563,1.3111171791254068,1.3114232522435485,3.1235392822092294,6618.404924561799,15243.107769423557,6324.175993706435,0.0002857694208324906,22828.78766424912,2327.888490386536,18903.385259046034,1927.6088428817216,0.8280503343876452,0.8280503343876452,36712.580619844586,35405.22815468563,1.0463678680389314,0.8,4430.819546639459,4273.035954225843,1.0463678680389314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.619500339926675,-3.4561485939838446,-10.856861224247243,7.400712630263399,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9748026814378767,0.00023946627341466973,198.7216153460327,0.0,0.0,0.0,0.0,7.562856382031234e-05,0.00015780380161824344,0.0006462580136508217,0.0982923630696362,0.0982923630696362,0.0982923630696362,0.0976748743468873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488226.4386745914,595.5493755624121,0.0,0.0982923630696362,0.09829236312068686,0.09829236312068686,0.375,0.375,0.5,11.081591192178863,8.71978045324795e-11,8.71978045324795e-11,8.71978045324795e-11,8.71978045324795e-11,8.71978045324795e-11,8.71978045324795e-11,37367.2532988727,27170.771724642094,0.7271278813918545,1.1320639734680034,2.8837394592137326,0.9223575205328913,0.5868294724993356,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.69369519351784,257.69369519351784,-15.456304806482137,244.85110520186572,270.5362851849627,105759.61998068095,106000.09958593904,-240.47960525805706,0.0,nan,270.5362851849627,-2.6137148150372695,265.39924918857105,-7.750750811428929,260.26221319217655,-12.887786807823431,255.12517719523655,-18.02482280476343,249.98814119829476,-23.161858801705222,244.85110520186572,-28.298894798134256,1.0,1.0,26022.012520719443,26022.012520719443,269.13294063015877,-4.017059369841206,269.13294063015877,269.13294063015877,81714.80525694064,81603.07675103417,111.72850590647431,0.0,8546.071908451686,8546.071908451686,0.8746198164957417,4115.802642640451,269.13294063015877,-4.017059369841206,1.0,0.002,0.09712069609254725,0.0038547029972541037,0.0001478968882117627,0.0018521031115686158,0.07394844410588135,0.07394844410588135,0.0,-2.196216299099607e-13,0.9937058573495614,0.9937058573495614,0.0,0.09767369696575655,0.0006186661549303127,0.0,0.0,0.0,1591509.7095687706,259.58433425000567,0.0,1.0,1308034.1526283603,2505.5013520750836,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2273.5771323272784,0.375,6.173730061729009,3.5
1375.0,-29.76992553137062,-3.4610459450909414,35.64128580344421,18.69141161385926,-1.160490724705327,-26.908982050945625,-40.38055652109904,-4.02143420491349,-13.552336375430343,-13.55233637543072,41.24600997248167,45513.445231997255,25985.072858124928,25985.072858124928,71498.51809012218,81711.92411249198,81584.89260006208,25985.072858124928,107569.96545818701,107569.96545818701,107569.96545818701,144899.372278173,139605.85818844725,5293.514089725744,0.0,93487.78279579474,57289.30391619264,40220.53208844678,37329.406819985976,77549.93890843276,27146.727323277126,2271.0771323272784,0.0,0.8289492429195658,2.0823517669113176,0.001494314320929203,1.0,1.0,-13.552336375430343,250982.5920985569,1608963.170819609,6.410656441813281,1608963.170819609,6.410656441813281,0.7272209669493839,0.09826988282774246,4.095081074015234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.095081074015234,1.3110785975117885,1.3113846616232638,3.1234443776193315,6618.203833124044,15243.107769423557,6324.361544036231,0.00028582778277631393,22829.28740752129,2327.9394500182316,18903.93988139882,1927.6653986222432,0.8280565023317709,0.8280565023317709,36710.82400648144,35405.22815468563,1.0463052855142492,0.8,4430.607542016141,4273.035954225843,1.0463052855142492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.609368788635873,-3.4610459450909414,-10.848415627571375,7.3873696824804345,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9763601501244924,0.0002390842819719666,198.73416383458346,0.0,0.0,0.0,0.0,7.552650323629658e-05,0.0001579058622022592,0.0006466373077805292,0.09826988278657466,0.09826988278657466,0.09826988278657466,0.09763479698263455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.2240164953,595.4863011409846,0.0,0.09826988278657466,0.09826988282774246,0.09826988282774246,0.375,0.375,0.5,11.033959756438787,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,37329.406819985976,27146.727323277126,0.7272209669493839,1.1315972929425975,2.885044423287125,0.9219674328118322,0.5868920836383552,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.69051543590086,257.69051543590086,-15.459484564099114,244.8366198471108,270.5444110245503,105863.04534048487,106075.69528173681,-212.64994125194977,0.0,nan,270.5444110245503,-2.6055889754496775,265.40285278925364,-7.747147210746334,260.2612945539576,-12.888705446042366,255.11973631809548,-18.0302636819045,249.9781780824377,-23.171821917562283,244.8366198471108,-28.31338015288918,1.0,1.0,26022.012520719443,26022.012520719443,269.1441422259695,-4.00585777403046,269.1441422259695,269.1441422259695,81701.34816084556,81584.89260006208,116.45556078347727,0.0,8546.071908451686,8546.071908451686,0.8746353872121111,4115.556479385311,269.1441422259695,-4.00585777403046,1.0,0.002,0.09871143606721985,0.00385167764813843,0.00015032326062224013,0.0018496767391365475,0.07516163031112007,0.07516163031112007,0.0,-2.4121243197283704e-13,0.9935250152771152,0.9935250152771152,0.0,0.09763358683771316,0.0006362959900293087,0.0,0.0,0.0,1591526.6194398715,259.59766362456963,0.0,1.0,1307990.384232986,2505.6687818988867,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2271.0771323272784,0.375,6.173730061729009,3.5
1377.5,-29.78509672873118,-3.464996660924265,35.637822954512394,18.700183694623433,-1.149636457286598,-26.921550701587865,-40.39225420039145,-4.013182483739192,-13.538641073809742,-13.538641073802216,41.23844851080785,45497.47573471059,25939.634363160723,25939.634363160723,71437.11009787131,81698.2507560502,81566.78183678727,25939.634363160723,107506.416199948,107506.416199948,107506.416199948,144798.16991640948,139529.0908937788,5269.07902263067,0.0,93484.08557084895,57283.31055235229,40223.08335388518,37291.75371646146,77514.83707034664,27122.9099069602,2268.5771323272784,0.0,0.829087537825385,2.08347683501864,0.001494314320929203,1.0,1.0,-13.538641073809742,251126.77296342663,1608628.5807391263,6.4056434993229585,1608628.5807391263,6.4056434993229585,0.7273165567160631,0.09824719259427399,4.094825310713885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.094825310713885,1.3110383999084874,1.3113444546360526,3.1233450606783983,6617.993392443912,15243.107769423557,6324.555643418076,0.0002858888507372999,22829.810425918047,2327.9927830521174,18904.520057440288,1927.7245601138297,0.8280629451035,0.8280629451035,36708.98973946366,35405.22815468563,1.046239937236839,0.8,4430.386165419374,4273.035954225843,1.046239937236839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.599560031244796,-3.464996660924265,-10.839448505461784,7.374451844537519,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9779002576442236,0.00023870774510367538,198.74655278295396,0.0,0.0,0.0,0.0,7.542625963134535e-05,0.00015800610580721046,0.0006470074013067015,0.0982471925637753,0.0982471925637753,0.0982471925637753,0.09759629286638598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.02638012945,595.4212631631999,0.0,0.0982471925637753,0.09824719259427399,0.09824719259427399,0.375,0.375,0.5,10.98514227485135,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,37291.75371646146,27122.9099069602,0.7273165567160631,1.1311284949097755,2.8863723046550374,0.9215927272483377,0.5869518334073321,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.68770042557475,257.68770042557475,-15.46229957442523,244.82235428915695,270.5530465618973,105965.01566698293,106153.27270676408,-188.25703978115888,0.0,nan,270.5530465618973,-2.5969534381026733,265.40690810748237,-7.7430918925176115,260.2607696530505,-12.889230346949489,255.11463119825993,-18.03536880174005,249.96849274360147,-23.181507256398504,244.82235428915695,-28.32764571084303,1.0,1.0,26022.012520719443,26022.012520719443,269.15571833605964,-3.994281663940342,269.15571833605964,269.15571833605964,81687.67109760073,81566.78183678727,120.8892608134629,0.0,8546.071908451686,8546.071908451686,0.8746516459798312,4115.299437267455,269.15571833605964,-3.994281663940342,1.0,0.002,0.10034178597477665,0.0038485771911261632,0.0001528101939181807,0.0018471898051732863,0.07640509695909034,0.07640509695909034,0.0,-9.085332312863681e-13,0.9933622534438411,0.9933622534438411,0.0,0.09759505262997907,0.0006521399642949221,0.0,0.0,0.0,1591543.9911053216,259.61135892619023,0.0,1.0,1307945.4110063338,2505.8408401510537,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2268.5771323272784,0.375,6.173730061729009,3.5
1380.0,-29.8000869626006,-3.468029063576493,35.63431639771026,18.709546664636605,-1.1381857795656436,-26.933896844103185,-40.40374558009205,-4.004375897825636,-13.52455540088215,-13.52455540089461,41.23096598563575,45481.18774511014,25895.555318594143,25895.555318594143,71376.74306370429,81684.20802945088,81549.06848329499,25895.555318594143,107444.62380188913,107444.62380188913,107444.62380188913,144698.93746163615,139454.78890601036,5244.148555625789,0.0,93480.13838464905,57277.118101285385,40225.578092626296,37254.31365974702,77479.89175237331,27099.340375089192,2266.0771323272784,0.0,0.8292282431717144,2.0846344734265196,0.001494314320929203,1.0,1.0,-13.52455540088215,251275.13198030836,1608297.535280359,6.400543987800576,1608297.535280359,6.400543987800576,0.7274148336913211,0.09822433109227659,4.09455210960507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.09455210960507,1.310995502044763,1.311301546758057,3.123238869407856,6617.768385884236,15243.107769423557,6324.763089800754,0.00028595413723097284,22830.369691806278,2328.049812301477,18905.140128560422,1927.78778977127,0.8280698203211925,0.8280698203211925,36707.030387774095,35405.22815468563,1.0461701335482196,0.8,4430.149692427875,4273.035954225843,1.0461701335482196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.59004473689967,-3.468029063576493,-10.829949552160471,7.361920488583978,3.5,3.5,1.0,0.6,0.0002334323654385558,0.97942456892617,0.00023833623623970184,198.7587954719682,0.0,0.0,0.0,0.0,7.532790371416205e-05,0.00015810446172439375,0.0006473669572915905,0.09822433116841892,0.09822433116841892,0.09822433116841892,0.09755946214978416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488822.28014315653,595.3544457629697,0.0,0.09822433116841892,0.09822433109227659,0.09822433109227659,0.375,0.375,0.5,10.935277103664388,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,37254.31365974702,27099.340375089192,0.7274148336913211,1.1306534275376205,2.8877129325371,0.9212292563833883,0.587006340825418,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.68525871283134,257.68525871283134,-15.464741287168636,244.80830207754653,270.56221534805877,106068.34638827511,106231.6387610317,-163.29237275659415,0.0,nan,270.56221534805877,-2.587784651941206,265.41143269404586,-7.7385673059541205,260.2606500400065,-12.889349959993467,255.10986738575102,-18.04013261424896,249.95908473157945,-23.190915268420525,244.80830207754653,-28.34169792245345,1.0,1.0,26022.012520719443,26022.012520719443,269.16773131946945,-3.982268680530524,269.16773131946945,269.16773131946945,81674.30474855262,81549.06848329499,125.23626525762666,0.0,8546.071908451686,8546.071908451686,0.8746690131757953,4115.024870153095,269.16773131946945,-3.982268680530524,1.0,0.002,0.10200711572087688,0.003845419641506608,0.00015535065463154256,0.0018446493466256532,0.07767532731577127,0.07767532731577127,0.0,1.2571957364038155e-12,0.993218259777697,0.993218259777697,0.0,0.09755819919529929,0.0006661318969773038,0.0,0.0,0.0,1591561.8553669022,259.6254445991178,0.0,1.0,1307899.152401939,2506.0178366261307,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2266.0771323272784,0.375,6.173730061729009,3.5
1382.5,-29.81484949669776,-3.4701730565382927,35.63077828219408,18.71888805124911,-1.1267803974990045,-26.946042586577775,-40.41504896068943,-3.9955873052022106,-13.510138752803414,-13.510138752901117,41.2235508316827,45465.05833927204,25852.91166813427,25852.91166813427,71317.97000740631,81670.28804675498,81531.35478813249,25852.91166813427,107384.26645626676,107384.26645626676,107384.26645626676,144601.32042140304,139382.54149342823,5218.7789279748,0.0,93476.20363670815,57270.97393917103,40228.03299726346,37217.05396513628,77445.08696239974,27075.976728391597,2263.5771323272784,0.0,0.8293709697882639,2.085819839794932,0.001494314320929203,1.0,1.0,-13.510138752803414,251427.04889768155,1607969.521252814,6.3953720504717,1607969.521252814,6.3953720504717,0.7275153147198457,0.09820131893117176,4.094280123358535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.094280123358535,1.310952694626957,1.311258729347094,3.1231333824166696,6617.544871608004,15243.107769423557,6324.969070576869,0.0002860189821779989,22830.925295856327,2328.10646814726,18905.755818884463,1927.8505727118297,0.8280766361368518,0.8280766361368517,36705.07972289649,35405.22815468563,1.046100640260494,0.8,4429.91426784255,4273.035954225843,1.046100640260494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.580839299484536,-3.4701730565382927,-10.819970261409443,7.34979720487115,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9809282314667908,0.0002379708911930308,198.77085367025646,0.0,0.0,0.0,0.0,7.523127260685056e-05,0.00015820109283170523,0.0006477195898744491,0.09820131888294481,0.09820131888294481,0.09820131888294481,0.09752402786929439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489031.3712372011,595.2860473283474,0.0,0.09820131888294481,0.09820131893117176,0.09820131893117176,0.375,0.375,0.5,10.884480278159051,9.771383702172898e-11,9.771383702172898e-11,9.771383702172898e-11,9.771383702172898e-11,9.771383702172898e-11,9.771383702172898e-11,37217.05396513628,27075.976728391597,0.7275153147198457,1.130183480319926,2.889084122983337,0.9208843685853411,0.5870618798755525,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6830895488533,257.6830895488533,-15.466910451146703,244.7944634636695,270.5717156339558,106167.31576374768,106312.38111876,-145.06535501229843,0.0,nan,270.5717156339558,-2.5782843660441586,265.41626520005747,-7.733734799942511,260.2608147661858,-12.889185233814203,255.105364331719,-18.04463566828099,249.94991389753181,-23.200086102468163,244.7944634636695,-28.355536536330476,1.0,1.0,26022.012520719443,26022.012520719443,269.1800752379853,-3.9699247620146707,269.1800752379853,269.1800752379853,81659.68733418877,81531.35478813249,128.33254605627735,0.0,8546.071908451686,8546.071908451686,0.874686303055448,4114.751523975328,269.1800752379853,-3.9699247620146707,1.0,0.002,0.10370355505681646,0.0038422079436191783,0.00015793874025278555,0.0018420612596474976,0.07896937012639277,0.07896937012639277,0.0,-9.97171095695748e-14,0.9930899529496503,0.9930899529496503,0.0,0.09752274319695096,0.0006785757342207935,0.0,0.0,0.0,1591580.1366949247,259.63986124719656,0.0,1.0,1307851.8032123747,2506.199027607267,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2263.5771323272784,0.375,6.173730061729009,3.5
1385.0,-29.829407359996107,-3.471457348645316,35.627219364160275,18.72873151386159,-1.1148749793627306,-26.957954122102947,-40.42613671682773,-3.98632821581982,-13.49539755342704,-13.49539755342868,41.21620958781239,45448.69601211458,25811.646027317154,25811.646027317154,71260.34203943174,81656.07788927131,81513.69763453527,25811.646027317154,107325.34366185243,107325.34366185243,107325.34366185243,144505.3177986196,139312.29321654906,5193.0245820705195,0.0,93472.05546777877,57264.67359653167,40230.42430138567,37179.97413676717,77410.39843815283,27052.816093417972,2261.0771323272784,0.0,0.8295156334453027,2.0870324424493267,0.001494314320929203,1.0,1.0,-13.49539755342704,251582.46100664846,1607644.8264595927,6.390130774724826,1607644.8264595927,6.390130774724826,0.727617937384887,0.09817818197313105,4.093993110434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.093993110434,1.3109075985406418,1.3112136227333446,3.1230218781183416,6617.308607379996,15243.107769423557,6325.186703905235,0.0002860875168030742,22831.51264459991,2328.1663610509104,18906.406339466972,1927.9169073503156,0.8280838257967416,0.8280838257967416,36703.02125971147,35405.22815468563,1.0460273076122448,0.8,4429.665833143539,4273.035954225843,1.0460273076122448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571931331478967,-3.471457348645316,-10.809523028053178,7.338065679407862,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9824134859587164,0.0002376111166783853,198.78274612409285,0.0,0.0,0.0,0.0,7.513659621264481e-05,0.00015829576922591097,0.0006480617886217299,0.09817818192230736,0.09817818192230736,0.09817818192230736,0.09748995308792976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489244.79574768926,595.2162313995575,0.0,0.09817818192230736,0.09817818197313105,0.09817818197313105,0.375,0.375,0.5,10.83286311524553,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,37179.97413676717,27052.816093417972,0.727617937384887,1.1297095867455014,2.890473337105255,0.9205525804955689,0.5871135781380313,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.68122143494435,257.68122143494435,-15.46877856505563,244.7808405332915,270.58160233671094,106267.92878084103,106392.86102294434,-124.93224210330831,0.0,nan,270.58160233671094,-2.5683976632890335,265.421449975829,-7.728550024171,260.261297615465,-12.888702384534952,255.10114525447113,-18.048854745528843,249.94099289389862,-23.209007106101353,244.7808405332915,-28.36915946670848,1.0,1.0,26022.012520719443,26022.012520719443,269.1927503240683,-3.9572496759316778,269.1927503240683,269.1927503240683,81645.47528451767,81513.69763453527,131.77764998239581,0.0,8546.071908451686,8546.071908451686,0.8747045480693911,4114.46307598617,269.1927503240683,-3.9572496759316778,1.0,0.002,0.10542738259102147,0.0038389526321508283,0.00016056879015367238,0.001839431209576785,0.08028439507683618,0.08028439507683618,0.0,-2.6954263473988327e-13,0.9929767388239272,0.9929767388239272,0.0,0.09748865095934175,0.0006895310137892989,0.0,0.0,0.0,1591598.826757087,259.65460244657294,0.0,1.0,1307803.384284488,2506.384334815754,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2261.0771323272784,0.375,6.173730061729009,3.5
1387.5,-29.843759409409028,-3.471909935073837,35.62364889852381,18.738886049855523,-1.102669560142162,-26.9696504248138,-40.43702672990037,-3.9767785448096533,-13.480346500168025,-13.480346500166883,41.20894464404672,45432.24225575023,25771.724155114593,25771.724155114593,71203.96641086481,81641.72477534633,81496.075873661,25771.724155114593,107267.80002877559,107267.80002877559,107267.80002877559,144410.86815878766,139243.93188304908,5166.936275738592,0.0,93467.7740830353,57258.29156314179,40232.75835543723,37143.06813001209,77375.82648544933,27029.84912645211,2258.5771323272784,0.0,0.8296621090678621,2.0882711085347423,0.001494314320929203,1.0,1.0,-13.480346500168025,251741.2182905467,1607323.5550808397,6.384824725944362,1607323.5550808397,6.384824725944362,0.7277225734782968,0.09815494267236421,4.093696581349516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.093696581349516,1.3108610904362206,1.3111671037718615,3.1229064705759475,6617.064072646188,15243.107769423557,6325.4118503814,0.00028615844044968547,22832.120609247253,2328.228356191692,18907.079317351032,1927.9855319962508,0.8280912509586806,0.8280912509586806,36700.89451609853,35405.22815468563,1.0459515435570779,0.8,4429.409157720242,4273.035954225843,1.0459515435570779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5633134413102665,-3.471909935073837,-10.798626112789428,7.326716177715591,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9838801174886517,0.0002372569190994433,198.79447183975017,0.0,0.0,0.0,0.0,7.504371555980026e-05,0.00015838864987875555,0.000648395074533227,0.09815494261775895,0.09815494261775895,0.09815494261775895,0.09745716440068164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489462.06417771126,595.145156714917,0.0,0.09815494261775895,0.09815494267236421,0.09815494267236421,0.375,0.375,0.5,10.78052974783608,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,37143.06813001209,27029.84912645211,0.7277225734782968,1.1292350838681762,2.891884121001556,0.9202352936967316,0.5871632565281076,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6796371774756,257.6796371774756,-15.47036282252435,244.76743144373688,270.59184291145294,106368.05449558179,106474.00348412551,-105.94898854370447,0.0,nan,270.59184291145294,-2.558157088547034,265.4269606174906,-7.723039382509398,260.26207832434187,-12.887921675658106,255.09719603055134,-18.052803969448632,249.9323137372802,-23.21768626271978,244.76743144373688,-28.382568556263095,1.0,1.0,26022.012520719443,26022.012520719443,269.2057394053431,-3.944260594656896,269.2057394053431,269.2057394053431,81631.12016993528,81496.075873661,135.0442962742818,0.0,8546.071908451686,8546.071908451686,0.874723397908885,4114.165064256264,269.2057394053431,-3.944260594656896,1.0,0.002,0.1071751186950783,0.003835662241701027,0.00016323550862880261,0.00183676449093854,0.08161775431440131,0.08161775431440131,0.0,-4.3265738214337546e-13,0.9928776440302219,0.9928776440302219,0.0,0.09745584823045848,0.0006990944419057365,0.0,0.0,0.0,1591617.9067343473,259.66965349983195,0.0,1.0,1307753.9436446875,2506.573575926649,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2258.5771323272784,0.375,6.173730061729009,3.5
1390.0,-29.857921209936237,-3.4715578214272593,35.62007498663872,18.749463313166075,-1.090039570472924,-26.981133045847024,-40.44771170066667,-3.9668277345516643,-13.464994148943049,-13.464994148951684,41.20175981114892,45415.5805448825,25733.098543375392,25733.098543375392,71148.6790882579,81627.13666925541,81478.51795415192,25733.098543375392,107211.61649752731,107211.61649752731,107211.61649752731,144317.94986067322,139177.38754635202,5140.562314321191,0.0,93463.31934987649,57251.763225546725,40235.062360366406,37106.33336314591,77341.39572351231,27007.070817445263,2256.0771323272784,0.0,0.8298103103409006,2.0895351695045816,0.001494314320929203,1.0,1.0,-13.464994148943049,251903.23535966544,1607005.8740691047,6.379457063243489,1607005.8740691047,6.379457063243489,0.7278291431583144,0.09813162240515647,4.09338857803436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.09338857803436,1.310812632243698,1.3111186342670393,3.1227869470770733,6616.8108166945,15243.107769423557,6325.644913892789,0.0002862318827609931,22832.750316305777,2328.292568441392,18907.775959783186,1928.0565697545223,0.8280989236009991,0.8280989236009991,36698.68544524873,35405.22815468563,1.0458728478021517,0.8,4429.142546271634,4273.035954225843,1.0458728478021517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554975373446658,-3.4715578214272593,-10.787293014995246,7.315735193567987,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9853296229773066,0.00023690789355668447,198.80604347689552,0.0,0.0,0.0,0.0,7.495268690004745e-05,0.00015847967853850837,0.0006487189059800872,0.09813162241894165,0.09813162241894165,0.09813162241894165,0.09742561671266801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489682.71780308813,595.072972161052,0.0,0.09813162241894165,0.09813162240515647,0.09813162240515647,0.375,0.375,0.5,10.727579320776696,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,37106.33336314591,27007.070817445263,0.7278291431583144,1.1287563105561176,2.893312959864184,0.9199301153370344,0.5872092185566268,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6783451892283,257.6783451892283,-15.471654810771668,244.75423195393637,270.602458424616,106469.01622916214,106555.41944489519,-86.4032157330767,0.0,nan,270.602458424616,-2.5475415753840025,265.43281313041126,-7.717186869588716,260.26316783618205,-12.886832163817928,255.09352254206843,-18.05647745793155,249.92387724815552,-23.226122751844457,244.75423195393637,-28.39576804606361,1.0,1.0,26022.012520719443,26022.012520719443,269.21903725482963,-3.9309627451703477,269.21903725482963,269.21903725482963,81617.01519257016,81478.51795415192,138.49723841824743,0.0,8546.071908451686,8546.071908451686,0.8747429770336641,4113.855520924531,269.21903725482963,-3.9309627451703477,1.0,0.002,0.10894344940098326,0.003832345738819693,0.00016593385351518846,0.0018340661467093845,0.08296692675759422,0.08296692675759422,0.0,2.245729643912675e-13,0.9927920046069394,0.9927920046069394,0.0,0.09742429012294654,0.0007073322822099308,0.0,0.0,0.0,1591637.365598949,259.6850058510569,0.0,1.0,1307703.5091532297,2506.766645756872,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2256.0771323272784,0.375,6.173730061729009,3.5
1392.5,-29.871878070576425,-3.4704275482764957,35.616504425564855,18.76022721352058,-1.0772416453372187,-26.992414428262823,-40.458216111268825,-3.956705287614089,-13.44935837741673,-13.449358377418443,41.194654679740744,45398.93200184634,25695.74688504051,25695.74688504051,71094.67888688685,81612.50075248774,81460.96937718542,25695.74688504051,107156.71626222593,107156.71626222593,107156.71626222593,144226.47744521376,139112.53042100728,5113.947024206495,0.0,93458.78165729818,57245.21290680771,40237.29861165608,37069.76118298784,77307.05979464392,26984.469041878183,2253.5771323272784,0.0,0.8299601028298242,2.090823188121466,0.001494314320929203,1.0,1.0,-13.44935837741673,252068.328290144,1606691.7637352399,6.374032686430374,1606691.7637352399,6.374032686430374,0.7279374935456011,0.09810823908280626,4.0930742646170435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0930742646170435,1.3107633418951805,1.3110693324119604,3.1226645831420874,6616.551542199536,15243.107769423557,6325.88339735079,0.00028630705901289144,22833.39505105275,2328.358313088848,18908.48880279846,1928.1292595125208,0.8281067603184429,0.8281067603184429,36696.431082617375,35405.22815468563,1.0457925397975232,0.8,4428.870468584814,4273.035954225843,1.0457925397975232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546912312488109,-3.4704275482764957,-10.775543933504785,7.30511638522829,3.5,3.5,1.0,0.6,0.0002334323654385558,0.986760406342021,0.00023656438172656657,198.8174489753482,0.0,0.0,0.0,0.0,7.486329602270024e-05,0.00015856906941585556,0.0006490349771903119,0.09810823911294571,0.09810823911294571,0.09810823911294571,0.09739522362182908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489906.31504557515,594.9998209213123,0.0,0.09810823911294571,0.09810823908280626,0.09810823908280626,0.375,0.375,0.5,10.674103158719467,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,37069.76118298784,26984.469041878183,0.7279374935456011,1.1282798191798846,2.894765010970032,0.9196401864944876,0.587254671467815,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6773076722635,257.6773076722635,-15.472692327736468,244.74123973835066,270.6133756062844,106568.39785210883,106637.7829757636,-69.38512365474907,0.0,nan,270.6133756062844,-2.536624393715556,265.4389484326334,-7.711051567366553,260.26452125894417,-12.885478741055806,255.09009408532893,-18.05990591467105,249.9156669120394,-23.23433308796058,244.74123973835066,-28.40876026164932,1.0,1.0,26022.012520719443,26022.012520719443,269.2326196178315,-3.91738038216846,269.2326196178315,269.2326196178315,81602.47038392635,81460.96937718542,141.5010067409312,0.0,8546.071908451686,8546.071908451686,0.8747629571608665,4113.539635940128,269.2326196178315,-3.91738038216846,1.0,0.002,0.11072932392494095,0.003829009874567242,0.00016865917973189352,0.0018313408203367795,0.08432958986594676,0.08432958986594676,0.0,6.867293192436286e-14,0.9927187582168444,0.9927187582168444,0.0,0.09739388927312471,0.0007143498096815472,0.0,0.0,0.0,1591657.1805140083,259.70064162258325,0.0,1.0,1307652.1393016835,2506.9633218138074,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2253.5771323272784,0.375,6.173730061729009,3.5
