time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1395.0,-29.885605874018232,-3.4685452337148517,35.61294284086319,18.77107632989066,-1.0643762907817564,-27.003482915666837,-40.468519321270264,-3.9464992482528363,-13.433457431186355,-13.433457431176883,41.187627921583186,45382.36098256385,25659.64890846473,25659.64890846473,71042.00989102857,81597.90666511765,81443.37045282742,25659.64890846473,107103.01936129216,107103.01936129216,107103.01936129216,144136.36176019852,139049.23085052587,5087.130909672646,0.0,93454.2128847363,57238.66720580384,40239.49519881385,37033.34239890637,77272.83759772021,26962.03122255738,2251.0771323272784,0.0,0.8301113542126789,2.0921336946159625,0.001494314320929203,1.0,1.0,-13.433457431186355,252236.3089699446,1606381.163807783,6.368556415877433,1606381.163807783,6.368556415877433,0.7280474695514817,0.09808480835163265,4.092758318954491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.092758318954491,1.3107136482536663,1.311019627169738,3.1225419254674667,6616.291645305531,15243.107769423557,6326.1223328181895,0.0002863824041478267,22834.041397443056,2328.4242220781875,18909.20299690008,1928.2020870429842,0.8281145973142329,0.8281145973142329,36694.164978074936,35405.22815468563,1.0457118147494255,0.8,4428.5969737737205,4273.035954225843,1.0457118147494255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539119882417094,-3.4685452337148517,-10.763399223328136,7.2948539896132845,3.5,3.5,1.0,0.6,0.0002334323654385558,0.988169894548714,0.0002362269552293553,198.82866856574552,0.0,0.0,0.0,0.0,7.477571310170944e-05,0.00015865665233684635,0.0006493433337090984,0.09808480829384603,0.09808480829384603,0.09808480829384603,0.09736589774888799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490132.44694797095,594.9258356013606,0.0,0.09808480829384603,0.09808480835163265,0.09808480835163265,0.375,0.375,0.5,10.620184870671366,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,37033.34239890637,26962.03122255738,0.7280474695514817,1.1278064190005443,2.8962429158635654,0.9193658742140529,0.5873003036179788,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6764866883143,257.6764866883143,-15.473513311685679,244.72845969064124,270.6245136861265,106665.85478382699,106720.75901114565,-54.904227318641674,0.0,nan,270.6245136861265,-2.5254863138735004,265.445302887073,-7.704697112926965,260.26609208739745,-12.883907912602524,255.08688128861286,-18.06311871138712,249.90767049003463,-23.242329509965344,244.72845969064124,-28.421540309358733,1.0,1.0,26022.012520719443,26022.012520719443,269.2464612642513,-3.9035387357486684,269.2464612642513,269.2464612642513,81587.27718566368,81443.37045282742,143.90673283625802,0.0,8546.071908451686,8546.071908451686,0.8747830409259556,4113.222110549264,269.2464612642513,-3.9035387357486684,1.0,0.002,0.11252994965809691,0.0038256605611184883,0.00017140723446531535,0.001828592765810823,0.08570361723265767,0.08570361723265767,0.0,2.761380533955471e-13,0.992656861908682,0.992656861908682,0.0,0.09736455805924614,0.0007202502923865031,0.0,0.0,0.0,1591677.3281877981,259.7165425688136,0.0,1.0,1307599.8938058326,2507.163376825622,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2251.0771323272784,0.375,6.173730061729009,3.5
1397.5,-29.899123578151087,-3.465935791433905,35.609395274089174,18.782343179360055,-1.0511007240299115,-27.01432129231664,-40.47860750053076,-3.935903007450846,-13.41729376364799,-13.417293763637202,41.180683340833674,45365.607534372335,25624.746778423487,25624.746778423487,70990.35431279583,81583.09011457318,81425.79206914458,25624.746778423487,107050.53884756807,107050.53884756807,107050.53884756807,144047.6161545663,138987.4627727419,5060.153381824376,0.0,93449.46520392265,57231.98263364959,40241.6473003034,36997.07730699821,77238.72460730161,26939.756278812576,2248.5771323272784,0.0,0.8302640240116346,2.0934665193512996,0.001494314320929203,1.0,1.0,-13.41729376364799,252407.15592638092,1606074.240881088,6.363029744487626,1606074.240881088,6.363029744487626,0.7281590395713979,0.09806134684259647,4.09242958915865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.09242958915865,1.3106620586913273,1.3109680255640985,3.1224140212350906,6616.020631585214,15243.107769423557,6326.371360118337,0.000286460959730457,22834.715458876017,2328.492957215361,18909.94735616513,1928.2779905640693,0.8281227497763585,0.8281227497763585,36691.80714283319,35405.22815468563,1.0456278233175886,0.8,4428.312408039019,4273.035954225843,1.0456278233175886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531585598407996,-3.465935791433905,-10.750867356017697,7.2849315645837915,3.5,3.5,1.0,0.6,0.0002334323654385558,0.989559933473026,0.0002358951262499947,198.83971768159796,0.0,0.0,0.0,0.0,7.469004986511805e-05,0.00015874231557343773,0.0006496417493042965,0.0980613467812995,0.0980613467812995,0.0980613467812995,0.09733762322450545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490360.74110342126,594.8511372481195,0.0,0.0980613467812995,0.09806134684259647,0.09806134684259647,0.375,0.375,0.5,10.565905607628183,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,36997.07730699821,26939.756278812576,0.7281590395713978,1.1273297833916036,2.897738002475068,0.9191031399563644,0.5873427838823194,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6759156742212,257.6759156742212,-15.47408432577879,244.71589464568666,270.6359367026463,106764.82173593984,106803.00895538721,-38.187219447368165,0.0,nan,270.6359367026463,-2.5140632973536867,265.45192829174715,-7.698071708252826,260.26791987929823,-12.882080120701744,255.0839114685624,-18.066088531437572,249.8999030573864,-23.250096942613567,244.71589464568666,-28.434105354313317,1.0,1.0,26022.012520719443,26022.012520719443,269.2605680354916,-3.8894319645083897,269.2605680354916,269.2605680354916,81572.45489319142,81425.79206914458,146.6628240468417,0.0,8546.071908451686,8546.071908451686,0.8748039372140627,4112.891737104444,269.2605680354916,-3.8894319645083897,1.0,0.002,0.11434261329485532,0.003822305853759945,0.00017417389029869082,0.0018258261101442217,0.08708694514934541,0.08708694514934541,0.0,4.4291263365248135e-13,0.9926060014766566,0.9926060014766566,0.0,0.09733628138884524,0.0007250654537512269,0.0,0.0,0.0,1591697.8053457555,259.732706236352,0.0,1.0,1307546.7805030784,2507.366782111023,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2248.5771323272784,0.375,6.173730061729009,3.5
1400.0,-29.91245287430684,-3.4626230846659114,35.60586618837154,18.794036947097652,-1.0374011037515225,-27.024947697427436,-40.48849839074535,-3.9249062819519893,-13.400871655717765,-13.400871655722385,41.173823651132054,45348.65904081366,25590.99007047042,25590.99007047042,70939.64911128409,81568.03453419403,81408.28514533822,25590.99007047042,106999.27521580864,106999.27521580864,106999.27521580864,143960.24012408976,138927.18777659268,5033.052347497097,0.0,93444.53696593946,57225.16146712558,40243.750554237646,36960.964908281116,77204.71546251877,26917.641658632296,2246.0771323272784,0.0,0.8304180636452716,2.094821342033277,0.001494314320929203,1.0,1.0,-13.400871655717765,252580.82837528005,1605771.1132845448,6.357454457702225,1605771.1132845448,6.357454457702225,0.7282721575431974,0.09803787006942431,4.092088215210072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.092088215210072,1.3106085235966518,1.3109144779719486,3.1222810942662838,6615.73897528911,15243.107769423557,6326.6300277918335,0.0002865425867592782,22835.4160642508,2328.5643990813173,18910.72053115125,1928.356832470951,0.8281312010231457,0.8281312010231457,36689.35857651353,35405.22815468563,1.0455406012674564,0.8,4428.0168920244205,4273.035954225843,1.0455406012674564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524298575391631,-3.4626230846659114,-10.737957859497588,7.275334774831676,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9909326638260441,0.00023556834279461628,198.85061399886402,0.0,0.0,0.0,0.0,7.460615000245758e-05,0.0001588262154360982,0.0006499308844524736,0.09803787011020484,0.09803787011020484,0.09803787011020484,0.0973103762763797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490590.8339116627,594.7758440659807,0.0,0.09803787011020484,0.09803787006942431,0.09803787006942431,0.375,0.375,0.5,10.511343572488181,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,36960.964908281116,26917.641658632296,0.7282721575431974,1.1268497199259793,2.8992485686069154,0.9188512474438658,0.5873819852730299,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.67561472275577,257.67561472275577,-15.47438527724421,244.70353931298877,270.6476901324889,106864.98660213187,106885.1130444092,-20.126442277309238,0.0,nan,270.6476901324889,-2.5023098675110873,265.4588599689538,-7.691140031046189,260.2700298040135,-12.87997019598646,255.0811996408738,-18.068800359126186,249.8923694772157,-23.257630522784268,244.70353931298877,-28.44646068701121,1.0,1.0,26022.012520719443,26022.012520719443,269.2749416088289,-3.8750583911710805,269.2749416088289,269.2749416088289,81558.03241495592,81408.28514533822,149.7472696176992,0.0,8546.071908451686,8546.071908451686,0.8748256371116394,4112.548656286122,269.2749416088289,-3.8750583911710805,1.0,0.002,0.11616470031545836,0.0038189532424406725,0.00017695516913679237,0.0018230448314687177,0.08847758456839619,0.08847758456839619,0.0,6.055099997792635e-13,0.9925657829251671,0.9925657829251671,0.0,0.09730903526177395,0.0007288348076503673,0.0,0.0,0.0,1591718.6063979738,259.7491283442822,0.0,1.0,1307492.813235825,2507.573485992368,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2246.0771323272784,0.375,6.173730061729009,3.5
1402.5,-29.92554893149048,-3.4586310478393893,35.60235891449424,18.805642146058403,-1.0238218864236952,-27.035376226818233,-40.498205402959115,-3.9139945887917102,-13.384216384123022,-13.384216384129626,41.16704336467632,45331.92114527019,25558.382240947354,25558.382240947354,70890.30338621755,81553.15553339678,81390.7198229727,25558.382240947354,106949.10206392004,106949.10206392004,106949.10206392004,143874.0931071788,138868.2323116959,5005.860795482919,0.0,93439.64442178223,57218.41004313242,40245.81597627757,36924.991043258764,77170.80701953633,26895.669239937197,2243.5771323272784,0.0,0.8305733099190196,2.09619610869431,0.001494314320929203,1.0,1.0,-13.384216384123022,252757.06328327267,1605471.5369572756,6.351836487188387,1605471.5369572756,6.351836487188387,0.7283866151362932,0.09801438861161858,4.091749057676622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.091749057676622,1.3105554067854703,1.3108613487609386,3.1221488511598774,6615.458768015374,15243.107769423557,6326.887224419019,0.00028662378028285115,22836.11314004656,2328.6354810303787,18911.489309081506,1928.435226002917,0.8281395872013511,0.8281395872013511,36686.925867375154,35405.22815468563,1.0454539455179224,0.8,4427.723289803613,4273.035954225843,1.0454539455179224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.517259559484674,-3.4586310478393893,-10.724695650809497,7.266064602970108,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9922833746259412,0.00023524768368365768,198.86132081308642,0.0,0.0,0.0,0.0,7.452389462841428e-05,0.0001589084708101415,0.0006502135856942294,0.09801438853580598,0.09801438853580598,0.09801438853580598,0.0972840393204309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490822.3682199899,594.7000718260305,0.0,0.09801438853580598,0.09801438861161858,0.09801438861161858,0.375,0.375,0.5,10.456567376650112,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,36924.991043258764,26895.669239937197,0.7283866151362932,1.126375998240179,2.9007871023952227,0.9186155506741193,0.5874231836631448,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.67550753298616,257.67550753298616,-15.474492467013818,244.69139577992436,270.6596192860321,106961.33250053915,106968.50095245965,-7.168451920491975,0.0,nan,270.6596192860321,-2.490380713967852,265.4659745852137,-7.6840254147862765,260.2723298829093,-12.877670117090702,255.07868518235796,-18.07131481764202,249.8850404814797,-23.26495951852027,244.69139577992436,-28.458604220075614,1.0,1.0,26022.012520719443,26022.012520719443,269.28954151246387,-3.860458487536107,269.28954151246387,269.28954151246387,81542.5088885306,81390.7198229727,151.78906555791036,0.0,8546.071908451686,8546.071908451686,0.8748471959798724,4112.207802965005,269.28954151246387,-3.860458487536107,1.0,0.002,0.11799392086832516,0.003815606060391138,0.00017974757942718718,0.0018202524194123697,0.08987378971359358,0.08987378971359358,0.0,-1.1604432692546851e-12,0.9925348896956399,0.9925348896956399,0.0,0.09728270038921843,0.0007316882224001535,0.0,0.0,0.0,1591739.6991680465,259.76578361587696,0.0,1.0,1307438.074854661,2507.7831724156476,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2243.5771323272784,0.375,6.173730061729009,3.5
1405.0,-29.93843915156802,-3.4539823249593318,35.59887656002895,18.817687953729205,-1.009802820035761,-27.045575518430145,-40.50770126106215,-3.902666452758969,-13.367326521092366,-13.36732652108484,41.16034628653254,45315.0052997308,25526.86130502318,25526.86130502318,70841.86660475397,81538.03548105416,81373.19153897178,25526.86130502318,106900.05284399496,106900.05284399496,106900.05284399496,143789.2106815843,138810.59913714803,4978.611544436268,0.0,93434.56944391622,57211.539264298015,40247.81131068689,36889.15783758937,77136.96914827626,26873.84043390574,2241.0771323272784,0.0,0.8307297514430997,2.097590967497025,0.001494314320929203,1.0,1.0,-13.367326521092366,252935.879896266,1605175.6784985254,6.346176268692443,1605175.6784985254,6.346176268692443,0.7285024112565073,0.09799091572491991,4.091397581542437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.091397581542437,1.3105002673353188,1.3108061964387847,3.122012015962121,6615.1688306511005,15243.107769423557,6327.153204901829,0.0002867077789613257,22836.834500129866,2328.7090392876125,18912.284342544037,1928.5162968540774,0.828148241930662,0.828148241930662,36684.40475682534,35405.22815468563,1.0453641423295892,0.8,4427.4190184689705,4273.035954225843,1.0453641423295892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5104551700905375,-3.4539823249593318,-10.711085752115887,7.257103427156554,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9936147953141469,0.00023493245726554675,198.87186046910134,0.0,0.0,0.0,0.0,7.444350968059067e-05,0.00015898885575796513,0.0006504866199403379,0.09799091569755741,0.09799091569755741,0.09799091569755741,0.09725861504465584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491055.0356087525,594.6239209681161,0.0,0.09799091569755741,0.09799091572491991,0.09799091572491991,0.375,0.375,0.5,10.401644827039298,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,36889.15783758937,26873.84043390574,0.7285024112565073,1.125899864465386,2.902340499543207,0.9183905899722149,0.5874615738741847,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6756402047894,257.6756402047894,-15.474359795210603,244.67946609602294,270.6718143136269,107059.74723142362,107050.87464656703,8.872584856594955,0.0,nan,270.6718143136269,-2.478185686373081,265.4733446702643,-7.676655329735695,260.2748750259808,-12.875124974019172,255.0764053830116,-18.073594616988373,249.87793573982972,-23.272064260170254,244.67946609602294,-28.470533903977042,1.0,1.0,26022.012520719443,26022.012520719443,269.30438034151445,-3.845619658485532,269.30438034151445,269.30438034151445,81527.53929756834,81373.19153897178,154.3477585965593,0.0,8546.071908451686,8546.071908451686,0.874869537744082,4111.854569450149,269.30438034151445,-3.845619658485532,1.0,0.002,0.11982800703982387,0.003812271609155865,0.0001825476717180128,0.001817452328061045,0.0912738358590064,0.0912738358590064,0.0,-2.2094218815604805e-13,0.992513239994627,0.992513239994627,0.0,0.09725728125618072,0.0007336344687392028,0.0,0.0,0.0,1591761.0853099173,259.7826734789076,0.0,1.0,1307382.5604592275,2507.9958613866884,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2241.0771323272784,0.375,6.173730061729009,3.5
1407.5,-29.951112585457373,-3.448699077703489,35.59542159356156,18.82988103842365,-0.995653046428487,-27.055566631740778,-40.51700419569386,-3.8911989993790623,-13.350215248978316,-13.35021524898654,41.15373050036447,45298.1249063061,25496.404141053856,25496.404141053856,70794.52904735995,81522.90416070563,81355.66635513106,25496.404141053856,106852.07049618493,106852.07049618493,106852.07049618493,143705.52874868514,138754.1941620601,4951.334586625033,0.0,93429.43410588516,57204.65485463553,40249.75472361069,36853.45825250023,77103.21297611092,26852.145825003405,2238.5771323272784,0.0,0.8308872972041061,2.099004859751888,0.001494314320929203,1.0,1.0,-13.350215248978316,253117.14274331523,1604883.4517278457,6.34047711796174,1604883.4517278457,6.34047711796174,0.7286194321582204,0.09796746177919545,4.091042055831016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.091042055831016,1.310444454486624,1.3107503705608865,3.1218736832563505,6614.875720247043,15243.107769423557,6327.421944174898,0.00028679268215059265,22837.563836020447,2328.783410850846,18913.087622215276,1928.5982085845092,0.8281569679680411,0.828156967968041,36681.85455491022,35405.22815468563,1.045273304462335,0.8,4427.111236114731,4273.035954225843,1.045273304462335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.503880415965632,-3.448699077703489,-10.69714375177708,7.248444674073591,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9949257032652138,0.00023462291171336898,198.8822239596703,0.0,0.0,0.0,0.0,7.43648356348546e-05,0.0001590675298037012,0.0006507519541440952,0.09796746170072533,0.09796746170072533,0.09796746170072533,0.09723404089448176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491288.5262174521,594.5474921839375,0.0,0.09796746170072533,0.09796746177919545,0.09796746177919545,0.375,0.375,0.5,10.346638264708702,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,36853.45825250023,26852.145825003405,0.7286194321582204,1.1254261104784822,2.9039149479139863,0.9181787154485298,0.5874998350631759,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.67598912616967,257.67598912616967,-15.47401087383031,244.6677497727774,270.68422847947784,107156.9307077021,107133.59621292337,23.334494778700503,0.0,nan,270.68422847947784,-2.4657715205221393,265.4809327384525,-7.669067261547468,260.2776369968284,-12.872363003171586,255.07434125537205,-18.07565874462793,249.87104551410982,-23.278954485890154,244.6677497727774,-28.48225022722258,1.0,1.0,26022.012520719443,26022.012520719443,269.31944094237707,-3.8305590576229065,269.31944094237707,269.31944094237707,81512.24587784246,81355.66635513106,156.57952271139948,0.0,8546.071908451686,8546.071908451686,0.8748921367687047,4111.497266110171,269.31944094237707,-3.8305590576229065,1.0,0.002,0.12166487650049797,0.003808954417186197,0.00018535227351388175,0.0018146477258259841,0.09267613675694088,0.09267613675694088,0.0,-6.601342736334281e-13,0.9925000834830746,0.9925000834830746,0.0,0.0972327139944764,0.0007347477847190445,0.0,0.0,0.0,1591782.7479794421,259.79978475102166,0.0,1.0,1307326.3131723145,2508.2113889113675,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2238.5771323272784,0.375,6.173730061729009,3.5
1410.0,-29.963597129337874,-3.4428023140777437,35.59199631874455,18.842523148655914,-0.9810585153214028,-27.06534326779133,-40.52610565032808,-3.8793123771378655,-13.332882058054224,-13.332882058103873,41.14719883301167,45281.02188293355,25466.95534086728,25466.95534086728,70747.97722380083,81507.51730096762,81338.22486486522,25466.95534086728,106805.1802057325,106805.1802057325,106805.1802057325,143623.0737962811,138699.01424743,4924.059548851109,0.0,93424.10637586282,57197.61095671904,40251.66157682641,36817.8935905486,77069.55516737502,26830.585978224713,2236.0771323272784,0.0,0.8310459339955738,2.100437857143504,0.001494314320929203,1.0,1.0,-13.332882058054224,253300.86126079573,1604594.9799999094,6.334739534690474,1604594.9799999094,6.334739534690474,0.7287376696941811,0.09794403823813619,4.09067274853913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.09067274853913,1.3103866065331908,1.3106925091031656,3.121729669812156,6614.570573039936,15243.107769423557,6327.701557109168,0.00028688105616557307,22838.323209605715,2328.8608454065065,18913.923403987505,1928.6834346068745,0.828166027356701,0.828166027356701,36679.20545016337,35405.22815468563,1.0451789453606481,0.8,4426.791517236481,4273.035954225843,1.0451789453606481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.49752333620945,-3.4428023140777437,-10.682874905653374,7.240072591575631,3.5,3.5,1.0,0.6,0.0002334323654385558,0.99621889724906,0.00023431834718569536,198.8924340447029,0.0,0.0,0.0,0.0,7.428793989396916e-05,0.00015914442554458664,0.0006510077646571551,0.097944038279828,0.097944038279828,0.097944038279828,0.09721031593609726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491522.5575755653,594.470877547643,0.0,0.097944038279828,0.09794403823813619,0.09794403823813619,0.375,0.375,0.5,10.291609088796573,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,36817.8935905486,26830.585978224713,0.7287376696941812,1.124947893057976,2.9055022493002145,0.9179756788547,0.5875344912085577,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6765902158167,257.6765902158167,-15.473409784183275,244.656242640284,270.6969377913861,107255.88345507266,107215.68487826605,40.19857680661602,0.0,nan,270.6969377913861,-2.453062208613858,265.48879876120225,-7.66120123879773,260.28065973116696,-12.869340268833014,255.072520700464,-18.07747929953598,249.86438167039694,-23.28561832960304,244.656242640284,-28.49375735971597,1.0,1.0,26022.012520719443,26022.012520719443,269.33473325524557,-3.8152667447544104,269.33473325524557,269.33473325524557,81497.54202531661,81338.22486486522,159.31716045139183,0.0,8546.071908451686,8546.071908451686,0.8749156116573424,4111.126112281826,269.33473325524557,-3.8152667447544104,1.0,0.002,0.12350247567401333,0.0038056610029770406,0.00018815826052580894,0.001811841739622574,0.09407913026290447,0.09407913026290447,0.0,1.4838304196462815e-13,0.9924953097426389,0.9924953097426389,0.0,0.09720899856860385,0.000735039669532345,0.0,0.0,0.0,1591804.6876716167,259.81711794194575,0.0,1.0,1307269.3311157408,2508.429763388214,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2236.0771323272784,0.375,6.173730061729009,3.5
1412.5,-29.975845061938102,-3.436313265462526,35.58860212620175,18.855014873575442,-0.9666459799230075,-27.074925153929687,-40.535023680981226,-3.8675658870622085,-13.315352363043075,-13.315352363070433,41.140744274779955,45264.173424736255,25438.525676340356,25438.525676340356,70702.6991010766,81492.3563589355,81320.72435248185,25438.525676340356,106759.2500288222,106759.2500288222,106759.2500288222,143541.6990448241,138644.88772981765,4896.811315006475,0.0,93418.84427095074,57190.6613403251,40253.53658958404,36782.449016001905,77035.98560558594,26809.14241408776,2233.5771323272784,0.0,0.83120550609793,2.1018878868331,0.001494314320929203,1.0,1.0,-13.315352363043075,253486.76993453054,1604309.952276971,6.328969171414055,1604309.952276971,6.328969171414055,0.7288569176681157,0.09792065152199549,4.090308184459171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.090308184459171,1.310329445570131,1.3106353347961923,3.1215876269035965,6614.269601161379,15243.107769423557,6327.977182016477,0.0002869682051606224,22839.0722796607,2328.937229294479,18914.74726528027,1928.7674450786224,0.8281749378290102,0.8281749378290102,36676.590322376534,35405.22815468563,1.0450857981635902,0.8,4426.475899017351,4273.035954225843,1.0450857981635902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.491386256135079,-3.436313265462526,-10.668303507492478,7.231990242029952,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9974893443142456,0.00023401990885329804,198.90245164352007,0.0,0.0,0.0,0.0,7.421266517351439e-05,0.00015921970026504142,0.000651257643121235,0.09792065144137403,0.09792065144137403,0.09792065144137403,0.09718732340781816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491756.84393534315,594.3941697714372,0.0,0.09792065144137403,0.09792065152199549,0.09792065152199549,0.375,0.375,0.5,10.236609487157788,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,36782.449016001905,26809.14241408776,0.7288569176681157,1.124476934442793,2.907116978229385,0.9177879473505418,0.587571809056651,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.67736316641276,257.67736316641276,-15.472636833587217,244.64494701574876,270.70977931724565,107350.7085343791,107299.01651907845,51.692015300659406,0.0,nan,270.70977931724565,-2.4402206827543296,265.4968128568671,-7.653187143132868,260.28384639662295,-12.866153603377029,255.07087993595445,-18.079120064045526,249.85791347603748,-23.292086523962496,244.64494701574876,-28.505052984251222,1.0,1.0,26022.012520719443,26022.012520719443,269.3502151659202,-3.7997848340797873,269.3502151659202,269.3502151659202,81481.68257834346,81320.72435248185,160.95822586161376,0.0,8546.071908451686,8546.071908451686,0.8749387848816484,4110.7597253814665,269.3502151659202,-3.7997848340797873,1.0,0.002,0.1253390639028547,0.0038023930312541822,0.0001909629749891429,0.0018090370248437621,0.09548148749457144,0.09548148749457144,0.0,-1.6709507041912097e-13,0.9924976470244532,0.9924976470244532,0.0,0.09718601623068196,0.0007346352913135242,0.0,0.0,0.0,1591826.8720737265,259.8346476369569,0.0,1.0,1307211.6976454568,2508.650666517573,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2233.5771323272784,0.375,6.173730061729009,3.5
1415.0,-29.98790539658524,-3.429251574733116,35.58524063126392,18.868089035991602,-0.9516501323280389,-27.08427987000744,-40.543734608776845,-3.8552756592377957,-13.29761617246885,-13.297616172537763,41.13437245225105,45247.02846102355,25411.038839346966,25411.038839346966,70658.06730037052,81476.83733210752,81303.3209543586,25411.038839346966,106714.35979370556,106714.35979370556,106714.35979370556,143461.49120753113,138591.87501106007,4869.616196471068,0.0,93413.33271205041,57183.523839601745,40255.34319160963,36747.13141382557,77002.4746054352,26787.82246981551,2231.0771323272784,0.0,0.8313660566325388,2.1033558029027106,0.001494314320929203,1.0,1.0,-13.29761617246885,253674.97849657555,1604028.615599117,6.323164488297258,1604028.615599117,6.323164488297258,0.7289772409210964,0.0978973124848473,4.089925767994762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.089925767994762,1.3102696439997494,1.310575519265462,3.121438237330899,6613.95306258309,15243.107769423557,6328.26688910462,0.0002870598446763954,22839.86018598322,2329.017573379617,18915.613219153925,1928.855747799088,0.8281842824398025,0.8281842824398025,36673.8470839698,35405.22815468563,1.0449880896296817,0.8,4426.144819203608,4273.035954225843,1.0449880896296817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.485452703192167,-3.429251574733116,-10.653427506317186,7.22417593158407,3.5,3.5,1.0,0.6,0.0002334323654385558,0.998742040211433,0.0002337263838309423,198.91231679183963,0.0,0.0,0.0,0.0,7.413920664920876e-05,0.00015929315878934704,0.0006514971947978317,0.09789731253133171,0.09789731253133171,0.09789731253133171,0.09716510538653347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491991.1495101129,594.3174459800073,0.0,0.09789731253133171,0.0978973124848473,0.0978973124848473,0.375,0.375,0.5,10.181693951120613,6.889422365929931e-11,6.889422365929931e-11,6.889422365929931e-11,6.889422365929931e-11,6.889422365929931e-11,6.889422365929931e-11,36747.13141382557,26787.82246981551,0.7289772409210964,1.1240005642394904,2.9087406842113257,0.91760774783442,0.5876048619589401,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6783842626636,257.6783842626636,-15.471615737336379,244.63386142693918,270.72290709848977,107449.06181274292,107380.77484520565,68.28696753724424,0.0,nan,270.72290709848977,-2.427092901510207,265.50509796407783,-7.644902035922144,260.2872888297581,-12.86271117024188,255.06947969541864,-18.08052030458134,249.8516705612982,-23.298329438701785,244.63386142693918,-28.5161385730608,1.0,1.0,26022.012520719443,26022.012520719443,269.3659149357078,-3.784085064292185,269.3659149357078,269.3659149357078,81466.88531905029,81303.3209543586,163.56436469168693,0.0,8546.071908451686,8546.071908451686,0.8749630927032535,4110.3753968347355,269.3659149357078,-3.784085064292185,1.0,0.002,0.1271728169441324,0.0037991577420548356,0.00019376364445749253,0.0018062363556977528,0.09688182222874626,0.09688182222874626,0.0,1.552451743547234e-13,0.992507442770655,0.992507442770655,0.0,0.09716381126845551,0.0007335012163917945,0.0,0.0,0.0,1591849.3136901436,259.8523838275311,0.0,1.0,1307153.3797229012,2508.8742260523945,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2231.0771323272784,0.375,6.173730061729009,3.5
1417.5,-29.999749585367574,-3.421636871204747,35.58191277929705,18.88115059062841,-0.9366895323487203,-27.093443579960493,-40.552266443241365,-3.8429955377602627,-13.279692882052814,-13.279692882032307,41.128078075298454,45230.0288299499,25384.494227880965,25384.494227880965,70614.52305783087,81461.42945034312,81285.9169159892,25384.494227880965,106670.41114387017,106670.41114387017,106670.41114387017,143382.3406103372,138539.8438523752,4842.496757962009,0.0,93407.82926917367,57176.428648762216,40257.11180045717,36711.92946646706,76969.04126692424,26766.611993595074,2228.5771323272784,0.0,0.8315274661521741,2.1048400273731978,0.001494314320929203,1.0,1.0,-13.279692882052814,253865.2848539818,1603750.7349834524,6.317329822806996,1603750.7349834524,6.317329822806996,0.7290984805918166,0.09787402716052686,4.089544171168412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.089544171168412,1.3102098970561866,1.3105157583743028,3.121289329562313,6613.637544889899,15243.107769423557,6328.555484929461,0.0002871511713226702,22840.645646452667,2329.097668057152,18916.47585138721,1928.9437118065,0.8281935696649227,0.8281935696649227,36671.109674045365,35405.22815468563,1.044890590515713,0.8,4425.814442825932,4273.035954225843,1.044890590515713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.479722547426324,-3.421636871204747,-10.638266360296706,7.216629489091959,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9999739370517349,0.00023343844953278907,198.92200608900131,0.0,0.0,0.0,0.0,7.406732358423373e-05,0.00015936504185432205,0.0006517303780033528,0.09787402718376187,0.09787402718376187,0.09787402718376187,0.09714357255899968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492225.21990910947,594.2407888704157,0.0,0.09787402718376187,0.09787402716052686,0.09787402716052686,0.375,0.375,0.5,10.126909854729695,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,36711.92946646706,26766.611993595074,0.7290984805918166,1.1235289072435708,2.910387038518853,0.9174405955368956,0.5876392389128864,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.67959718373476,257.67959718373476,-15.47040281626522,244.62298356627292,270.7362108012542,107544.60479107374,107463.48932450484,81.11546656890731,0.0,nan,270.7362108012542,-2.4137891987458033,265.5135653542733,-7.636434645726695,260.2909199069749,-12.859080093025057,255.06827446021748,-18.081725539782497,249.84562901341593,-23.304370986584047,244.62298356627292,-28.527016433727056,1.0,1.0,26022.012520719443,26022.012520719443,269.38180173055116,-3.768198269448817,269.38180173055116,269.38180173055116,81451.38241817898,81285.9169159892,165.4655021897779,0.0,8546.071908451686,8546.071908451686,0.8749873482462887,4109.991892024254,269.38180173055116,-3.768198269448817,1.0,0.002,0.1290021539412679,0.0037959572346314787,0.000196557855694367,0.0018034421444858171,0.09827892784718349,0.09827892784718349,0.0,1.8018399272623498e-13,0.9925237080768855,0.9925237080768855,0.0,0.09714229236178393,0.0007317347987429359,0.0,0.0,0.0,1591871.987840949,259.87030711794716,0.0,1.0,1307094.4409359372,2509.1001993368227,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2228.5771323272784,0.375,6.173730061729009,3.5
1420.0,-30.01134496125847,-3.4134879788626207,35.57861937778899,18.894461856130533,-0.9214936307686212,-27.102359828053128,-40.56056550526989,-3.830478764372927,-13.261586293941434,-13.261586293981022,41.12186127098071,45209.79753441232,25358.853161429877,25358.853161429877,70568.6506958422,81445.94693089163,81268.54603280395,25358.853161429877,106627.39919423382,106627.39919423382,106627.39919423382,143304.24055747403,138488.76584184697,4815.474715627063,0.0,93402.22372309817,57169.27573046313,40258.83110292782,36676.84136324019,76935.672466168,26745.508157067005,2226.0771323272784,0.0,0.8316897035091073,2.106340271382795,0.001494314320929203,1.0,1.0,-13.261586293941434,254057.65218566282,1603476.314691619,6.311466318360741,1603476.314691619,6.311466318360741,0.7292205970570032,0.09785080272573254,4.0891557822600255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0891557822600255,1.3101490043281139,1.3104548514311565,3.1211379535849626,6613.316797358513,15243.107769423557,6328.848683451604,0.00028724399399933696,22841.444223843173,2329.1791002883933,18917.35224139074,1929.033078716049,0.8282029829639124,0.8282029829639124,36668.32348821559,35405.22815468563,1.0447913560047632,0.8,4425.478179713214,4273.035954225843,1.0447913560047632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.474187438918323,-3.4134879788626207,-10.622827896824207,7.209339917961586,3.5,3.5,1.0,0.6,0.0002334323654385558,1.001181543143622,0.00023315688052498324,198.93158083779784,0.0,0.0,0.0,0.0,7.399746352826964e-05,0.00015943490191028617,0.0006519541510405067,0.0978508027769157,0.0978508027769157,0.0978508027769157,0.09712270565961098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492458.83654392615,594.1642697936031,0.0,0.0978508027769157,0.09785080272573254,0.09785080272573254,0.375,0.375,0.5,10.072302570951384,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,36676.84136324019,26745.508157067005,0.7292205970570032,1.1229783949471013,2.9120501145272533,0.9172422679073134,0.5876311480125562,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6810198692042,257.6810198692042,-15.468980130795785,244.61232786580024,270.74971187272763,107640.50047539626,107545.35672024476,95.1437551514721,0.0,nan,270.74971187272763,-2.400288127272347,265.5222350712506,-7.6277649287494,260.29475826955616,-12.855241730443822,255.0672814684931,-18.082718531506885,249.83980466739746,-23.310195332602518,244.61232786580024,-28.537672134199738,1.0,1.0,26022.012520719443,26022.012520719443,269.3978757025221,-3.7521242974779057,269.3978757025221,269.3978757025221,81436.01019519518,81268.54603280395,167.4641623912321,0.0,8546.071908451686,8546.071908451686,0.8750120353318895,4109.601561171326,269.3978757025221,-3.7521242974779057,1.0,0.002,0.1308255580944122,0.0037927957476913375,0.00019934329844860117,0.0018006567017556719,0.09967164922430058,0.09967164922430058,0.0,2.042732302753869e-13,0.9925461862245062,0.9925461862245062,0.0,0.09712144106443235,0.0007293616613001927,0.0,0.0,0.0,1591894.8895843278,259.88841370605854,0.0,1.0,1307034.8936097668,2509.3285401677076,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2226.0771323272784,0.375,6.173730061729009,3.5
1422.5,-30.021912712647307,-3.4048229945454596,35.57536108234934,18.907855997700267,-0.9063356517716599,-27.11035500676877,-40.568382607866056,-3.817893356564837,-13.24330096145286,-13.243300961366224,41.11572172750644,45191.963254574315,25334.080764563467,25334.080764563467,70526.04401913779,81430.92414803224,81251.2320176529,25334.080764563467,106585.31278221637,106585.31278221637,106585.31278221637,143227.17754509798,138438.60682722944,4788.5707178685325,0.0,93396.63230467655,57160.650090503856,40262.202460191875,36641.8647628816,76904.06722307348,26724.50754953726,2223.5771323272784,0.0,0.8318527342696442,2.1078561833521294,0.001494314320929203,1.0,1.0,-13.24330096145286,254252.03562475787,1603205.339632892,6.305575236372972,1603205.339632892,6.305575236372972,0.7293435452174182,0.09782764615071393,4.088767565309651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.088767565309651,1.3100883634816163,1.3103938355000166,3.120986094742171,6612.995026693199,15243.107769423557,6329.142634117496,0.0002873370947619614,22842.245447523605,2329.260802366109,18918.23087960227,1929.1226748790127,0.8282123980789836,0.8282123980789836,36665.53848306929,35405.22815468563,1.0446921654295924,0.8,4425.142059096483,4273.035954225843,1.0446921654295924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.468839849147808,-3.4048229945454596,-10.607120297903943,7.202297303358484,3.5,3.5,1.0,0.6,0.00023315688052498324,1.001100653413894,0.00023290053775300762,198.94030951878827,0.0,2.192105974158135e-05,62.12428330764155,5.4802649353953375e-05,7.3931716250948e-05,0.00015922516427403522,0.0006510346872647762,0.09782764605508372,0.09782764605508372,0.09782764605508372,0.0971024822069919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492691.7891807573,594.0879574037276,0.0,0.09782764605508372,0.09782764615071393,0.09782764615071393,0.375,0.375,0.5,10.0179152842965,-8.662937034387141e-11,-8.662937034387141e-11,-8.662937034387141e-11,-8.662937034387141e-11,-8.662937034387141e-11,-8.662937034387141e-11,36641.8647628816,26724.50754953726,0.7293435452174182,1.12244140889353,2.91374376286518,0.9170652029958943,0.5876407436746779,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44345.26543140804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6827541365523,257.6827541365523,-15.467245863447658,244.60216296401677,270.76334530915153,107735.84569859016,107619.86458280351,115.98111578663628,0.0,nan,270.76334530915153,-2.386654690848445,265.53110884008674,-7.6188911599132325,260.29887237084586,-12.85112762915412,255.06663590202817,-18.08336409797181,249.83439943318461,-23.315600566815363,244.60216296401677,-28.547837035983207,1.0,1.0,26022.012520719443,26022.012520719443,269.4141350733457,-3.735864926654301,269.4141350733457,269.4141350733457,81420.27260993939,81251.2320176529,169.0405922864884,0.0,8546.071908451686,8546.071908451686,0.8750367113009836,4109.2114031362,269.4141350733457,-3.735864926654301,1.0,0.002,0.13264158645117427,0.0037896771882562712,0.0002021177742625628,0.0017978822257214767,0.1010588871312814,0.1010588871312814,0.0,-1.5960757021593608e-14,0.9925745801851283,0.9925745801851283,0.0,0.09710123480854417,0.0007264113421697644,0.0,0.0,0.0,1591918.0130308603,259.9066990385471,0.0,1.0,1306974.752543326,2509.5591928358003,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2223.5771323272784,0.375,6.173730061729009,3.5
1425.0,-30.032336602151297,-3.395658652016225,35.572138797909126,18.921851051878207,-0.8905613141159647,-27.11815907316193,-40.5759975319728,-3.804738843779201,-13.224828185992521,-13.224828186008063,41.10966391509358,45173.73062640221,25310.11155002898,25310.11155002898,70483.8421764312,81415.50681045413,81234.10786083638,25310.11155002898,106544.21941086536,106544.21941086536,106544.21941086536,143151.22488848257,138389.41838681445,4761.806501668124,0.0,93390.78959860846,57151.9482927466,40265.3792287354,36607.0054776172,76872.3847063526,26703.616363675563,2221.0771323272784,0.0,0.8320165977846494,2.109388510684658,0.001494314320929203,1.0,1.0,-13.224828185992521,254448.5312286018,1602938.0057590902,6.299655171988309,1602938.0057590902,6.299655171988309,0.7294673796796378,0.0978045659074078,4.088362510151772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.088362510151772,1.3100249200142304,1.3103300414066776,3.1208280450934947,6612.660138453092,15243.107769423557,6329.448373611625,0.0002874339717718666,22843.079439925084,2329.3458459234384,18919.14475541031,1929.2158642768236,0.828222167031625,0.8282221670316249,36662.632626989165,35405.22815468563,1.04458867264277,0.8,4424.791353052338,4273.035954225843,1.04458867264277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.463665641454339,-3.395658652016225,-10.591141679743014,7.195483027726789,3.5,3.5,1.0,0.6,0.00023290053775300762,1.0010857551695334,0.00023264793905050226,198.94892003582004,0.0,2.03987641598934e-05,57.81009762913789,0.00010579955975368688,7.386772137839183e-05,0.00015903281637461578,0.00065018380434983,0.09780456597711486,0.09780456597711486,0.09780456597711486,0.09708293897707902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492923.88062224275,594.0119163921104,0.0,0.09780456597711486,0.0978045659074078,0.0978045659074078,0.375,0.375,0.5,9.963793258953677,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,36607.0054776172,26703.616363675563,0.7294673796796378,1.1219000414669873,2.9154424670365047,0.9168941804742338,0.5876457560014934,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44340.95124572954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6848244602559,257.6848244602559,-15.465175539744052,244.59237339182667,270.7772755286121,107833.29466214104,107694.83943232862,138.45522981241942,0.0,nan,270.7772755286121,-2.372724471387869,265.54029510136627,-7.609704898633709,260.30331467400015,-12.846685325999829,255.06633424658406,-18.083665753415914,249.8293538191466,-23.320646180853373,244.59237339182667,-28.557626608173308,1.0,1.0,26022.012520719443,26022.012520719443,269.4306041027724,-3.719395897227571,269.4306041027724,269.4306041027724,81405.70697921568,81234.10786083638,171.5991183793085,0.0,8546.071908451686,8546.071908451686,0.8750624573464214,4108.804322702531,269.4306041027724,-3.719395897227571,1.0,0.002,0.13444872329614613,0.0037866076797040916,0.0002048789787455616,0.0017951210214291339,0.1024394893727808,0.1024394893727808,0.0,1.7469532764824436e-13,0.9926091923069953,0.9926091923069953,0.0,0.09708171116928835,0.0007228547381194556,0.0,0.0,0.0,1591941.3690475877,259.92517181400746,0.0,1.0,1306913.9889471924,2509.7922688156023,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,2221.0771323272784,0.375,6.173730061729009,3.5
1427.5,-30.042521493839804,-3.386012314508332,35.56895254387993,18.93564633736389,-0.8750264904576713,-27.125771993637162,-40.583427949435986,-3.7917759904219026,-13.206197093071296,-13.206197093075717,41.10367838336786,45155.830960889936,25286.97580481102,25286.97580481102,70442.80676570095,81400.3530341923,81216.98412533499,25286.97580481102,106503.95993014601,106503.95993014601,106503.95993014601,143076.2058638513,138341.0072605266,4735.198603324711,0.0,93385.0262071104,57143.368614405044,40268.508436339274,36572.24593370527,76840.75437004454,26682.813354024303,2218.5771323272784,0.0,0.832181124430042,2.1109348624741475,0.001494314320929203,1.0,1.0,-13.206197093071296,254646.83261194048,1602673.8947325563,6.293712269238751,1602673.8947325563,6.293712269238751,0.7295918714533529,0.09778156431771322,4.087962381355867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.087962381355867,1.3099624069523996,1.310267182872732,3.1206715243580363,6612.328489796628,15243.107769423557,6329.750960028759,0.0002875298923252434,22843.905470611768,2329.430077611801,18920.049206460208,1929.308092616766,0.828231811359948,0.828231811359948,36659.76205597883,35405.22815468563,1.0444864385559534,0.8,4424.444905542306,4273.035954225843,1.0444864385559534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.458671353855607,-3.386012314508332,-10.574918015947143,7.188905701438811,3.5,3.5,1.0,0.6,0.00023264793905050226,1.0010609374981612,0.00023240137571638053,198.95733376714045,0.0,2.0101695626356427e-05,56.96820540509411,0.00015605379881957794,7.380532645472004e-05,0.00015884261259578223,0.0006493426248478413,0.09778156427692769,0.09778156427692769,0.09778156427692769,0.09706394393361319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493154.89456424554,593.9362170281994,0.0,0.09778156427692769,0.09778156431771322,0.09778156431771322,0.375,0.375,0.5,9.909971735391608,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,36572.24593370527,26682.813354024303,0.7295918714533529,1.1213683524503288,2.9171664500013503,0.9167375742625745,0.5876547065562568,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44340.1093535055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6871107274257,257.6871107274257,-15.462889272574273,244.58290191496124,270.79131954005175,107925.0687584149,107772.17204055538,152.8967178595258,0.0,nan,270.79131954005175,-2.358680459948232,265.54963601465806,-7.6003639853419145,260.30795249023464,-12.842047509765337,255.06626896480336,-18.08373103519662,249.8245854398451,-23.325414560154883,244.58290191496124,-28.567098085038737,1.0,1.0,26022.012520719443,26022.012520719443,269.44723149907253,-3.702768500927448,269.44723149907253,269.44723149907253,81389.92348070124,81216.98412533499,172.93935536625213,0.0,8546.071908451686,8546.071908451686,0.8750878900630912,4108.4021932626465,269.44723149907253,-3.702768500927448,1.0,0.002,0.13624579521079053,0.003783586657108485,0.00020762511337558536,0.0017923748868679083,0.10381255668779268,0.10381255668779268,0.0,2.4349359334374654e-13,0.9926486268617856,0.9926486268617856,0.0,0.09706273555237539,0.000718828765337824,0.0,0.0,0.0,1591964.9206827471,259.9438029069287,0.0,1.0,1306852.698454443,2510.0274022913704,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2218.5771323272784,0.375,6.173730061729009,3.5
