time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1430.0,-30.052521748637588,-3.3758999841054367,35.565802677647405,18.949962488282495,-0.8589665000435132,-27.133166223609503,-40.59064623489974,-3.778322027335169,-13.187398288338045,-13.187398288362768,41.09776945930457,45137.69010897455,25264.608133462625,25264.608133462625,70402.29824243717,81384.88699059923,81199.99704520576,25264.608133462625,106464.60517866838,106464.60517866838,106464.60517866838,143002.19738964702,138293.43231298222,4708.765076664803,0.0,93379.04476762575,57134.657423098564,40271.54149391909,36537.59221097864,76809.13370489773,26662.10513276467,2216.0771323272784,0.0,0.8323463595582962,2.1124960423354135,0.001494314320929203,1.0,1.0,-13.187398288338045,254847.04302803695,1602413.1962525982,6.287744904602675,1602413.1962525982,6.287744904602675,0.7297170809398155,0.09775864840575677,4.087547339146335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.087547339146335,1.3098974990339372,1.310201936863281,3.1205093086756355,6611.98477423097,15243.107769423557,6330.064350848372,0.0002876292826101127,22844.76166754989,2329.5173854017316,18920.985952592142,1929.4036141385839,0.8282417749828697,0.8282417749828697,36656.78443501078,35405.22815468563,1.0443803940479945,0.8,4424.085538236467,4273.035954225843,1.0443803940479945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.453842869509184,-3.3758999841054367,-10.558446717143852,7.182546733038415,3.5,3.5,1.0,0.6,0.00023240137571638053,1.0010417804523741,0.00023215951647028918,198.96559558116482,0.0,1.962223342463801e-05,55.60940952542412,0.00020510938238117298,7.374475952264788e-05,0.00015865661619373267,0.0006485164293606533,0.09775864846785312,0.09775864846785312,0.09775864846785312,0.0970455372980288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493384.6695651437,593.8609124177607,0.0,0.09775864846785312,0.09775864840575677,0.09775864840575677,0.375,0.375,0.5,9.856488399689447,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,36537.59221097864,26662.10513276467,0.7297170809398155,1.1208334331028833,2.9188977343727736,0.9165875833585658,0.5876604504145885,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44338.750557625826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6896625660866,257.6896625660866,-15.460337433913367,244.57370695013523,270.8056181821673,108019.3489111605,107848.69177843114,170.657132729365,0.0,nan,270.8056181821673,-2.344381817832698,265.5592359354795,-7.590764064520499,260.31285368947977,-12.837146310520211,255.0664714428101,-18.08352855718988,249.8200891964479,-23.32991080355208,244.57370695013523,-28.576293049864745,1.0,1.0,26022.012520719443,26022.012520719443,269.4640425975842,-3.685957402415795,269.4640425975842,269.4640425975842,81375.14423912334,81199.99704520576,175.14719391758263,0.0,8546.071908451686,8546.071908451686,0.8751142704852928,4107.985075842066,269.4640425975842,-3.685957402415795,1.0,0.002,0.13803154000926626,0.0037806195670433084,0.00021035425950258197,0.0017896457411038225,0.10517712975129098,0.10517712975129098,0.0,6.064042497311295e-13,0.992693250874738,0.992693250874738,0.0,0.09704435048703121,0.0007142979187255556,0.0,0.0,0.0,1591988.6796908278,259.96260171166193,0.0,1.0,1306790.8499975235,2510.264713413254,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2216.0771323272784,0.375,6.173730061729009,3.5
1432.5,-30.062302793219995,-3.365337863765221,35.56268898954076,18.96422136286276,-0.8429927737495078,-27.140371791207574,-40.59768378557635,-3.764923776286021,-13.16845173659351,-13.168451736610669,41.09193064639718,45119.769994704795,25243.018222577022,25243.018222577022,70362.78821728182,81369.56659376176,81183.03012928546,25243.018222577022,106426.04835186248,106426.04835186248,106426.04835186248,142929.08057843268,138246.5602389283,4682.520339504391,0.0,93373.0849843794,57126.033461220635,40274.501692398626,36503.03222657019,76777.53391896881,26641.4770594197,2213.5771323272784,0.0,0.8325121866637331,2.114070415604247,0.001494314320929203,1.0,1.0,-13.16845173659351,255048.95303718184,1602155.6225009472,6.281757299616831,1602155.6225009472,6.281757299616831,0.7298428496038101,0.09773582054109187,4.087133522117453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.087133522117453,1.3098328585850287,1.3101369645793808,3.120347375109107,6611.641656434993,15243.107769423557,6330.376988607037,0.0002877284794017209,22845.616488693744,2329.60455289969,18921.92044777451,1929.498906127425,0.8282516892086907,0.8282516892086907,36653.81554360642,35405.22815468563,1.0442746625773036,0.8,4423.727224496485,4273.035954225843,1.0442746625773036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.449182279449177,-3.365337863765221,-10.541746740119741,7.17640887635452,3.5,3.5,1.0,0.6,0.00023215951647028918,1.001019015127215,0.0002319231832382176,198.97367687828097,0.0,1.924866757815091e-05,54.55072391647968,0.00025323105132655024,7.368575334432965e-05,0.00015847376312595952,0.0006477034296482098,0.09773582055009843,0.09773582055009843,0.09773582055009843,0.09702762837524782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493613.0252536239,593.7860613364068,0.0,0.09773582055009843,0.09773582054109187,0.09773582054109187,0.375,0.375,0.5,9.80337398650266,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,36503.03222657019,26641.4770594197,0.7298428496038101,1.1203061018436054,2.9206501025615226,0.9164502247694342,0.5876689142207187,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44337.69187201688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.692408869791,257.692408869791,-15.457591130208982,244.56476257792505,270.82005516166726,108110.1349269649,107926.47271899472,183.662207970179,0.0,nan,270.82005516166726,-2.3299448383327217,265.56899664489214,-7.581003355107839,260.31793812833985,-12.83206187166013,255.06687961135503,-18.083120388644943,249.81582109456687,-23.334178905433106,244.56476257792505,-28.585237422074925,1.0,1.0,26022.012520719443,26022.012520719443,269.481003802606,-3.6689961973939944,269.481003802606,269.481003802606,81359.63743017451,81183.03012928546,176.60730088905257,0.0,8546.071908451686,8546.071908451686,0.8751405728197204,4107.56918972804,269.481003802606,-3.6689961973939944,1.0,0.002,0.13980493323257323,0.003777706760737533,0.00021306484824622457,0.0017869351517769627,0.10653242412311228,0.10653242412311228,0.0,2.3187181341643992e-14,0.9927420951147908,0.9927420951147908,0.0,0.09702646325172674,0.0007093572893651169,0.0,0.0,0.0,1592012.6207210792,259.98154826340647,0.0,1.0,1306728.5091018346,2510.503951701861,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2213.5771323272784,0.375,6.173730061729009,3.5
1435.0,-30.071876025064658,-3.3543414693961418,35.55961127141585,18.978699074964993,-0.8268103571485343,-27.14736945820259,-40.60452226605264,-3.75131692460352,-13.149360136933865,-13.149360136982173,41.08616153751087,45101.86683160785,25222.173069034026,25222.173069034026,70324.03990064187,81354.17588829786,81166.11285635248,25222.173069034026,106388.2859253865,106388.2859253865,106388.2859253865,142856.85039091305,138200.37207261196,4656.478318301096,0.0,93367.03638954494,57117.41131855964,40277.36118998366,36468.56446552655,76745.92565551022,26620.926944575127,2211.0771323272784,0.0,0.8326785859753509,2.1156577798891543,0.001494314320929203,1.0,1.0,-13.149360136933865,255252.5368655943,1601901.1543913442,6.2757501808291165,1601901.1543913442,6.2757501808291165,0.7299691483534999,0.09771308466299464,4.08671397508448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.08671397508448,1.309767198754175,1.3100709799465484,3.120183479149335,6611.29438056321,15243.107769423557,6330.693203610232,0.00028782885728198543,22846.481784332573,2329.692788498883,18922.86563558017,1929.5952884603987,0.8282616909775972,0.8282616909775972,36650.80548145153,35405.22815468563,1.044167467073677,0.8,4423.363941883078,4273.035954225843,1.044167467073677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4446824593287255,-3.3543414693961418,-10.524824218233107,7.170482748836966,3.5,3.5,1.0,0.6,0.0002319231832382176,1.000997432975092,0.0002316920859116615,198.9815870374848,0.0,1.8809636861523955e-05,53.30651086555889,0.0003002551434803601,7.362845809056756e-05,0.00015829472514765006,0.0006469052654430582,0.09771308467327781,0.09771308467327781,0.09771308467327781,0.0970102037151633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493839.8170620487,593.7117112157512,0.0,0.09771308467327781,0.09771308466299464,0.09771308466299464,0.375,0.375,0.5,9.750657914645238,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,36468.56446552655,26620.926944575127,0.7299691483535,1.119782068613372,2.9224168957370855,0.9163227793525576,0.5876776707868089,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44336.44765896596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.69535456220103,257.69535456220103,-15.454645437798945,244.55605353516256,270.83465558924826,108200.91797771356,108003.9214105975,196.99656711605078,0.0,nan,270.83465558924826,-2.3153444107517203,265.5789351783628,-7.571064821637151,260.32321476787035,-12.826785232129623,255.06749435672728,-18.082505643272697,249.81177394583474,-23.338226054165233,244.55605353516256,-28.593946464837416,1.0,1.0,26022.012520719443,26022.012520719443,269.4981158643703,-3.6518841356297003,269.4981158643703,269.4981158643703,81344.29564019619,81166.11285635248,178.18278384370205,0.0,8546.071908451686,8546.071908451686,0.8751672391358917,4107.147544959903,269.4981158643703,-3.6518841356297003,1.0,0.002,0.1415649913288743,0.0037748510338643836,0.00021575537976611996,0.0017842446202786795,0.10787768988305997,0.10787768988305997,0.0,4.4799233767101043e-14,0.992794995255678,0.992794995255678,0.0,0.09700906142441543,0.0007040232385792089,0.0,0.0,0.0,1592036.7402522871,260.0006398630661,0.0,1.0,1306665.6844992298,2510.7450845279013,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2211.0771323272784,0.375,6.173730061729009,3.5
1437.5,-30.081240371359133,-3.3429258552323406,35.55656919870218,18.993332550767832,-0.8104945967793946,-27.154165794171284,-40.61116282884029,-3.7375691748632196,-13.130129940145025,-13.13012994028955,41.08046023494174,45083.988188072515,25202.050519022312,25202.050519022312,70286.03870709482,81338.76280468734,81149.23959169758,25202.050519022312,106351.29011071988,106351.29011071988,106351.29011071988,142785.47515772915,138154.8234560823,4630.651701646863,0.0,93360.91505100291,57108.76319976228,40280.168723600706,36434.185047009254,76714.35377060996,26600.449872341975,2208.5771323272784,0.0,0.8328455176813806,2.117257620237578,0.001494314320929203,1.0,1.0,-13.130129940145025,255457.72864756823,1601649.7071249883,6.269724997573428,1601649.7071249883,6.269724997573428,0.7300959205762585,0.09769044391363849,4.0862885565254645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0862885565254645,1.3097008495830134,1.3100043127025527,3.120016725824428,6610.941050277582,15243.107769423557,6331.014713375525,0.00028793096340889063,22847.362284759176,2329.7825745549376,18923.826649784063,1929.6932846368602,0.8282718334802092,0.8282718334802092,36647.753230618146,35405.22815468563,1.0440587713778386,0.8,4422.995567543126,4273.035954225843,1.0440587713778386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.440338626829205,-3.3429258552323406,-10.507687907548563,7.164762052316222,3.5,3.5,1.0,0.6,0.0002316920859116615,1.0009757343577121,0.00023146623635220235,198.98932513620693,0.0,1.8393645119301673e-05,52.12759026810094,0.0003462392562786143,7.357286048923582e-05,0.00015811922542242568,0.0006461207814103284,0.09769044392487174,0.09769044392487174,0.09769044392487174,0.0969932332532899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494064.90516113304,593.6379078959493,0.0,0.09769044392487174,0.09769044391363849,0.09769044391363849,0.375,0.375,0.5,9.698367116086567,1.4449597074417397e-10,1.4449597074417397e-10,1.4449597074417397e-10,1.4449597074417397e-10,1.4449597074417397e-10,1.4449597074417397e-10,36434.185047009254,26600.449872341975,0.7300959205762585,1.1192601624247216,2.924199160383174,0.9162045334731361,0.5876864755047267,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44335.268738368504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.6984895456718,257.6984895456718,-15.451510454328172,244.54756902875957,270.8494100625816,108290.90916585785,108081.2535549753,209.6556108825518,0.0,nan,270.8494100625816,-2.3005899374183514,265.5890418557788,-7.560958144221161,260.3286736492271,-12.821326350772893,255.06830544225,-18.081694557749984,249.8079372354336,-23.34206276456638,244.54756902875957,-28.60243097124041,1.0,1.0,26022.012520719443,26022.012520719443,269.5153716727316,-3.6346283272683877,269.5153716727316,269.5153716727316,81328.91569848987,81149.23959169758,179.67610679229256,0.0,8546.071908451686,8546.071908451686,0.8751942784191433,4106.719999308092,269.5153716727316,-3.6346283272683877,1.0,0.002,0.14331081459023387,0.0037720543681176665,0.00021842448006523582,0.001781575520301488,0.10921224003261791,0.10921224003261791,0.0,3.6672357858758e-13,0.9928516109032682,0.9928516109032682,0.0,0.09699211460951135,0.0006983293041271395,0.0,0.0,0.0,1592061.0300267548,260.01987005985495,0.0,1.0,1306602.3972715968,2510.9880318340374,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2208.5771323272784,0.375,6.173730061729009,3.5
1440.0,-30.090398311245515,-3.331104640657878,35.55356291139468,19.00818032389509,-0.7939760731461284,-27.160756087341237,-40.61760470559818,-3.723618298114349,-13.1107480185226,-13.110748018513455,41.07483200769806,45066.120063531045,25182.58169797811,25182.58169797811,70248.70176150915,81323.28228280968,81132.56754280253,25182.58169797811,106315.14924078064,106315.14924078064,106315.14924078064,142715.05142468784,138109.99623315822,4605.055191529638,0.0,93354.7053766626,57100.105564826714,40282.88867981765,36399.90218390721,76682.79086372486,26580.05502233999,2206.0771323272784,0.0,0.8330130498367904,2.1188710508701485,0.001494314320929203,1.0,1.0,-13.1107480185226,255664.6714743609,1601401.5119753024,6.263679305945474,1601401.5119753024,6.263679305945474,0.7302232541188345,0.0976679048514732,4.085857257323024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.085857257323024,1.3096335087722846,1.309936660493129,3.11984782762111,6610.583175251981,15243.107769423557,6331.34013450236,0.00028803436049555767,22848.25423339112,2329.873528003051,18924.799355309355,1929.7924729963195,0.8282820718815397,0.8282820718815396,36644.658723050496,35405.22815468563,1.043948573160271,0.8,4422.622093263016,4273.035954225843,1.043948573160271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.436135914075113,-3.331104640657878,-10.490331846906097,7.159227206248218,3.5,3.5,1.0,0.6,0.00023146623635220235,1.0009542896751797,0.0002312455611008127,198.99689318781597,0.0,1.797666056763441e-05,50.94585604867592,0.00039118090769770035,7.351896346938007e-05,0.00015794727288282227,0.0006453500111826594,0.09766790486926251,0.09766790486926251,0.09766790486926251,0.0969767741417563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494288.1661119432,593.5646922558839,0.0,0.09766790486926251,0.0976679048514732,0.0976679048514732,0.375,0.375,0.5,9.646532308662245,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,36399.90218390721,26580.05502233999,0.7302232541188345,1.1187410223167502,2.925993137088022,0.9160947452519052,0.5876953558409124,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44334.08700414908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.70181928220325,257.70181928220325,-15.448180717796731,244.53930251882443,270.86433604563405,108380.89394032987,108158.21400165452,222.67993867537857,0.0,nan,270.86433604563405,-2.28566395436593,265.5993293402197,-7.55067065978028,260.33432263495496,-12.815677365045019,255.0693159294239,-18.08068407057607,249.8043092241624,-23.345690775837568,244.53930251882443,-28.61069748117555,1.0,1.0,26022.012520719443,26022.012520719443,269.5328027510004,-3.6171972489995596,269.5328027510004,269.5328027510004,81313.59454679128,81132.56754280253,181.0270039887546,0.0,8546.071908451686,8546.071908451686,0.8752216912389025,4106.286543609639,269.5328027510004,-3.6171972489995596,1.0,0.002,0.1450413737642177,0.0037693220578061343,0.00022107058590764594,0.0017789294136342187,0.11053529295382297,0.11053529295382297,0.0,-4.581352658350468e-13,0.9929124754816817,0.9929124754816817,0.0,0.0969756811811856,0.000692223670287594,0.0,0.0,0.0,1592085.5065147218,260.0392519814774,0.0,1.0,1306538.6040649682,2511.232960933568,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2206.0771323272784,0.375,6.173730061729009,3.5
1442.5,-30.099347196695764,-3.3188932447890704,35.550591151276286,19.023068609554343,-0.7774412925929033,-27.16715660621786,-40.62386549832297,-3.709631883653521,-13.091263340695377,-13.091263340751905,41.06925932330136,45048.39270736456,25163.852997104295,25163.852997104295,70212.24570446886,81307.86793115159,81115.72835363518,25163.852997104295,106279.58135073946,106279.58135073946,106279.58135073946,142645.26704322684,138065.5719197769,4579.695123449942,0.0,93348.4752841049,57091.50153810323,40285.526384446304,36365.68569248738,76651.21207693368,26559.706943236906,2203.5771323272784,0.0,0.8331809092298,2.1204940149820106,0.001494314320929203,1.0,1.0,-13.091263340695377,255872.8451726253,1601155.7947918335,6.257622975629202,1601155.7947918335,6.257622975629202,0.7303507808935321,0.09764546243780217,4.085424161159558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.085424161159558,1.3095659913197608,1.3098688384079316,3.119677960667205,6610.223247560132,15243.107769423557,6331.667194894542,0.0002881383278781608,22849.151422654235,2329.965015846822,18925.77696070847,1929.8921610038567,0.8282923339526798,0.8282923339526798,36641.5512568148,35405.22815468563,1.0438379158138644,0.8,4422.2470550089565,4273.035954225843,1.0438379158138644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.432092970239363,-3.3188932447890704,-10.472796015820853,7.153902771031783,3.5,3.5,1.0,0.6,0.0002312455611008127,1.0009325645257745,0.00023103011061526712,199.00428896952212,0.0,1.7565475771992718e-05,49.780558337827365,0.0004350945971276821,7.346661650558739e-05,0.0001577789445952253,0.0006445939123715887,0.09764546244773814,0.09764546244773814,0.09764546244773814,0.09696060716872511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494509.4434582036,593.4921148329379,0.0,0.09764546244773814,0.09764546243780217,0.09764546243780217,0.375,0.375,0.5,9.595168162719112,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,36365.68569248738,26559.706943236906,0.7303507808935321,1.1182277296681207,2.927807324426482,0.9159965485476979,0.5877062017251621,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44332.92170643823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.70531445110373,257.70531445110373,-15.444685548896246,244.53124736878564,270.8793815335002,108469.11816753107,108235.37473531973,233.74343221129763,0.0,nan,270.8793815335002,-2.2706184664997977,265.6097547004431,-7.5402452995568865,260.34012786749224,-12.809872132507735,255.07050103461432,-18.079498965385653,249.8008742017868,-23.34912579821318,244.53124736878564,-28.618752631214335,1.0,1.0,26022.012520719443,26022.012520719443,269.55031702769963,-3.599682972300343,269.55031702769963,269.55031702769963,81298.09566598691,81115.72835363518,182.36731235173647,0.0,8546.071908451686,8546.071908451686,0.8752492180346965,4105.851281965356,269.55031702769963,-3.599682972300343,1.0,0.002,0.14675618548105968,0.003766648514385812,0.00022369293853421226,0.001776307061502215,0.11184646926710613,0.11184646926710613,0.0,3.642702459116798e-14,0.9929753552330026,0.9929753552330026,0.0,0.09695953775106743,0.0006859246867347462,0.0,0.0,0.0,1592110.1077775666,260.0587366593046,0.0,1.0,1306474.46592072,2511.4792543027265,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2203.5771323272784,0.375,6.173730061729009,3.5
1445.0,-30.108098874434173,-3.306305048620617,35.54765356081939,19.03820251990112,-0.7606686877249752,-27.173355855561415,-40.62993214521555,-3.6954117075877013,-13.071651290181535,-13.071651290092843,41.063751135872685,45030.64731753242,25145.76657179098,25145.76657179098,70176.4138893234,81292.35827356606,81098.97572214641,25145.76657179098,106244.7422939374,106244.7422939374,106244.7422939374,142576.29296666302,138021.71071179016,4554.582254872867,0.0,93342.14527816634,57082.87833463927,40288.074381696744,36331.55067272562,76619.62505442236,26539.422959645668,2201.0771323272784,0.0,0.8333492299383347,2.1221285808326056,0.001494314320929203,1.0,1.0,-13.071651290181535,256082.51518201042,1600912.949467147,6.251551178061882,1600912.949467147,6.251551178061882,0.7304786739964011,0.09762312303260477,4.0849845631748885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0849845631748885,1.3094973338428393,1.3097998829069222,3.1195058268558125,6609.858516669283,15243.107769423557,6331.998387600215,0.00028824365937726973,22850.06071249874,2330.0577376064957,18926.766917869143,1929.9931085405458,0.8283026971353473,0.8283026971353473,36638.39707261664,35405.22815468563,1.0437255972329749,0.8,4421.866378391761,4273.035954225843,1.0437255972329749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4281886737148,-3.306305048620617,-10.455065978767307,7.14876093014669,3.5,3.5,1.0,0.6,0.00023103011061526712,1.000912070292565,0.00023081958692708883,199.01152223904447,0.0,1.71502282736534e-05,48.60374692753374,0.00047797016781181564,7.341592569042948e-05,0.00015761418492483764,0.000643851512355354,0.0976231231341114,0.0976231231341114,0.0976231231341114,0.09694484105186084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494728.6720866928,593.4201976883696,0.0,0.0976231231341114,0.09762312303260477,0.09762312303260477,0.375,0.375,0.5,9.544297007438157,-8.86757334228605e-11,-8.86757334228605e-11,-8.86757334228605e-11,-8.86757334228605e-11,-8.86757334228605e-11,-8.86757334228605e-11,36331.55067272562,26539.422959645668,0.7304786739964012,1.1177165453703162,2.929633414333206,0.9159065166330116,0.5877168843562923,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44331.744895027936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.708993653902,257.708993653902,-15.441006346097993,244.5233992493981,270.8945880584808,108557.92190049597,108311.87099984543,246.0509006505481,0.0,nan,270.8945880584808,-2.255411941519185,265.620350296565,-7.529649703434984,260.3461125347441,-12.803887465255855,255.07187477297836,-18.078125227021616,249.79763701124534,-23.352362988754635,244.5233992493981,-28.62660075060188,1.0,1.0,26022.012520719443,26022.012520719443,269.56796880565463,-3.5820311943453476,269.56796880565463,269.56796880565463,81282.8951588348,81098.97572214641,183.9194366883894,0.0,8546.071908451686,8546.071908451686,0.8752771578312669,4105.409485990763,269.56796880565463,-3.5820311943453476,1.0,0.002,0.1484544990689735,0.0037640398514631633,0.00022629040362720333,0.0017737095969467592,0.11314520181360166,0.11314520181360166,0.0,5.739623186451492e-13,0.9930413470310889,0.9930413470310889,0.0,0.09694379759767957,0.000679325434925206,0.0,0.0,0.0,1592134.864806126,260.07834870981844,0.0,1.0,1306409.9016871306,2511.7272242801128,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2201.0771323272784,0.375,6.173730061729009,3.5
1447.5,-30.116643627360695,-3.2933532521074866,35.54474956425695,19.05340355532246,-0.7438530541884073,-27.179364569847237,-40.63581005958838,-3.6811321145661213,-13.05192170164321,-13.051921701609533,41.05830395753256,45012.98982460219,25128.31375746777,25128.31375746777,70141.30358206996,81276.89347415547,81082.26589009563,25128.31375746777,106210.5796475634,106210.5796475634,106210.5796475634,142508.07065148524,137978.34530361815,4529.7253478671,0.0,93335.78232635504,57074.26265889704,40290.57740828666,36297.49100392185,76588.06841220852,26519.195703453224,2198.5771323272784,0.0,0.833517955704236,2.1237739478418463,0.001494314320929203,1.0,1.0,-13.05192170164321,256293.57896925212,1600672.8212761723,6.245465952419382,1600672.8212761723,6.245465952419382,0.7306068538067243,0.09760088788969325,4.08454213028908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.08454213028908,1.3094283845190757,1.309730641972915,3.1193322052425514,6609.490633304804,15243.107769423557,6332.332206263565,0.00028834987747402446,22850.977991932057,2330.1512740774942,18927.76472419304,1930.0948564691348,0.8283131133764088,0.8283131133764088,36635.22247901486,35405.22815468563,1.0436125543264878,0.8,4421.483238575765,4273.035954225843,1.0436125543264878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.424421154090244,-3.2933532521074866,-10.437152472425261,7.143799220317774,3.5,3.5,1.0,0.6,0.00023081958692708883,1.0008905588311148,0.00023061421140454195,199.01858493312878,0.0,1.6758655860696422e-05,47.49403070921366,0.0005198668074635566,7.336684270946978e-05,0.00015745274421761905,0.0006431223672864953,0.09760088797155585,0.09760088797155585,0.09760088797155585,0.09692943106438615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494945.74312486226,593.3489765675965,0.0,0.09760088797155585,0.09760088788969325,0.09760088788969325,0.375,0.375,0.5,9.493937739622535,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,36297.49100392185,26519.195703453224,0.7306068538067243,1.117208854280263,2.9314755452415824,0.9158254678073208,0.5877284903222196,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44330.635178809614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7128357987691,257.7128357987691,-15.437164201230871,244.51575519671695,270.90991640093284,108645.3192386203,108388.37141110633,256.94782751396974,0.0,nan,270.90991640093284,-2.240083599067134,265.6310841600286,-7.518915839971385,260.3522519190823,-12.7977480809177,255.0734196781883,-18.07658032181169,249.79458743766543,-23.35541256233455,244.51575519671695,-28.634244803283025,1.0,1.0,26022.012520719443,26022.012520719443,269.58574312951697,-3.564256870483007,269.58574312951697,269.58574312951697,81267.45663190955,81082.26589009563,185.19074181391625,0.0,8546.071908451686,8546.071908451686,0.8753052775594631,4104.964840940525,269.58574312951697,-3.564256870483007,1.0,0.002,0.15013568424413823,0.003761496732902026,0.00022886201502446063,0.001771137985308366,0.11443100751223031,0.11443100751223031,0.0,3.3282664818612417e-13,0.9931099595027674,0.9931099595027674,0.0,0.0969284138195674,0.0006724740701258482,0.0,0.0,0.0,1592159.7650896208,260.09807829835677,0.0,1.0,1306344.9436109974,2511.976747778811,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2198.5771323272784,0.375,6.173730061729009,3.5
1450.0,-30.124974384820177,-3.2800507734693327,35.5418784617487,19.06866766456517,-0.7269956081188077,-27.18517650707768,-40.641502070333786,-3.6667934857550826,-13.03208223909229,-13.032082239112246,41.05291505369887,44995.47308675793,25111.4810240305,25111.4810240305,70106.95411078843,81261.48023274406,81065.57431980276,25111.4810240305,106177.05534383326,106177.05534383326,106177.05534383326,142440.55723059052,137935.42534980303,4505.131880787501,0.0,93329.39247424815,57065.707484943916,40292.983321449145,36263.501886757265,76556.4852082064,26499.01938513058,2196.0771323272784,0.0,0.8336870425793255,2.1254294947398957,0.001494314320929203,1.0,1.0,-13.03208223909229,256505.9569885289,1600435.2887730228,6.239368892491629,1600435.2887730228,6.239368892491629,0.7307352573913308,0.0975787579211833,4.084097799213253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.084097799213253,1.3093591448265858,1.3096611173733976,3.1191578073517476,6609.121105101365,15243.107769423557,6332.6672784322245,0.0002884565463698471,22851.89950451892,2330.2452422100228,18928.76627732819,1930.196986466142,0.8283235393007512,0.8283235393007511,36632.034196091496,35405.22815468563,1.0434990264268555,0.8,4421.09844660368,4273.035954225843,1.0434990264268555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.420787490637154,-3.2800507734693327,-10.419064568502879,7.139013795033547,3.5,3.5,1.0,0.6,0.00023061421140454195,1.0008683059939127,0.00023041414142446084,199.02547117487921,0.0,1.634941835087208e-05,46.334251606371474,0.0005607403533407369,7.331934102065549e-05,0.00015729487038388648,0.0006424076339623646,0.09757875793214718,0.09757875793214718,0.09757875793214718,0.09691434223230368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495160.56434560154,593.2784818335026,0.0,0.09757875793214718,0.0975787579211833,0.0975787579211833,0.375,0.375,0.5,9.444106561727647,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,36263.501886757265,26499.01938513058,0.7307352573913308,1.1167074110098347,2.9333339507296707,0.9157546081187303,0.5877421483547246,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44329.475399706775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7168283719415,257.7168283719415,-15.43317162805846,244.5083156815447,270.925341062453,108731.59132259151,108464.58342305695,267.007899534571,0.0,nan,270.925341062453,-2.2246589375469625,265.6419359862088,-7.50806401379117,260.3585309099307,-12.791469090069256,255.07512583369154,-18.074874166308433,249.79172075782057,-23.358279242179407,244.5083156815447,-28.641684318455276,1.0,1.0,26022.012520719443,26022.012520719443,269.6036294642532,-3.546370535746803,269.6036294642532,269.6036294642532,81251.81653757406,81065.57431980276,186.2422177713015,0.0,8546.071908451686,8546.071908451686,0.8753335176799877,4104.518288209319,269.6036294642532,-3.546370535746803,1.0,0.002,0.1517992003450068,0.0037590198674383713,0.00023140694379420764,0.0017685930561725462,0.11570347189710381,0.11570347189710381,0.0,-3.32464090979645e-14,0.9931808269070583,0.9931808269070583,0.0,0.0969133514807245,0.0006654064404588016,0.0,0.0,0.0,1592184.7988655644,260.1179177609077,0.0,1.0,1306279.6168042403,2512.2277290488687,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2196.0771323272784,0.375,6.173730061729009,3.5
1452.5,-30.13311184843975,-3.266409722493053,35.539039748225,19.084203766565793,-0.7098764361961489,-27.190788307010564,-40.64700004002077,-3.6521999805239562,-13.012129934047039,-13.012129934061365,41.04758549965561,44977.90334895386,25095.2295447884,25095.2295447884,70073.13289374227,81245.94950200246,81048.96404266274,25095.2295447884,106144.19358745114,106144.19358745114,106144.19358745114,142373.77864712104,137892.96886484514,4480.809782275903,0.0,93322.88702958176,57057.10709951208,40295.311033410755,36229.58505966992,76524.89609308066,26478.89580421523,2193.5771323272784,0.0,0.8338565053811982,2.1270954868693495,0.001494314320929203,1.0,1.0,-13.012129934047039,256719.6834258529,1600200.398481228,6.233259472460381,1600200.398481228,6.233259472460381,0.7308638992305498,0.09755673550046921,4.083645326148203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.083645326148203,1.309288663081874,1.3095903574107537,3.1189801311926884,6608.744630640873,15243.107769423557,6333.008403040509,0.00028856519550115786,22852.83847547217,2330.340990600477,18929.78592161041,1930.3009612467472,0.8283341232174573,0.8283341232174573,36628.78741930063,35405.22815468563,1.043383418224977,0.8,4420.706595041473,4273.035954225843,1.043383418224977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.41727930188096,-3.266409722493053,-10.400803338637587,7.134393616144534,3.5,3.5,1.0,0.6,0.00023041414142446084,1.0008482079041314,0.00023021886796097617,199.03219804553777,0.0,1.5927608821437063e-05,45.138843399952634,0.0006005593753943295,7.327348567084947e-05,0.00015714065575361135,0.0006417067044160988,0.09755673557271646,0.09755673557271646,0.09755673557271646,0.09689958691293224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495373.0584000255,593.2087391943891,0.0,0.09755673557271646,0.09755673550046921,0.09755673550046921,0.375,0.375,0.5,9.394820414476428,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,36229.58505966992,26478.89580421523,0.73086389923055,1.1162068785536994,2.9352027872151325,0.9156906637090911,0.5877551704773989,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44328.279991500356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7209989025614,257.7209989025614,-15.429001097438572,244.50107791019252,270.9409198950029,108818.79976037996,108539.89074802244,278.90901235752415,0.0,nan,270.9409198950029,-2.209080104997099,265.6529514979886,-7.497048502011353,260.36498310098705,-12.78501689901293,255.07701470398098,-18.072985296019,249.78904630721652,-23.360953692783454,244.50107791019252,-28.648922089807456,1.0,1.0,26022.012520719443,26022.012520719443,269.62163815388425,-3.528361846115729,269.62163815388425,269.62163815388425,81236.60092576055,81048.96404266274,187.63688309780264,0.0,8546.071908451686,8546.071908451686,0.8753622750174483,4104.0635527789445,269.62163815388425,-3.528361846115729,1.0,0.002,0.1534444799924739,0.0037566116210784434,0.00023392432489303025,0.0017660756757863758,0.11696216244651512,0.11696216244651512,0.0,6.794061840897925e-13,0.9932540602685122,0.9932540602685122,0.0,0.09689862364238234,0.0006581118580868664,0.0,0.0,0.0,1592209.9697910284,260.13787006595294,0.0,1.0,1306213.911372849,2512.4802068042777,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2193.5771323272784,0.375,6.173730061729009,3.5
1455.0,-30.141015602040124,-3.2524425462210567,35.53623245523143,19.099571811407827,-0.6929573573906187,-27.196209777748614,-40.65231318874282,-3.6377631794374516,-12.99208353583225,-12.992083535843504,41.042308393565634,44960.643306837126,25079.5755482778,25079.5755482778,70040.21885511493,81230.65592405683,81032.31282928698,25079.5755482778,106111.88837756478,106111.88837756478,106111.88837756478,142307.61719969288,137850.8533922412,4456.763807451669,0.0,93316.4538799932,57048.640486436896,40297.57043728479,36195.728822128076,76493.29925941286,26458.811271255796,2191.0771323272784,0.0,0.8340262402230777,2.1287703751993847,0.001494314320929203,1.0,1.0,-12.99208353583225,256934.55969740934,1599967.8453924807,6.227141445186493,1599967.8453924807,6.227141445186493,0.7309926373158243,0.09753481942099235,4.0831980599550395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0831980599550395,1.3092189401038965,1.309520362697753,3.118804605462709,6608.372712681558,15243.107769423557,6333.345155295321,0.0002886725049414596,22853.766217017826,2330.4355939100333,18930.792496635506,1930.403603334014,0.8283445414147487,0.8283445414147487,36625.57793435402,35405.22815468563,1.0432691403942136,0.8,4420.319244209797,4273.035954225843,1.0432691403942136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.413900091057753,-3.2524425462210567,-10.382385843528178,7.129943297307122,3.5,3.5,1.0,0.6,0.00023021886796097617,1.0008238913065637,0.00023002934878026162,199.03873210339532,0.0,1.5546282662927248e-05,44.05816506673582,0.0006394250820516476,7.322919700301625e-05,0.00015698967095795994,0.0006410199198885221,0.0975348193394379,0.0975348193394379,0.0975348193394379,0.09688508104982466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495583.13921024743,593.1397768212653,0.0,0.0975348193394379,0.09753481942099235,0.09753481942099235,0.375,0.375,0.5,9.346090038496644,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,36195.728822128076,26458.811271255796,0.7309926373158243,1.1157159803668435,2.9370932685113504,0.9156386184571083,0.5877723113283613,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44327.19931316714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7252898374705,257.7252898374705,-15.424710162529493,244.49404555317275,270.9565341218337,108902.59960197248,108615.6384158659,286.9611861065805,0.0,nan,270.9565341218337,-2.1934658781662506,265.6640364080535,-7.485963591946472,260.3715386942881,-12.778461305711858,255.07904098053643,-18.070959019463544,249.78654326693834,-23.36345673306164,244.49404555317275,-28.655954446827224,1.0,1.0,26022.012520719443,26022.012520719443,269.6397361466178,-3.5102638533821846,269.6397361466178,269.6397361466178,81220.53444575898,81032.31282928698,188.2216164720012,0.0,8546.071908451686,8546.071908451686,0.8753907011695663,4103.614050254815,269.6397361466178,-3.5102638533821846,1.0,0.002,0.15507116718342964,0.003754270490584278,0.0002364136052166088,0.001763586393672126,0.1182068026083044,0.1182068026083044,0.0,-1.1112651597533496e-12,0.9933287939401994,0.9933287939401994,0.0,0.09688414454262946,0.0006506748783628862,0.0,0.0,0.0,1592235.2541298273,260.1579164641677,0.0,1.0,1306147.8889489276,2512.7339448752355,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2191.0771323272784,0.375,6.173730061729009,3.5
1457.5,-30.148720146434734,-3.2381605336682444,35.533456049547375,19.11530076703059,-0.675685756898819,-27.20141670755932,-40.657418640889205,-3.6229891956091143,-12.971932728565434,-12.971932728535034,41.037087329215574,44943.26689845172,25064.463401781977,25064.463401781977,70007.7303002337,81215.17961797125,81015.7434195684,25064.463401781977,106080.20682135038,106080.20682135038,106080.20682135038,142242.14620513917,137809.14571632975,4433.000488809415,0.0,93309.86615731612,57040.09537844595,40299.745309855745,36161.939383788784,76461.68469364452,26438.772798144237,2188.5771323272784,0.0,0.8341963031029067,2.1304550375823736,0.001494314320929203,1.0,1.0,-12.971932728565434,257150.69855870257,1599737.7870894587,6.221012799326576,1599737.7870894587,6.221012799326576,0.7311215396261797,0.0975130122951709,4.082739761729459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.082739761729459,1.3091475747202383,1.3094487327620892,3.1186245466649782,6607.991189695629,15243.107769423557,6333.690352965942,0.0002887825601704768,22854.718057706872,2330.5326546483125,18931.82431557362,1930.5088195840192,0.8283551898462205,0.8283551898462205,36622.28921300572,35405.22815468563,1.0431520438466484,0.8,4419.922330383869,4273.035954225843,1.0431520438466484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4106378487948295,-3.2381605336682444,-10.363807556207542,7.125647022539297,3.5,3.5,1.0,0.6,0.00023002934878026162,1.0008031686944818,0.00022984474467674607,199.0451018392622,0.0,1.5088662975479682e-05,42.76127087250942,0.0006771467394903468,7.318666294815368e-05,0.00015684268583210793,0.0006403478697831887,0.09751301225849668,0.09751301225849668,0.09751301225849668,0.09687086978316255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495790.7562168651,593.0716118152844,0.0,0.09751301225849668,0.0975130122951709,0.0975130122951709,0.375,0.375,0.5,9.297929351922681,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,36161.939383788784,26438.772798144237,0.7311215396261797,1.115224588961865,2.9389917916680615,0.915592307189286,0.5877880807691306,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44325.90241897291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.729756698245,257.729756698245,-15.420243301754965,244.48721913178218,270.97229426482863,108988.50797142244,108689.78151494685,298.7264564755869,0.0,nan,270.97229426482863,-2.177705735171344,265.6752792380872,-7.474720761912749,260.37826421138624,-12.77173578861374,255.0812491848897,-18.068750815110263,249.78423415849628,-23.365765841503702,244.48721913178218,-28.662780868217794,1.0,1.0,26022.012520719443,26022.012520719443,269.6579481205188,-3.492051879481153,269.6579481205188,269.6579481205188,81205.2014566773,81015.7434195684,189.45803710889595,0.0,8546.071908451686,8546.071908451686,0.8754198281994806,4103.153460538107,269.6579481205188,-3.492051879481153,1.0,0.002,0.15667879436208806,0.00375199961998602,0.00023887407488643793,0.0017611259248288063,0.11943703744321896,0.11943703744321896,0.0,-2.8475572594333087e-13,0.9934054865451304,0.9934054865451304,0.0,0.09686996142356553,0.0006430508716053703,0.0,0.0,0.0,1592260.6648132869,260.17806727143454,0.0,1.0,1306081.5154494396,2512.989074882617,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2188.5771323272784,0.375,6.173730061729009,3.5
1460.0,-30.15623988229511,-3.2235744737565497,35.53071003282545,19.13123500943186,-0.6582224242315703,-27.206438136410593,-40.66234747935084,-3.6080241700237297,-12.95167898746422,-12.951678987431782,41.03192169109526,44925.891924035954,25049.869122713724,25049.869122713724,69975.76104674969,81199.63304677446,80999.27494039496,25049.869122713724,106049.14406310869,106049.14406310869,106049.14406310869,142177.35976934564,137767.83381764122,4409.525951704408,0.0,93303.189701256,57031.53737645912,40301.83591644097,36128.21570623695,76430.05162267791,26418.779016084103,2186.0771323272784,0.0,0.8343666849266522,2.1321493674256287,0.001494314320929203,1.0,1.0,-12.95167898746422,257368.08647381843,1599510.1956514216,6.214873870207434,1599510.1956514216,6.214873870207434,0.7312505890381774,0.09749131563946194,4.082275020124294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.082275020124294,1.3090752789920106,1.309376178729607,3.1184417623924965,6607.603891755751,15243.107769423557,6334.040515552207,0.00028889425475572714,22855.68445077842,2330.631199316629,18932.870974976846,1930.6155491403126,0.8283659592759223,0.8283659592759223,36618.954178942375,35405.22815468563,1.0430333009966062,0.8,4419.5198271038735,4273.035954225843,1.0430333009966062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.407487397997746,-3.2235744737565497,-10.345072447520224,7.121497973763674,3.5,3.5,1.0,0.6,0.00022984474467674607,1.0007839445070938,0.00022966470029647527,199.05131913201308,0.0,1.4697817033679616e-05,41.65361347344803,0.0007138912820745458,7.314562195466562e-05,0.00015669912272208043,0.0006396889143637401,0.0974913156524005,0.0974913156524005,0.0974913156524005,0.09685694581712671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495995.84161252494,593.0042667127614,0.0,0.0974913156524005,0.09749131563946194,0.09749131563946194,0.375,0.375,0.5,9.25035161452438,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,36128.21570623695,26418.779016084103,0.7312505890381774,1.1147356169377043,2.940900902314584,0.91555297374661,0.5878040243362309,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44324.79476157385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7344038943673,257.7344038943673,-15.415596105632687,244.4805912243038,270.98821656445637,109074.39668989966,108763.61015044815,310.7865394515171,0.0,nan,270.98821656445637,-2.1617834355436116,265.68669149637446,-7.4633085036255125,260.3851664283133,-12.764833571686665,255.08364136038114,-18.06635863961884,249.78211629237492,-23.367883707625055,244.4805912243038,-28.669408775696184,1.0,1.0,26022.012520719443,26022.012520719443,269.67627483838265,-3.473725161617324,269.67627483838265,269.67627483838265,81190.10427609363,80999.27494039496,190.82933569866873,0.0,8546.071908451686,8546.071908451686,0.8754493644603044,4102.686395224916,269.67627483838265,-3.473725161617324,1.0,0.002,0.1582669181948171,0.003749800335529662,0.0002413050553559572,0.0017586949447411248,0.1206525276779786,0.1206525276779786,0.0,9.708206460956603e-14,0.9934840397961261,0.9934840397961261,0.0,0.0968560661065319,0.0006352495329300437,0.0,0.0,0.0,1592286.1998971605,260.19832101253576,0.0,1.0,1306014.7956203055,2513.24557924776,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2186.0771323272784,0.375,6.173730061729009,3.5
