time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1462.5,-30.163563486154512,-3.2086950661545957,35.52799372153343,19.147219124157004,-0.6407283838566533,-27.21127997576945,-40.66710068201644,-3.5930118945448912,-12.931331349602942,-12.931331349582623,41.02680812378165,44908.628161008244,25035.788429827167,25035.788429827167,69944.4165908354,81184.14024001634,80982.86270097256,25035.788429827167,106018.65113079973,106018.65113079973,106018.65113079973,142113.2032142487,137726.85843562306,4386.344778625643,0.0,93296.49289192075,57023.01344858787,40303.86604814763,36094.55208344899,76398.41813159661,26398.82321017362,2183.5771323272784,0.0,0.834537335273488,2.1338526247378606,0.001494314320929203,1.0,1.0,-12.931331349602942,257586.62863317295,1599284.9224749054,6.208726481499295,1599284.9224749054,6.208726481499295,0.7313797148428585,0.09746972931749522,4.081808926467467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.081808926467467,1.3090027522465566,1.3093033996225347,3.118258475363877,6607.215528535949,15243.107769423557,6334.3913783005,0.000289006229708663,22856.65364857307,2330.7300299871076,18933.91972721123,1930.7224921059924,0.8283767177087739,0.8283767177087739,36615.60936614863,35405.22815468563,1.0429142126933788,0.8,4419.116143634716,4273.035954225843,1.0429142126933788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.404447814478722,-3.2086950661545957,-10.32619000000738,7.117494933852784,3.5,3.5,1.0,0.6,0.00022966470029647527,1.0007635360934957,0.00022948947679786265,199.05737459343294,0.0,1.433522855808303e-05,40.626037733607305,0.0007497293534697534,7.310606358763128e-05,0.000156558636708844,0.0006390424408337366,0.09746972936167837,0.09746972936167837,0.09746972936167837,0.09684326833288998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496198.329033617,592.9377634482124,0.0,0.09746972936167837,0.09746972931749522,0.09746972931749522,0.375,0.375,0.5,9.203367036313713,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,36094.55208344899,26398.82321017362,0.7313797148428585,1.1142511268611226,2.942824402537751,0.915521790913993,0.5878214400153278,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44323.76718583401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.73920752701434,257.73920752701434,-15.410792472985634,244.4741580258551,271.00425702819626,109158.8184461445,108837.57003988793,321.248406256577,0.0,nan,271.00425702819626,-2.1457429718037133,265.6982372277992,-7.451762772200766,260.3922174268638,-12.757782573136183,255.08619762685493,-18.06380237314505,249.78017782651676,-23.369822173483215,244.4741580258551,-28.675841974144873,1.0,1.0,26022.012520719443,26022.012520719443,269.6947020337644,-3.455297966235605,269.6947020337644,269.6947020337644,81174.80715781805,80982.86270097256,191.94445684549282,0.0,8546.071908451686,8546.071908451686,0.8754789863691789,4102.217971099804,269.6947020337644,-3.455297966235605,1.0,0.002,0.15983519848951663,0.003747672537332812,0.000243706021505603,0.0017562939784559483,0.1218530107528015,0.1218530107528015,0.0,-3.8448844802418947e-14,0.993564031390619,0.993564031390619,0.0,0.09684241719924296,0.0006273121182522626,0.0,0.0,0.0,1592311.8479076806,260.21866865039703,0.0,1.0,1305947.759123291,2513.5033445696704,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,2183.5771323272784,0.375,6.173730061729009,3.5
1465.0,-30.170680112725588,-3.193532877425494,35.525306293769255,19.163226254191272,-0.6232351533605061,-27.21593561670735,-40.67167346421627,-3.5779796501078844,-12.910897902354748,-12.910897902408777,41.0217434990565,44891.50593695947,25022.214939331956,25022.214939331956,69913.72087629142,81168.72637536471,80966.46935333376,25022.214939331956,105988.68429266571,105988.68429266571,105988.68429266571,142049.62763879736,137686.1673701438,4363.460268653565,0.0,93289.78444571776,57014.53760189129,40305.829826473855,36060.943346131644,76366.77317260549,26378.899336019334,2181.0771323272784,0.0,0.8347082096682681,2.135564147277845,0.001494314320929203,1.0,1.0,-12.910897902354748,257806.240188858,1599061.8290379723,6.202572241333518,1599061.8290379723,6.202572241333518,0.7315088538539043,0.09744825283938587,4.081341783530878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.081341783530878,1.3089301264760804,1.3092305278043577,3.1180746022850903,6606.825923546164,15243.107769423557,6334.743098574243,0.00028911853563589083,22857.62609300765,2330.829191722724,18934.971042646568,1930.8296964454294,0.8283874697048678,0.8283874697048678,36612.25694679602,35405.22815468563,1.0427948562960792,0.8,4418.711542134486,4273.035954225843,1.0427948562960792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.401517720176027,-3.193532877425494,-10.307168965366348,7.113636087940854,3.5,3.5,1.0,0.6,0.00022948947679786265,1.0007419932127273,0.00022931932341634052,199.06325922936827,0.0,1.3951811840361662e-05,39.53943475558495,0.0007846088830706576,7.306802543550318e-05,0.00015642145136235947,0.0006384094052857407,0.09744825285177111,0.09744825285177111,0.09744825285177111,0.09682980086038018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496398.1662268712,592.8721193593614,0.0,0.09744825285177111,0.09744825283938587,0.09744825283938587,0.375,0.375,0.5,9.156983135518608,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,36060.943346131644,26378.899336019334,0.7315088538539043,1.113772030751582,2.9447632663244807,0.9154992147994945,0.5878408118082312,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44322.68058285599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7441485411897,257.7441485411897,-15.405851458810275,244.46792020772116,271.02037687460273,109241.78703191338,108911.35104009365,330.43599181972655,0.0,nan,271.02037687460273,-2.129623125397245,265.70988554147505,-7.440114458524931,260.39939420745293,-12.750605792547049,255.0889028746146,-18.061097125385373,249.7784115412718,-23.371588458728183,244.46792020772116,-28.682079792278813,1.0,1.0,26022.012520719443,26022.012520719443,269.71321724905175,-3.4367827509482254,269.71321724905175,269.71321724905175,81159.26267335565,80966.46935333376,192.79332002189767,0.0,8546.071908451686,8546.071908451686,0.8755086746808666,4101.748492448532,269.71321724905175,-3.4367827509482254,1.0,0.002,0.1613833850367188,0.0037456159820145737,0.0002460765855923115,0.0017539234141981971,0.12303829279615573,0.12303829279615573,0.0,-2.0949127849112514e-13,0.9936450926391529,0.9936450926391529,0.0,0.09682897822011516,0.000619274619270702,0.0,0.0,0.0,1592337.5985770915,260.23910209764523,0.0,1.0,1305880.4325033524,2513.762269360609,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2181.0771323272784,0.375,6.173730061729009,3.5
1467.5,-30.177586736975428,-3.1780981626197824,35.52264690610538,19.179292022623144,-0.6057046740651073,-27.220398530753204,-40.67606090158222,-3.5628928803927593,-12.890383090989644,-12.890383091028157,41.01672589616131,44874.509192954654,25009.13369065156,25009.13369065156,69883.64288360621,81153.36567407982,80950.0867680286,25009.13369065156,105959.22045868017,105959.22045868017,105959.22045868017,141986.6069843719,137645.7319502097,4340.875034162197,0.0,93283.05058170755,57006.10795139191,40307.71403368404,36027.38652569175,76335.10055937579,26359.00391626034,2178.5771323272784,0.0,0.8348792842263527,2.137283576517725,0.001494314320929203,1.0,1.0,-12.890383090989644,258026.87525244482,1598840.8300625721,6.196412015214772,1598840.8300625721,6.196412015214772,0.7316379692838191,0.09742688577134305,4.080872785399121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.080872785399121,1.308857233416486,1.3091573952976239,3.117889928106898,6606.434621122868,15243.107769423557,6335.096084996768,0.00028923130353778625,22858.602923243096,2330.928800685565,18936.026142685347,1930.937286707015,0.8283982274100753,0.8283982274100753,36608.89113656109,35405.22815468563,1.0426750258909459,0.8,4418.305324496625,4273.035954225843,1.0426750258909459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.398693885566642,-3.1780981626197824,-10.288015345463155,7.109917182843372,3.5,3.5,1.0,0.6,0.00022931932341634052,1.0007201314885912,0.00022915430218758907,199.06897051148843,0.0,1.354851467787738e-05,38.396490597104496,0.0008184801697653511,7.30315462573535e-05,0.00015628777715898703,0.0006377905364986326,0.09742688576022955,0.09742688576022955,0.09742688576022955,0.09681652319459569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496595.31398535456,592.8073475812382,0.0,0.09742688576022955,0.09742688577134305,0.09742688577134305,0.375,0.375,0.5,9.111205942960815,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,36027.38652569175,26359.00391626034,0.7316379692838192,1.113298292119823,2.9467166398269016,0.915485043859326,0.587862056434312,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44321.53763869751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.749222024423,257.749222024423,-15.400777975577,244.46187990721722,271.03656414150015,109323.88325608919,108984.58824483653,339.2950112526672,0.0,nan,271.03656414150015,-2.1134358584998267,265.7216272950168,-7.42837270498319,260.40669044744,-12.743309552559992,255.09175360112556,-18.058246398874417,249.77681675423804,-23.373183245761936,244.46187990721722,-28.688120092782754,1.0,1.0,26022.012520719443,26022.012520719443,269.73181508787695,-3.4181849121230243,269.73181508787695,269.73181508787695,81143.60689551687,80950.0867680286,193.5201274882711,0.0,8546.071908451686,8546.071908451686,0.8755384806101831,4101.277149326117,269.73181508787695,-3.4181849121230243,1.0,0.002,0.1629112766596954,0.0037436308052434726,0.0002484164361908782,0.001751583563736696,0.12420821809543908,0.12420821809543908,0.0,-7.242600616463868e-14,0.9937270226351052,0.9937270226351052,0.0,0.09681572912216722,0.000611156649175831,0.0,0.0,0.0,1592363.446234402,260.25961690901033,0.0,1.0,1305812.8303143037,2514.022298193123,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2178.5771323272784,0.375,6.173730061729009,3.5
1470.0,-30.184315887307474,-3.162400151574738,35.52001510810635,19.19570588450881,-0.5878284497151949,-27.224667143337136,-40.680258977785684,-3.5474771968929817,-12.869777028758847,-12.86977702877166,41.011758630978875,44857.39174978194,24996.49545878207,24996.49545878207,69853.887208564,81137.82300471765,80933.82527306364,24996.49545878207,105930.32073184571,105930.32073184571,105930.32073184571,141924.20824721066,137605.6149459885,4318.593301222168,0.0,93276.17260742908,56997.60457384784,40309.52003731248,35993.887515364935,76303.40755267741,26339.1436061305,2176.0771323272784,0.0,0.8350506130942988,2.139011755421527,0.001494314320929203,1.0,1.0,-12.869777028758847,258248.64211172462,1598622.070924105,6.190243858988046,1598622.070924105,6.190243858988046,0.7317671255956152,0.09740563014831222,4.080394046091112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.080394046091112,1.3087827410087514,1.3090826698182711,3.1177016003023748,6606.035577103799,15243.107769423557,6335.455780463691,0.0002893462742199449,22859.599233261473,2331.0303960334545,18937.1012965068,1931.046921885333,0.8284091555267815,0.8284091555267815,36605.455338045416,35405.22815468563,1.0425527065865658,0.8,4417.890660014735,4273.035954225843,1.0425527065865658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.395965684503696,-3.162400151574738,-10.268724375819819,7.10632422424508,3.5,3.5,1.0,0.6,0.00022915430218758907,1.0007016595924934,0.0002289936266128563,199.07453531407535,0.0,1.3140242448036456e-05,37.239447097735315,0.0008513307758854422,7.299665728234115e-05,0.00015615764490524794,0.0006371847245229838,0.09740563024231118,0.09740563024231118,0.09740563024231118,0.09680347861550351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496789.7435907211,592.7434580848169,0.0,0.09740563024231118,0.09740563014831222,0.09740563014831222,0.375,0.375,0.5,9.066044572476796,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,35993.887515364935,26339.1436061305,0.7317671255956152,1.1128237624327881,2.948676172258234,0.9154753299888886,0.5878818939876813,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44320.38059519814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.75447409812847,257.75447409812847,-15.395525901871508,244.4560329707849,271.0529152255247,109407.86123831537,109056.62276782621,351.2384704891919,0.0,nan,271.0529152255247,-2.097084774475263,265.7335387745853,-7.4164612254146505,260.4141623236909,-12.735837676309075,255.0947858725002,-18.055214127499767,249.77540942168474,-23.374590578315235,244.4560329707849,-28.693967029215088,1.0,1.0,26022.012520719443,26022.012520719443,269.75051834670063,-3.399481653299347,269.75051834670063,269.75051834670063,81128.6869367605,80933.82527306364,194.86166369685088,0.0,8546.071908451686,8546.071908451686,0.8755689053181384,4100.796016321568,269.75051834670063,-3.399481653299347,1.0,0.002,0.1644185666702845,0.0037417195805049147,0.0002507251079585631,0.0017492748926980952,0.12536255397928153,0.12536255397928153,0.0,6.566583214684396e-13,0.9938102550866764,0.9938102550866764,0.0,0.09680271414457263,0.0006029160037395935,0.0,0.0,0.0,1592389.4032649335,260.28022297124113,0.0,1.0,1305744.9198800551,2514.283557317905,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2176.0771323272784,0.375,6.173730061729009,3.5
1472.5,-30.190838828939594,-3.1464471766466557,35.517410752778915,19.212084786873334,-0.5700163968517868,-27.228756585611826,-40.684285399597115,-3.5320986405678436,-12.84907133178018,-12.849071331759795,41.00684467875744,44840.46106430639,24984.25719941633,24984.25719941633,69824.71826372272,81122.40305830153,80917.77972710933,24984.25719941633,105902.03692652566,105902.03692652566,105902.03692652566,141862.4882887624,137565.86776907588,4296.620519686528,0.0,93269.30432146697,56989.16710350093,40311.26357551783,35960.45136223675,76271.71493775459,26319.324029803276,2173.5771323272784,0.0,0.8352222410390894,2.140749402983541,0.001494314320929203,1.0,1.0,-12.84907133178018,258471.63316325264,1598405.681941241,6.184066167646629,1598405.681941241,6.184066167646629,0.7318963759571178,0.09738448882551119,4.079915355222877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.079915355222877,1.3087084281916785,1.309008129682784,3.117512860263567,6605.635659609749,15243.107769423557,6335.8159854565965,0.00028946146791107704,22860.597880313595,2331.1322296924636,18938.177973335514,1931.1567123671707,0.8284200646232498,0.8284200646232497,36602.019806559605,35405.22815468563,1.0424303996586908,0.8,4417.47602776052,4273.035954225843,1.0424303996586908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3933238250604605,-3.1464471766466557,-10.2492921516051,7.102844974958445,3.5,3.5,1.0,0.6,0.0002289936266128563,1.0006801875196565,0.00022883797387900036,199.0799298508906,0.0,1.2794566150498833e-05,36.259800470513696,0.0008833171912616893,7.296320935706234e-05,0.00015603041725579397,0.0006365908952437464,0.09738448885682521,0.09738448885682521,0.09738448885682521,0.09679070355776861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496981.4124045888,592.680465381548,0.0,0.09738448885682521,0.09738448882551119,0.09738448882551119,0.375,0.375,0.5,9.021510672267262,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,35960.45136223675,26319.324029803276,0.7318963759571178,1.1123556318274102,2.9506487332120623,0.9154732959748806,0.5879041935913035,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44319.40094857092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.75986634418933,257.75986634418933,-15.390133655810644,244.45037915708525,271.0693535313201,109489.53678067382,109128.9241488109,360.61263186293667,0.0,nan,271.0693535313201,-2.0806464686799018,265.7455586564863,-7.404441343513668,260.4217637816727,-12.728236218327254,255.09796890666786,-18.05203109333212,249.77417403190373,-23.37582596809625,244.45037915708525,-28.699620842914726,1.0,1.0,26022.012520719443,26022.012520719443,269.769346509083,-3.380653490916984,269.769346509083,269.769346509083,81113.19437848836,80917.77972710933,195.41465137903288,0.0,8546.071908451686,8546.071908451686,0.8755993266478492,4100.314931998991,269.769346509083,-3.380653490916984,1.0,0.002,0.1659048645761971,0.003739884931098582,0.0002530020070706952,0.0017469979925425281,0.1265010035353476,0.1265010035353476,0.0,-3.867765482890029e-13,0.9938951349430697,0.9938951349430697,0.0,0.0967899696625933,0.0005945191629178833,0.0,0.0,0.0,1592415.480150382,260.3009286682198,0.0,1.0,1305676.6734632945,2514.546154069156,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2173.5771323272784,0.375,6.173730061729009,3.5
1475.0,-30.19716307659201,-3.130250035763795,35.514832079493594,19.2284824786708,-0.5522054406718371,-27.232667313346198,-40.68813988761974,-3.5167012051417235,-12.828322748724986,-12.82832274868742,41.00196317950861,44823.67980978801,24972.53723577833,24972.53723577833,69796.21704556634,81107.06168223341,80901.49890926915,24972.53723577833,105874.03614504749,105874.03614504749,105874.03614504749,141801.07895490143,137526.12615489546,4274.952800005962,0.0,93262.42967602723,56980.79631764822,40312.92595375445,35927.04280985393,76239.96876360837,26299.50493753593,2171.0771323272784,0.0,0.8353938593711587,2.142491768810782,0.001494314320929203,1.0,1.0,-12.828322748724986,258695.23889336045,1598190.743952424,6.177890056226476,1598190.743952424,6.177890056226476,0.7320253179959083,0.09736345216572721,4.079436399563958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.079436399563958,1.3086340216594476,1.308933502407977,3.1173241196884995,6605.23574097943,15243.107769423557,6336.1759136344135,0.0002895766332029531,22861.59668673737,2331.2340796028584,18939.253822745402,1931.2664184757693,0.82843093079901,0.82843093079901,36598.58229400415,35405.22815468563,1.0423080250760157,0.8,4417.061156412187,4273.035954225843,1.0423080250760157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.390793849539749,-3.130250035763795,-10.22976310919047,7.099513073426675,3.5,3.5,1.0,0.6,0.00022883797387900036,1.0006594963778037,0.0002286871555282792,199.08516031264352,0.0,1.2394934134857025e-05,35.12724333818481,0.0009143045265988319,7.293120298255047e-05,0.0001559067708964499,0.0006360117561334565,0.09736345217919834,0.09736345217919834,0.09736345217919834,0.09677794632223917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497170.2499861127,592.6183918762925,0.0,0.09736345217919834,0.09736345216572721,0.09736345216572721,0.375,0.375,0.5,8.977597731089098,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,35927.04280985393,26299.50493753593,0.7320253179959083,1.1118934869973998,2.952639310712115,0.9154806616196067,0.5879288847660664,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44318.268391438585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.76538398603907,257.76538398603907,-15.384616013960908,244.4449168884936,271.08585108361325,109569.9528650747,109200.95424642427,368.99861865044795,0.0,nan,271.08585108361325,-2.0641489163867277,265.75766424457834,-7.392335755421641,260.42947740558776,-12.720522594412216,255.10129056646483,-18.04870943353515,249.7731037274969,-23.376896272503075,244.4449168884936,-28.705083111506383,1.0,1.0,26022.012520719443,26022.012520719443,269.7881900276983,-3.3618099723016712,269.7881900276983,269.7881900276983,81097.71120300752,80901.49890926915,196.21229373836832,0.0,8546.071908451686,8546.071908451686,0.8756297645043454,4099.833581561778,269.7881900276983,-3.3618099723016712,1.0,0.002,0.16737039616954116,0.003738118005354009,0.00025524744652698504,0.0017447525531867195,0.12762372326349253,0.12762372326349253,0.0,-2.862952930282603e-13,0.9939791305186918,0.9939791305186918,0.0,0.09677723952798778,0.0005862126377394378,0.0,0.0,0.0,1592441.6053613161,260.321677251275,0.0,1.0,1305608.278028203,2514.809369520958,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2171.0771323272784,0.375,6.173730061729009,3.5
1477.5,-30.203291991840416,-3.113817287005316,35.512278497493035,19.24502762211489,-0.5342671053397581,-27.236389503101737,-40.69180976422501,-3.5011695940104066,-12.807498086049975,-12.807498086079567,40.997125517646836,44806.92429659199,24961.228057616194,24961.228057616194,69768.15235420818,81091.69897816313,80885.28893835378,24961.228057616194,105846.51699596999,105846.51699596999,105846.51699596999,141740.1989832176,137486.6067669932,4253.592216224381,0.0,93255.48775553425,56972.40637480656,40314.53486747522,35893.68198724759,76208.2168547228,26279.709299519523,2168.5771323272784,0.0,0.8355656511707621,2.144241650504361,0.001494314320929203,1.0,1.0,-12.807498086049975,258919.81841647878,1597977.757711898,6.171708938639499,1597977.757711898,6.171708938639499,0.7321541799154585,0.09734252448286566,4.078952124647145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.078952124647145,1.3085589623254463,1.3088582285316763,3.117132847723132,6604.830458636823,15243.107769423557,6336.540386010577,0.00028969331374230275,22862.609049033992,2331.337311827586,18940.34325506825,1931.3775096560241,0.8284418989296644,0.8284418989296644,36595.10652253554,35405.22815468563,1.042184291407269,0.8,4416.6416676183535,4273.035954225843,1.042184291407269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.388352549823017,-3.113817287005316,-10.21011524226223,7.096297955256913,3.5,3.5,1.0,0.6,0.0002286871555282792,1.00063915312493,0.00022854108278104484,199.09022945684174,0.0,1.2010278212563361e-05,34.03712845440457,0.0009443302221302404,7.290074162491713e-05,0.0001557864139033621,0.0006354453239822784,0.09734252449819389,0.09734252449819389,0.09734252449819389,0.09676535364591718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497356.29070998996,592.5572272981617,0.0,0.09734252449819389,0.09734252448286566,0.09734252448286566,0.375,0.375,0.5,8.93430991622832,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,35893.68198724759,26279.709299519523,0.7321541799154585,1.1114334927560114,2.95464051510397,0.915493830372761,0.5879539785323713,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44317.178276554805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.77103986653657,257.77103986653657,-15.378960133463409,244.4396463041421,271.10243342897246,109650.38402461578,109272.1405388588,378.2434857569706,0.0,nan,271.10243342897246,-2.0475665710275166,265.7698760039721,-7.380123996027862,260.4373185790356,-12.712681420964373,255.1047611540095,-18.04523884599047,249.7722037290876,-23.37779627091237,244.4396463041421,-28.71035369585789,1.0,1.0,26022.012520719443,26022.012520719443,269.80711791584775,-3.3428820841522224,269.80711791584775,269.80711791584775,81082.38079425663,80885.28893835378,197.0918559028505,0.0,8546.071908451686,8546.071908451686,0.8756605400951777,4099.346885270381,269.80711791584775,-3.3428820841522224,1.0,0.002,0.1688150170444866,0.0037364242514423282,0.00025746121979041065,0.00174253878010112,0.12873060989520532,0.12873060989520532,0.0,-1.0846922318674679e-13,0.9940637624377571,0.9940637624377571,0.0,0.09676467613262693,0.0005778483502387392,0.0,0.0,0.0,1592467.8206424662,260.34250191395,0.0,1.0,1305539.6240880105,2515.0736254204166,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2168.5771323272784,0.375,6.173730061729009,3.5
1480.0,-30.20921379302883,-3.0971574682364,35.50974924110883,19.261565151996933,-0.5163555583314828,-27.239927969636607,-40.69530334146691,-3.485641381031252,-12.786605507346962,-12.78660550734447,40.99232828485716,44790.35158874993,24950.328700703278,24950.328700703278,69740.68028945322,81076.43912360226,80869.1013552343,24950.328700703278,105819.43005593758,105819.43005593758,105819.43005593758,141679.7936236567,137447.2544149614,4232.539208695305,0.0,93248.55391222089,56964.10131966458,40316.05843617368,35860.36356771913,76176.4220038928,26259.93104090127,2166.0771323272784,0.0,0.8357375732965692,2.145998374325462,0.001494314320929203,1.0,1.0,-12.786605507346962,259145.285367623,1597766.572602259,6.165524371148294,1597766.572602259,6.165524371148294,0.7322829003479485,0.09732170416225794,4.078468973108087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.078468973108087,1.308483918146185,1.3087829760460903,3.1169423762474073,6604.4268724357125,15243.107769423557,6336.903050070343,0.0002898094765595849,22863.617334609455,2331.4401283424468,18941.427282212368,1931.4880496614408,0.8284527773975673,0.8284527773975673,36591.63873160512,35405.22815468563,1.04206084476485,0.8,4416.223141990932,4273.035954225843,1.04206084476485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.385999717763729,-3.0971574682364,-10.190356814562847,7.093199346326447,3.5,3.5,1.0,0.6,0.00022854108278104484,1.0006175781106763,0.00022840002792332155,199.0951275165978,0.0,1.1632662705712406e-05,32.96696610798896,0.0009734118788945214,7.2871754549598e-05,0.00015566932823144684,0.0006348925252565348,0.09732170414913115,0.09732170414913115,0.09732170414913115,0.09675288906253052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497539.5097942864,592.4969799863773,0.0,0.09732170414913115,0.09732170416225794,0.09732170416225794,0.375,0.375,0.5,8.891648785158296,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,35860.36356771913,26259.93104090127,0.7322829003479485,1.110980421353931,2.956656243155019,0.9155153058500082,0.5879818244346136,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44316.10811420839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.7768168158879,257.7768168158879,-15.373183184112065,244.43456873797078,271.1190648938526,109729.38727943659,109343.04718945941,386.3400899771613,0.0,nan,271.1190648938526,-2.0309351061473535,265.78216566268253,-7.367834337317447,260.4452664313115,-12.704733568688482,255.1083672002982,-18.041632799701773,249.7714679692116,-23.378532030788364,244.43456873797078,-28.7154312620292,1.0,1.0,26022.012520719443,26022.012520719443,269.8261163397837,-3.323883660216268,269.8261163397837,269.8261163397837,81066.78632591359,80869.1013552343,197.68497067928547,0.0,8546.071908451686,8546.071908451686,0.8756912439869923,4098.861317973628,269.8261163397837,-3.323883660216268,1.0,0.002,0.17023867623694292,0.003734802794954826,0.00025964324201308735,0.0017403567580088816,0.12982162100654368,0.12982162100654368,0.0,2.196897178063928e-14,0.9941486466782308,0.9941486466782308,0.0,0.09675224048532786,0.0005694636769300699,0.0,0.0,0.0,1592494.115656187,260.363394492653,0.0,1.0,1305470.7384740722,2515.338818968841,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2166.0771323272784,0.375,6.173730061729009,3.5
1482.5,-30.214954935114648,-3.0802782786963636,35.50724386486195,19.278388295229547,-0.4981684136362182,-27.24327628287746,-40.69861202789468,-3.4698470658241027,-12.765637074812616,-12.765637074805568,40.98757402602852,44773.700040336844,24939.798899981197,24939.798899981197,69713.49894031804,81061.04629052003,80853.02432633143,24939.798899981197,105792.82322631263,105792.82322631263,105792.82322631263,141619.9154388227,137408.11986332337,4211.795575499324,0.0,93241.49733317572,56955.73506679937,40317.51362930706,35827.09221251006,76144.60584181713,26240.175422449818,2163.5771323272784,0.0,0.8359096695551715,2.147762619989443,0.001494314320929203,1.0,1.0,-12.765637074812616,259371.72708775057,1597557.3001023245,6.1593347819357325,1597557.3001023245,6.1593347819357325,0.7324115299897909,0.09730099223719801,4.077976958991562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.077976958991562,1.3084075810069036,1.308706436892875,3.11674818931674,6604.015413631421,15243.107769423557,6337.272498093487,0.0002899278750700154,22864.64545308105,2331.5449672498817,18942.531587077006,1931.600657418895,0.8284638231521086,0.8284638231521086,36588.107245624095,35405.22815468563,1.0419351337077638,0.8,4415.79692904569,4273.035954225843,1.0419351337077638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.383726661388499,-3.0802782786963636,-10.170484078264579,7.090205799568215,3.5,3.5,1.0,0.6,0.00022840002792332155,1.0005987603678774,0.00022826335287418168,199.09987635248723,0.0,1.1233333954101405e-05,31.83526842592338,0.001001495213779775,7.284431138653966e-05,0.00015555571653678188,0.0006343526278764192,0.0973009922541046,0.0973009922541046,0.0973009922541046,0.09674058725244762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497719.8991896146,592.4376531012128,0.0,0.0973009922541046,0.09730099223719801,0.09730099223719801,0.375,0.375,0.5,8.84961840938591,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,35827.09221251006,26240.175422449818,0.7324115299897909,1.1105273120758754,2.9586784370261556,0.915540873442052,0.5880088227569235,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44314.976416526326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.78275306955504,257.78275306955504,-15.367246930444935,244.42968147111574,271.1358246679696,109809.76019700982,109412.76645330698,396.99374370284306,0.0,nan,271.1358246679696,-2.0141753320303906,265.7945960286735,-7.355403971326496,260.4533673892366,-12.696632610763402,255.11213874987226,-18.03786125012772,249.7709101104626,-23.37908988953737,244.42968147111574,-28.720318528884235,1.0,1.0,26022.012520719443,26022.012520719443,269.8452035537844,-3.304796446215562,269.8452035537844,269.8452035537844,81051.77501374601,80853.02432633143,198.75068741457653,0.0,8546.071908451686,8546.071908451686,0.8757225107707939,4098.36684378652,269.8452035537844,-3.304796446215562,1.0,0.002,0.17164123612574142,0.0037332553880978724,0.00026179330437480045,0.001738206695581361,0.1308966521874002,0.1308966521874002,0.0,-4.3838630642278886e-14,0.9942341394171794,0.9942341394171794,0.0,0.09673996828138823,0.0005610239558097914,0.0,0.0,0.0,1592520.5003318654,260.38436292518736,0.0,1.0,1305401.5949321392,2515.6050517177982,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2163.5771323272784,0.375,6.173730061729009,3.5
1485.0,-30.22048744521441,-3.0631890746584847,35.504760811193535,19.295020854938798,-0.48020647299247593,-27.24645934810971,-40.701762366201706,-3.4542345696926873,-12.744633039832536,-12.744633039828397,40.98284768627282,44757.3551179733,24929.718210312516,24929.718210312516,69687.07332828581,81045.895738747,80836.74080977358,24929.718210312516,105766.4590200861,105766.4590200861,105766.4590200861,141560.30178629738,137368.9452267284,4191.356559568998,0.0,93234.51775304183,56947.50254803419,40318.90578334183,35793.84276621128,76112.7485495531,26220.41397068113,2161.0771323272784,0.0,0.8360817231332148,2.149531010490293,0.001494314320929203,1.0,1.0,-12.744633039832536,259598.71021806326,1597349.2770659719,6.153147971051922,1597349.2770659719,6.153147971051922,0.7325397874137367,0.09728038129551847,4.077489894828263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.077489894828263,1.3083321256281815,1.3086307854535781,3.1165556627072046,6603.607472848376,15243.107769423557,6337.63849815337,0.0002900452310625787,22865.66494531281,2331.6489265256546,18943.62558574872,1931.7122142371472,0.8284747297336716,0.8284747297336716,36584.61120454712,35405.22815468563,1.041810687378318,0.8,4415.374993924864,4273.035954225843,1.041810687378318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.381550554117061,-3.0631890746584847,-10.150529006517054,7.087339931858569,3.5,3.5,1.0,0.6,0.00022826335287418168,1.0005770219309689,0.00022813171587097455,199.10445280617654,0.0,1.0884794153687902e-05,30.847506631551514,0.0010287071991639948,7.2818190488806e-05,0.0001554451623853757,0.0006338260788263078,0.09728038126144277,0.09728038126144277,0.09728038126144277,0.09672827006917252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497897.4273296979,592.3792566066652,0.0,0.09728038126144277,0.09728038129551847,0.09728038129551847,0.375,0.375,0.5,8.80821007006523,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,35793.84276621128,26220.41397068113,0.7325397874137367,1.1100835761387469,2.9607218940207924,0.9155768863466563,0.5880401899930612,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44313.988654731955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.78878877371477,257.78878877371477,-15.361211226285207,244.4249833039468,271.15259424349307,109886.64355717544,109482.99893948586,403.6446176895672,0.0,nan,271.15259424349307,-1.9974057565069074,265.80707205571935,-7.342927944280632,260.461549867491,-12.68845013250899,255.1160276797203,-18.033972320279673,249.7705054919182,-23.37949450808179,244.4249833039468,-28.72501669605319,1.0,1.0,26022.012520719443,26022.012520719443,269.86430220852,-3.285697791480004,269.86430220852,269.86430220852,81036.10861265096,80836.74080977358,199.36780287738657,0.0,8546.071908451686,8546.071908451686,0.8757534626755332,4097.877344302405,269.86430220852,-3.285697791480004,1.0,0.002,0.17302299421194617,0.0037317753655525094,0.0002639118365230023,0.0017360881633415723,0.13195591826150116,0.13195591826150116,0.0,-1.354255249608194e-13,0.9943184511940493,0.9943184511940493,0.0,0.09672767806132648,0.0005527032341919848,0.0,0.0,0.0,1592546.9239732476,260.40536696016744,0.0,1.0,1305332.3261270165,2515.871813223235,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2161.0771323272784,0.375,6.173730061729009,3.5
1487.5,-30.225844860469675,-3.045895232647718,35.5023006886862,19.312086270097666,-0.46181009080808183,-27.249441383891654,-40.704718593601115,-3.438213568815916,-12.723524584493532,-12.723524584534594,40.97817374242814,44740.8317096462,24919.895581108703,24919.895581108703,69660.7272907549,81030.49809017773,80820.84861196212,24919.895581108703,105740.74419307083,105740.74419307083,105740.74419307083,141501.40163305379,137330.17273115081,4171.228901902966,0.0,93227.35864231047,56939.16844058872,40320.211335246386,35760.65743998294,76080.86877522932,26200.694442620723,2158.5771323272784,0.0,0.8362541083896718,2.1513093518710114,0.001494314320929203,1.0,1.0,-12.723524584493532,259826.98009870472,1597143.5802810392,6.146950480948154,1597143.5802810392,6.146950480948154,0.7326681419823814,0.09725988186693163,4.0769906204548745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0769906204548745,1.3082546869095635,1.3085531568339261,3.116358505151457,6603.189719646005,15243.107769423557,6338.013003757894,0.00029016537867576186,22866.709129664123,2331.755403696892,18944.745008062557,1931.8263635454061,0.8284858525395004,0.8284858525395004,36581.0274345367,35405.22815468563,1.0416831213042022,0.8,4414.942470851172,4273.035954225843,1.0416831213042022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3794301540712715,-3.045895232647718,-10.130442661534342,7.084547428886625,3.5,3.5,1.0,0.6,0.00022813171587097455,1.0005587799873437,0.00022800431162461063,199.10888459998048,0.0,1.0483805397040165e-05,29.711104495211828,0.0010549167126565951,7.279368693111586e-05,0.00015533802893985868,0.0006333116869877517,0.09725988188730456,0.09725988188730456,0.09725988188730456,0.09671624118980506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498072.1482187368,592.3217744426806,0.0,0.09725988188730456,0.09725988186693163,0.09725988186693163,0.375,0.375,0.5,8.76743701824933,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,35760.65743998294,26200.694442620723,0.7326681419823813,1.1096378274817096,2.9627641451811346,0.9156142458961417,0.5880694112711431,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44312.852252595614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.79499725597753,257.79499725597753,-15.355002744022443,244.42047386604418,271.1695206458116,109966.58581921014,109551.38644508061,415.1993741294897,0.0,nan,271.1695206458116,-1.9804793541883896,265.81971129021923,-7.330288709780746,260.46990193363405,-12.680098066365929,255.12009257805363,-18.029907421946348,249.7702832221026,-23.379716777897386,244.42047386604418,-28.7295261339558,1.0,1.0,26022.012520719443,26022.012520719443,269.8835510728834,-3.266448927116585,269.8835510728834,269.8835510728834,81021.28637267333,80820.84861196212,200.437760711211,0.0,8546.071908451686,8546.071908451686,0.875785190185421,4097.3755735571485,269.8835510728834,-3.266448927116585,1.0,0.002,0.17438349690057897,0.003730374354479154,0.00026599817949699266,0.0017340018206762754,0.13299908974849634,0.13299908974849634,0.0,1.7326808390838444e-13,0.9944046706118521,0.9944046706118521,0.0,0.0967156807916338,0.0005442010752978342,0.0,0.0,0.0,1592573.4730952664,260.42647541550645,0.0,1.0,1305262.705024695,2516.1399782866297,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2158.5771323272784,0.375,6.173730061729009,3.5
1490.0,-30.23118509387419,-3.0283978582952344,35.499866300834256,19.33065232532101,-0.4418567018168432,-27.25225225470226,-40.707508160825796,-3.4207895409896376,-12.702233209422104,-12.702233209508377,40.97358138269225,44723.18994612349,24910.126029373838,24910.126029373838,69633.31597549733,81013.96913302915,80806.01534529243,24910.126029373838,105716.14137466627,105716.14137466627,105716.14137466627,141443.72628484623,137292.2950388798,4151.431245966436,0.0,93219.56087870123,56930.25219038488,40321.454098129274,35727.58491017996,76049.03900830924,26181.071449965733,2156.0771323272784,0.0,0.8364272447766948,2.1531042818551676,0.001494314320929203,1.0,1.0,-12.702233209422104,260057.38895662365,1596941.4934398292,6.140727244270654,1596941.4934398292,6.140727244270654,0.7327971234491668,0.0972395110843639,4.076445937563943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.076445937563943,1.3081704438588415,1.3084687278885456,3.116142821220789,6602.732711278283,15243.107769423557,6338.422355610192,0.0002902967800210095,22867.851630189565,2331.871906327805,18945.968588142903,1931.9511339899868,0.8284979671256442,0.8284979671256442,36577.117624023456,35405.22815468563,1.0415439532200028,0.8,4414.470598142873,4273.035954225843,1.0415439532200028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.377321211799694,-3.0283978582952344,-10.110167873753326,7.081770015458092,3.5,3.5,1.0,0.6,0.00022800431162461063,1.000557011851034,0.000227877381222687,199.11330235418663,0.0,1.0146926954728176e-05,28.75639098969965,0.0010802840300434156,7.277057177749218e-05,0.00015523373984711845,0.0006328019481726439,0.09723951110047784,0.09723951110047784,0.09723951110047784,0.09670484580756505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498244.01955926884,592.2652223329833,0.0,0.09723951110047784,0.0972395110843639,0.0972395110843639,0.375,0.375,0.5,8.727337121882986,8.628830983070657e-11,8.628830983070657e-11,8.628830983070657e-11,8.628830983070657e-11,8.628830983070657e-11,8.628830983070657e-11,35727.58491017996,26181.071449965733,0.7327971234491668,1.109166098952727,2.9647706507086555,0.9156370268911497,0.588083564622519,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44311.8975390901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.8015979153252,257.8015979153252,-15.348402084674774,244.4161193873829,271.18707644320085,110058.2970033215,109616.87034884626,441.42665447525894,0.0,nan,271.18707644320085,-1.962923556799126,265.83288503227163,-7.317114967728344,260.4786936207029,-12.67130637929705,255.1245022097776,-18.025497790222374,249.7703107986153,-23.37968920138468,244.4161193873829,-28.73388061261707,1.0,1.0,26022.012520719443,26022.012520719443,269.9031067655015,-3.2468932344984864,269.9031067655015,269.9031067655015,81010.11277754177,80806.01534529243,204.0974322493421,0.0,8546.071908451686,8546.071908451686,0.875819802901398,4096.828167251762,269.9031067655015,-3.2468932344984864,1.0,0.002,0.17572146636079333,0.0037290680714956634,0.0002680504231970996,0.00173194957691174,0.1340252115985498,0.1340252115985498,0.0,1.0883958664886784e-13,0.9944961901019113,0.9944961901019113,0.0,0.09670432330077247,0.0005351877835914319,0.0,0.0,0.0,1592600.2463083535,260.4477667905779,0.0,1.0,1305192.4725495682,2516.410545773708,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2156.0771323272784,0.375,6.173730061729009,3.5
1492.5,-30.236145801746904,-3.0107128231287783,35.49745174601487,19.34630441190677,-0.4249786904174922,-27.255029090517052,-40.71026605144141,-3.4060954016262315,-12.68105003073407,-12.681050030690946,40.96896530015979,44708.033467984096,24901.11830947258,24901.11830947258,69609.15177745667,80999.83279395985,80789.81882356836,24901.11830947258,105690.93713304095,105690.93713304095,105690.93713304095,141385.38242857443,137253.4479330879,4131.934495486531,0.0,93212.99843345278,56922.56427066324,40322.70462532171,35694.4452955335,76017.14992085521,26161.342112703816,2153.5771323272784,0.0,0.8365995564188604,2.154891265197169,0.001494314320929203,1.0,1.0,-12.68105003073407,260286.78734606586,1596738.3821406658,6.1345349044464275,1596738.3821406658,6.1345349044464275,0.7329247421020274,0.09721922106689752,4.0759883092013585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0759883092013585,1.3080994489163167,1.3083975507117922,3.1159621025588495,6602.349790119278,15243.107769423557,6338.765068711892,0.0002904068502552012,22868.809074606193,2331.9695384872707,18946.992980538245,1932.055592943385,0.8285080748510519,0.828508074851052,36573.83262240728,35405.22815468563,1.0414270278244078,0.8,4414.074133249206,4273.035954225843,1.0414270278244078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.375376725319059,-3.0107128231287783,-10.089922008479903,7.079209185351124,3.5,3.5,1.0,0.6,0.000227877381222687,1.0005174371429062,0.00022775952998222332,199.117406297989,0.0,1.010941259846416e-05,28.65007530404743,0.001105557561539576,7.274772577781957e-05,0.00015512965544486743,0.0006323066620037146,0.09721922108775853,0.09721922108775853,0.09721922108775853,0.09669279852536491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498412.7954112284,592.2096758902377,0.0,0.09721922108775853,0.09721922106689752,0.09721922106689752,0.375,0.375,0.5,8.687855429422084,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,35694.4452955335,26161.342112703816,0.7329247421020274,1.108755820905637,2.9668748239851195,0.9157032570930351,0.5881308824986413,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44311.79122340445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.80796928645344,257.80796928645344,-15.342030713546535,244.41193837532506,271.2040001974809,110118.81298581471,109692.72026481807,426.09272099667896,0.0,nan,271.2040001974809,-1.9459998025190544,265.8455878332693,-7.304412166730685,260.4871754686479,-12.6628245313521,255.12876310426645,-18.021236895733523,249.77035073973104,-23.379649260268934,244.41193837532506,-28.738061624674913,1.0,1.0,26022.012520719443,26022.012520719443,269.9223947435884,-3.2276052564115503,269.9223947435884,269.9223947435884,80990.6631299558,80789.81882356836,200.8443063874438,0.0,8546.071908451686,8546.071908451686,0.8758488832953657,4096.368250747365,269.9223947435884,-3.2276052564115503,1.0,0.002,0.17703878247868735,0.0037278083163921226,0.00027007127687529774,0.0017299287231405662,0.13503563843764887,0.13503563843764887,0.0,1.58640461878079e-14,0.9945800178038974,0.9945800178038974,0.0,0.09669229461959597,0.0005269264473015497,0.0,0.0,0.0,1592626.877510544,260.4689499692659,0.0,1.0,1305122.5889430628,2516.679816651671,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2153.5771323272784,0.375,6.173730061729009,3.5
