time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1495.0,-30.2409370663873,-2.9928460643186057,35.495056984592246,19.36346604432913,-0.4065502908432178,-27.257498388645665,-40.7127256510779,-3.389988971198009,-12.659795799568144,-12.659795799559399,40.96438837751696,44691.871159945294,24892.39556824504,24892.39556824504,69584.26672819033,80984.62678412715,80773.79747743977,24892.39556824504,105666.1930456848,105666.1930456848,105666.1930456848,141327.54144324787,137214.8001239476,4112.741319300268,0.0,93205.7936248813,56914.35574337905,40323.81986833584,35661.34839756308,75985.16826589892,26141.63054747129,2151.0771323272784,0.0,0.8367720223025876,2.15668542055277,0.001494314320929203,1.0,1.0,-12.659795799568144,260517.1160586836,1596537.0131736805,6.128338273229033,1596537.0131736805,6.128338273229033,0.7330522182177968,0.09719903424962231,4.075485133216811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.075485133216811,1.3080215946194569,1.3083195245127826,3.115762881883073,6601.927665413133,15243.107769423557,6339.142576170551,0.00029052815862193787,22869.864710146365,2332.0771833548015,18948.121375594976,1932.170657216784,0.828519172095868,0.828519172095868,36570.22058036253,35405.22815468563,1.0412984648771402,0.8,4413.638198040486,4273.035954225843,1.0412984648771402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.373493756867894,-2.9928460643186057,-10.069575436954011,7.0767293726354055,3.5,3.5,1.0,0.6,0.00022775952998222332,1.0004997785782992,0.00022764575750917955,199.1213702051894,0.0,9.386493332050529e-06,26.601322103031197,0.0011290237948697022,7.272735637641141e-05,0.0001550321736058119,0.0006318313187007741,0.09719903432442825,0.09719903432442825,0.09719903432442825,0.09668089120162414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498578.7671256675,592.1550432186596,0.0,0.09719903432442825,0.09719903424962231,0.09719903424962231,0.375,0.375,0.5,8.648994695515169,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,35661.34839756308,26141.63054747129,0.7330522182177968,1.1083243429286185,2.968957347658993,0.9157611717682906,0.5881657194408344,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44309.74247020343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.81450037035137,257.81450037035137,-15.33549962964861,244.40795405271538,271.22104668789456,110196.17984360845,109759.40612651923,436.7737170891976,0.0,nan,271.22104668789456,-1.9289533121054205,265.85842816102564,-7.291571838974335,260.49580963387643,-12.654190366123544,255.1331911068537,-18.016808893146276,249.77057257974246,-23.379427420257514,244.40795405271538,-28.742045947284595,1.0,1.0,26022.012520719443,26022.012520719443,269.9417742717804,-3.2082257282195883,269.9417742717804,269.9417742717804,80975.66459804562,80773.79747743977,201.86712060584978,0.0,8546.071908451686,8546.071908451686,0.8758808577276579,4095.8625588828954,269.9417742717804,-3.2082257282195883,1.0,0.002,0.1783353267838301,0.0037266216226005708,0.0002720606515774536,0.0017279393487850889,0.13603032578872679,0.13603032578872679,0.0,3.625424613296069e-13,0.9946643737161359,0.9946643737161359,0.0,0.09668041652771382,0.0005186177219084899,0.0,0.0,0.0,1592653.5920652766,260.49020420043183,0.0,1.0,1305052.4628797893,2516.950069256003,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2151.0771323272784,0.375,6.173730061729009,3.5
1497.5,-30.24553316744609,-2.9748037661930913,35.492681613498895,19.38062411444264,-0.38814995443021494,-27.259794846545873,-40.71502211792392,-3.373888276824317,-12.638481314720195,-12.638481314716703,40.95984591025834,44675.8770702895,24883.969687448298,24883.969687448298,69559.8467577378,80969.5147108698,80757.86341116649,24883.969687448298,105641.83309861479,105641.83309861479,105641.83309861479,141270.1202189479,137176.2691273993,4093.8510915486045,0.0,93198.58778739355,56906.21349214756,40324.8603280511,35628.28712033312,75953.14744838423,26121.928813557373,2148.5771323272784,0.0,0.8369445870607275,2.1584858478526745,0.001494314320929203,1.0,1.0,-12.638481314720195,260748.25964234077,1596337.1790936794,6.122139343454561,1596337.1790936794,6.122139343454561,0.7331794740884285,0.09717894798627053,4.0749815381687595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0749815381687595,1.3079437688543496,1.3082415322054486,3.115563249128138,6601.504667560698,15243.107769423557,6339.520556925498,0.0002906496853789464,22870.922705891746,2332.1850688962845,18949.25118536598,1932.2858657508918,0.8285302446710858,0.8285302446710858,36566.60544077199,35405.22815468563,1.0411697948579117,0.8,4413.201888990805,4273.035954225843,1.0411697948579117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.371674871347886,-2.9748037661930913,-10.049137721402273,7.074333955209182,3.5,3.5,1.0,0.6,0.00022764575750917955,1.0004794345703345,0.00022753666856425108,199.12517278094464,0.0,9.061812289643626e-06,25.681176028850036,0.0011516783255938112,7.270834273537609e-05,0.00015493741477380348,0.0006313671047748448,0.09717894800767221,0.09717894800767221,0.09717894800767221,0.09666907607600209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498741.9142245732,592.1013311482778,0.0,0.09717894800767221,0.09717894798627053,0.09717894798627053,0.375,0.375,0.5,8.610754300784228,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,35628.28712033312,26121.928813557373,0.7331794740884287,1.1078991150085078,2.97105173877156,0.9158257306586123,0.5882031037706509,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44308.82232412925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.8211639661405,257.8211639661405,-15.328836033859488,244.4041618885328,271.2381660436952,110271.78192791707,109826.14630834766,445.63561956941044,0.0,nan,271.2381660436952,-1.911833956304804,265.87136521269,-7.278634787309954,260.50456438187325,-12.645435618126726,255.1377635506011,-18.01223644939887,249.77096271945044,-23.37903728054954,244.4041618885328,-28.74583811146718,1.0,1.0,26022.012520719443,26022.012520719443,269.96122426654574,-3.1887757334542357,269.96122426654574,269.96122426654574,80960.39526933632,80757.86341116649,202.5318581698375,0.0,8546.071908451686,8546.071908451686,0.8759128584474822,4095.3564458596034,269.96122426654574,-3.1887757334542357,1.0,0.002,0.17961112167115717,0.003725506506729208,0.00027401857245460315,0.0017259814276592103,0.13700928622730157,0.13700928622730157,0.0,1.1381347253536234e-13,0.9947486779237104,0.9947486779237104,0.0,0.09666863003135961,0.0005103179549109055,0.0,0.0,0.0,1592680.3763425846,260.5115186852798,0.0,1.0,1304982.129912468,2517.2211670185325,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2148.5771323272784,0.375,6.173730061729009,3.5
1500.0,-30.249943068411486,-2.956591843883777,35.49032524941279,19.397912418376677,-0.3696338125426194,-27.261912142722995,-40.71713921204207,-3.3576647382209823,-12.617107465832817,-12.617107465858215,40.95533733828289,44659.908158228056,24875.827726584175,24875.827726584175,69535.73588481222,80954.39092539839,80742.02440597399,24875.827726584175,105617.85213255817,105617.85213255817,105617.85213255817,141213.11283727465,137137.84966153855,4075.2631757360823,0.0,93191.32820350394,56898.05693139062,40325.8569690148,35595.26070471647,75921.11767373126,26102.23605852357,2146.0771323272784,0.0,0.8371172463097626,2.1602924825158833,0.001494314320929203,1.0,1.0,-12.617107465832817,260980.20989457716,1596138.8548318169,6.115938275459953,1596138.8548318169,6.115938275459953,0.7333065004090544,0.0971589614841242,4.074474286189452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.074474286189452,1.3078653470240242,1.3081629498407183,3.1153622163479553,6601.0787032227645,15243.107769423557,6339.900877676426,0.00029077203144840645,22871.988300276833,2332.2937292833776,18950.38798954157,1932.4017875157747,0.8285413467666125,0.8285413467666124,36562.96395897093,35405.22815468563,1.041040190481968,0.8,4412.762400715384,4273.035954225843,1.041040190481968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.36991727530808,-2.956591843883777,-10.02861109806549,7.072019254181713,3.5,3.5,1.0,0.6,0.00022753666856425108,1.0004600239429866,0.0002274320443784346,199.1288214251908,0.0,8.688942002949097e-06,24.62446163635774,0.001173400680601184,7.269081828650419e-05,0.0001548458502777469,0.0006309154352798215,0.09715896150569442,0.09715896150569442,0.09715896150569442,0.09665734881894937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498902.2377036992,592.0485396774548,0.0,0.09715896150569442,0.0971589614841242,0.0971589614841242,0.375,0.375,0.5,8.573133349395485,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,35595.26070471647,26102.23605852357,0.7333065004090544,1.1074757367845502,2.973154755907147,0.9158945233609438,0.5882409206639011,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44307.76560973676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.82796667797277,257.82796667797277,-15.32203332202721,244.40055849787285,271.25537485804387,110347.2256140788,109892.28645902632,454.93915505247867,0.0,nan,271.25537485804387,-1.8946251419561122,265.88441158591297,-7.265588414087006,260.5134483142716,-12.636551685728364,255.1424850419759,-18.007514958024075,249.7715217697595,-23.37847823024049,244.40055849787285,-28.749441502127127,1.0,1.0,26022.012520719443,26022.012520719443,269.98074474869236,-3.169255251307618,269.98074474869236,269.98074474869236,80945.2897348043,80742.02440597399,203.26532883031177,0.0,8546.071908451686,8546.071908451686,0.875945091198448,4094.846657620399,269.98074474869236,-3.169255251307618,1.0,0.002,0.18086619693505357,0.0037244629022158532,0.00027594508119986415,0.0017240549189032764,0.13797254059993208,0.13797254059993208,0.0,1.0314058634941503e-13,0.9948328996331549,0.9948328996331549,0.0,0.0966569313785973,0.0005020301055269061,0.0,0.0,0.0,1592707.2291723788,260.53289253416716,0.0,1.0,1304911.5929063838,2517.493099302321,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2146.0771323272784,0.375,6.173730061729009,3.5
1502.5,-30.25416846225253,-2.938216062436832,35.48798746268595,19.415290897619002,-0.35104340313024457,-27.26385595622105,-40.71909292889757,-3.341355909246521,-12.595677222468112,-12.595677222483184,40.9508613063058,44644.037241396836,24867.962487119356,24867.962487119356,69511.9997285162,80939.28515622778,80726.26936146007,24867.962487119356,105594.23184857942,105594.23184857942,105594.23184857942,141156.49893783877,137099.5224551858,4056.976482652969,0.0,93184.03184781606,56889.94411329991,40326.76414946239,35562.26708925933,75889.03123872171,26082.549982365876,2143.5771323272784,0.0,0.8372899846927632,2.162105083819291,0.001494314320929203,1.0,1.0,-12.595677222468112,261212.93599568334,1595941.980358849,6.109735623450221,1595941.980358849,6.109735623450221,0.73343327400641,0.09713907368723225,4.073964568186249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.073964568186249,1.307786511829825,1.3080839598744656,3.115160258447727,6600.650778666465,15243.107769423557,6340.28263492081,0.000290894907187791,22873.058979327867,2332.402908162101,18951.52908749223,1932.518147123863,0.8285524513629845,0.8285524513629845,36559.3046826413,35405.22815468563,1.0409099560296498,0.8,4412.320764828879,4273.035954225843,1.0409099560296498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.368219414809093,-2.938216062436832,-10.007999285498482,7.06978322306165,3.5,3.5,1.0,0.6,0.0002274320443784346,1.0004407882361064,0.00022733183917803248,199.13231752374176,0.0,8.333476325683025e-06,23.617071906985693,0.0011942343714153915,7.267464967397436e-05,0.00015475739470446025,0.0006304761426907853,0.09713907371620245,0.09713907371620245,0.09713907371620245,0.09664569597177154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499059.73919637245,591.996668548936,0.0,0.09713907371620245,0.09713907368723225,0.09713907368723225,0.375,0.375,0.5,8.536130018674704,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,35562.26708925933,26082.549982365876,0.73343327400641,1.1070572653916246,2.9752672229185158,0.9159689957018229,0.5882804999969167,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44306.75822000739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.83490503131003,257.83490503131003,-15.315094968689948,244.39714038808577,271.2726696745245,110422.05915906838,109958.04883268368,464.0103263846688,0.0,nan,271.2726696745245,-1.8773303254754978,265.897563817165,-7.25243618283497,260.5224579601312,-12.627542039868786,255.14735210267781,-18.002647897322163,249.77224624527582,-23.377753754724154,244.39714038808577,-28.752859611914204,1.0,1.0,26022.012520719443,26022.012520719443,270.00033144983155,-3.1496685501684283,270.00033144983155,270.00033144983155,80930.23624008484,80726.26936146007,203.96687862476392,0.0,8546.071908451686,8546.071908451686,0.8759774802983111,4094.3343910271806,270.00033144983155,-3.1496685501684283,1.0,0.002,0.18210061378567707,0.003723490337221192,0.00027784026625921185,0.0017221597338758594,0.1389201331296059,0.1389201331296059,0.0,1.3507120769085112e-13,0.9949169091120706,0.9949169091120706,0.0,0.09664530694691079,0.0004937667403214683,0.0,0.0,0.0,1592734.1467732105,260.55432277753187,0.0,1.0,1304840.861593205,2517.7658289855412,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,2143.5771323272784,0.375,6.173730061729009,3.5
1505.0,-30.25821120043148,-2.919680321109578,35.48566875800019,19.43285287069159,-0.3322839571610604,-27.265618475952706,-40.72087080040944,-3.324876684098625,-12.574159703262296,-12.574159703274336,40.946428858736425,44628.1674336461,24860.284409074255,24860.284409074255,69488.45184272036,80924.12548731246,80710.86882237358,24860.284409074255,105571.15323144784,105571.15323144784,105571.15323144784,141100.47841576603,137061.48352286348,4038.994892902566,0.0,93176.65635419151,56881.807737814255,40327.6095737525,35529.32518431821,75856.93475807071,26062.89170015983,2141.0771323272784,0.0,0.8374629681395993,2.163926276424264,0.001494314320929203,1.0,1.0,-12.574159703262296,261446.7750406903,1595747.0409841153,6.10352543356391,1595747.0409841153,6.10352543356391,0.7335599976906785,0.09711928963935769,4.073449055154502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.073449055154502,1.3077068510524552,1.3080041499328898,3.114955811293755,6600.217579680184,15243.107769423557,6340.6687776735935,0.0002910192633527047,22874.143040106683,2332.5134515973023,18952.68329402097,1932.6358434349113,0.828563643271358,0.8285636432713581,36555.60371054367,35405.22815468563,1.0407782409304565,0.8,4411.874096704905,4273.035954225843,1.0407782409304565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3665619566377,-2.919680321109578,-9.987280721699273,7.067600400589695,3.5,3.5,1.0,0.6,0.00022733183917803248,1.0004217440897831,0.0002272360037364707,199.13566259435106,0.0,7.981637513601256e-06,22.61996071354596,0.0012141884651993946,7.265993921637185e-05,0.00015467189996166064,0.0006300481047577782,0.09711928969852021,0.09711928969852021,0.09711928969852021,0.09663425299640194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499214.4332068534,591.9457139111495,0.0,0.09711928969852021,0.09711928963935769,0.09711928963935769,0.375,0.375,0.5,8.499752265227988,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,35529.32518431821,26062.89170015983,0.7335599976906786,1.1066405349920032,2.9773830307105698,0.9160461342702384,0.588320205344152,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44305.76110881395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.8419933849227,257.8419933849227,-15.308006615077261,244.39390637883685,271.2900803910472,110497.14475793591,110023.10299924777,474.04175868813905,0.0,nan,271.2900803910472,-1.8599196089527936,265.9108455885612,-7.23915441143879,260.53161078621093,-12.618389213789044,255.1523759835957,-17.997624016404274,249.77314118128453,-23.376858818715448,244.39390637883685,-28.75609362116313,1.0,1.0,26022.012520719443,26022.012520719443,270.02004690848537,-3.129953091514608,270.02004690848537,270.02004690848537,80915.29855666183,80710.86882237358,204.42973428824916,0.0,8546.071908451686,8546.071908451686,0.8760102372728826,4093.816300430275,270.02004690848537,-3.129953091514608,1.0,0.002,0.1833141014258595,0.003722594327301532,0.00027970372829493154,0.001720296271829718,0.13985186414746575,0.13985186414746575,0.0,1.2464942272805146e-13,0.9950020736583911,0.9950020736583911,0.0,0.0966338945833908,0.0004853950559668895,0.0,0.0,0.0,1592761.1678710743,260.5758402967377,0.0,1.0,1304769.8339632107,2518.0397498941124,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2141.0771323272784,0.375,6.173730061729009,3.5
1507.5,-30.26206659549231,-2.900992511907339,35.48336720778046,19.45029575088995,-0.3136695337829105,-27.267226889214797,-40.72249954389406,-3.3085092400892693,-12.552637232372774,-12.552637232354705,40.942010018500575,44612.53325441823,24852.985155151964,24852.985155151964,69465.5184095702,80909.14409616461,80695.14596684802,24852.985155151964,105548.13112199999,105548.13112199999,105548.13112199999,141044.51505740106,137023.2062378399,4021.3088195611485,0.0,93169.33145084254,56873.77810978027,40328.3926011803,35496.38393540108,75824.77653658137,26043.2042011859,2138.5771323272784,0.0,0.8376357543788142,2.165749100973318,0.001494314320929203,1.0,1.0,-12.552637232372774,261680.83352665012,1595552.7179662306,6.097323584853746,1595552.7179662306,6.097323584853746,0.7336861199321383,0.09709959539714544,4.0729370841339225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0729370841339225,1.307627732502119,1.3079248880718464,3.114752756383073,6599.787330690368,15243.107769423557,6341.0519726681105,0.0002911427386773876,22875.219903047986,2332.6232610573425,18953.828689502992,1932.75264126924,0.8285747096567806,0.8285747096567805,36551.928074546275,35405.22815468563,1.0406474308255573,0.8,4411.430486379816,4273.035954225843,1.0406474308255573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.364986274808538,-2.900992511907339,-9.966517787003847,7.065525275096507,3.5,3.5,1.0,0.6,0.0002272360037364707,1.0004022092920037,0.00022714464405000493,199.13885274485378,0.0,7.633701662170462e-06,21.63391051059109,0.0012332727193548208,7.264646509008532e-05,0.00015458953864638537,0.0006296334647720172,0.09709959542226342,0.09709959542226342,0.09709959542226342,0.0966226571402255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499366.2616678531,591.8956936135245,0.0,0.09709959542226342,0.09709959539714544,0.09709959539714544,0.375,0.375,0.5,8.463981893159904,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,35496.38393540108,26043.2042011859,0.7336861199321383,1.1062313763805343,2.979518405136429,0.9161321876900861,0.5883635309217837,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44304.775058611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.849185724597,257.849185724597,-15.300814275402956,244.39085169260235,271.307519756592,110569.54198412651,110088.54605430705,480.99592981947853,0.0,nan,271.307519756592,-1.8424802434079766,265.92418614379744,-7.225813856202535,260.5408525311408,-12.609147468859192,255.15751891813318,-17.9924810818668,249.77418530531617,-23.37581469468381,244.39085169260235,-28.759148307397624,1.0,1.0,26022.012520719443,26022.012520719443,270.03972960369356,-3.1102703963064187,270.03972960369356,270.03972960369356,80900.10145225388,80695.14596684802,204.9554854058515,0.0,8546.071908451686,8546.071908451686,0.8760427688200625,4093.3017695545923,270.03972960369356,-3.1102703963064187,1.0,0.002,0.18450728032864144,0.003721761094236293,0.00028153636484705294,0.0017184636351060378,0.14076818242352646,0.14076818242352646,0.0,-4.690952487562683e-14,0.9950847214201805,0.9950847214201805,0.0,0.0966223238357807,0.0004772715613647338,0.0,0.0,0.0,1592788.1890446695,260.5973627676272,0.0,1.0,1304698.7817067183,2518.31381456116,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2138.5771323272784,0.375,6.173730061729009,3.5
1510.0,-30.266444427264645,-2.8821340091127836,35.48109588063223,19.474050029553496,-0.28841841518434197,-27.268641826203023,-40.72393934531135,-3.2862210193730066,-12.530596840670626,-12.530596840705028,40.937791970361765,44591.79128406292,24844.791791350028,24844.791791350028,69436.58307541296,80889.13666694936,80683.39289518658,24844.791791350028,105528.18468653661,105528.18468653661,105528.18468653661,140991.9454810403,136987.95419746416,4003.9912835761434,0.0,93159.3480118295,56863.202736470936,40329.050305953955,35463.7607945037,75792.81110045765,26023.840830293837,2136.0771323272784,0.0,0.8378110873060091,2.167617048050492,0.001494314320929203,1.0,1.0,-12.530596840670626,261920.6962018606,1595367.241660211,6.091031616801566,1595367.241660211,6.091031616801566,0.7338150339184304,0.09708008172476511,4.072239020852212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.072239020852212,1.3075199266941384,1.3078169383044,3.1144756861551146,6599.200252124842,15243.107769423557,6341.574334707697,0.0002913111671056512,22876.689588896897,2332.7731273061545,18955.390064595784,1932.911857218906,0.8285897306486032,0.8285897306486031,36546.91626205219,35405.22815468563,1.0404690735993936,0.8,4410.825613707072,4273.035954225843,1.0404690735993936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.363217582473694,-2.8821340091127836,-9.945329969695592,7.063195960582808,3.5,3.5,1.0,0.6,0.00022714464405000493,1.0004567397184103,0.0002270409454325205,199.14247529580598,0.0,7.2773052599696015e-06,20.62388310675385,0.0012514659825047449,7.263455595126222e-05,0.00015451008809874272,0.0006292020098710131,0.09708008230561457,0.09708008230561457,0.09708008230561457,0.09661316293170881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499515.4355376617,591.8465483472507,0.0,0.09708008230561457,0.09708008172476511,0.09708008172476511,0.375,0.375,0.5,8.428962939830425,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,35463.7607945037,26023.840830293837,0.7338150339184304,1.10569901710479,2.98146406612032,0.9161367953931674,0.5883380051039387,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44303.76503120716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.85753674393686,257.85753674393686,-15.292463256063115,244.38785354295058,271.3272199449043,110698.51015024338,110140.02616553589,558.4839847074677,0.0,nan,271.3272199449043,-1.8227800550956772,265.9393466645353,-7.210653335464656,260.5514733842383,-12.59852661576167,255.16360010370195,-17.986399896298025,249.77572682329054,-23.374273176709437,244.38785354295058,-28.762146457049397,1.0,1.0,26022.012520719443,26022.012520719443,270.0603947352486,-3.0896052647513557,270.0603947352486,270.0603947352486,80901.40740380241,80683.39289518658,218.01450861582998,0.0,8546.071908451686,8546.071908451686,0.8760871244209052,4092.600215956473,270.0603947352486,-3.0896052647513557,1.0,0.002,0.18567525737851603,0.003721081022835293,0.0002833309948123758,0.0017166690051342158,0.1416654974061879,0.1416654974061879,0.0,-5.340823269750494e-14,0.9951875728556987,0.9951875728556987,0.0,0.09661289090430186,0.00046719082046324826,0.0,0.0,0.0,1592815.8540926327,260.61940315932935,0.0,1.0,1304626.0110494117,2518.594558055137,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,2136.0771323272784,0.375,6.173730061729009,3.5
1512.5,-30.269879051002786,-2.863142520551053,35.47883506481318,19.48602619757878,-0.2755566523178076,-27.270446811019077,-40.72576272357253,-3.2749888923906636,-12.509126421738642,-12.509126421750064,40.93338326833734,44580.56664985651,24838.40854558745,24838.40854558745,69418.97519544396,80878.50413301495,80666.51175352241,24838.40854558745,105504.92029910986,105504.92029910986,105504.92029910986,140935.704585801,136948.76807879744,3986.9365070035637,0.0,93154.32204478404,56857.325680016416,40329.99596085292,35430.784286691145,75760.78024754405,26004.053654043728,2133.5771323272784,0.0,0.8379831200292545,2.1694379136578608,0.001494314320929203,1.0,1.0,-12.509126421738642,262154.5231421591,1595173.3993163682,6.0848593424853865,1595173.3993163682,6.0848593424853865,0.733939543749011,0.09706057796689004,4.071886991622095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.071886991622095,1.3074657259764861,1.3077625896852574,3.114335550617198,6598.903321735801,15243.107769423557,6341.838308719114,0.00029139633010686575,22877.433051665976,2332.848939410092,18956.179100581052,1932.9923164975862,0.8285972931390845,0.8285972931390845,36544.38876915194,35405.22815468563,1.0403791290934192,0.8,4410.520572090347,4273.035954225843,1.0403791290934192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.361839638307585,-2.863142520551053,-9.924523770185012,7.061381249633959,3.5,3.5,1.0,0.6,0.0002270409454325205,1.000358328562858,0.00022695961931830337,199.14531744634866,0.0,8.260319748241872e-06,23.409746166517465,0.0012721167818753496,7.261947669499814e-05,0.00015442146873752234,0.0006287867697794952,0.09706057799617308,0.09706057799617308,0.09706057799617308,0.09660098446339828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499661.0310119232,591.7985614994593,0.0,0.09706057799617308,0.09706057796689004,0.09706057796689004,0.375,0.375,0.5,8.394493425047806,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,35430.784286691145,26004.053654043728,0.733939543749011,1.1053947710069074,2.983758751236924,0.9162917141114623,0.5884385892567637,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44306.55089426692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.8645886740147,257.8645886740147,-15.285411325985251,244.38499051664013,271.3441868313229,110705.54574243493,110233.93983424902,471.60590818592215,0.0,nan,271.3441868313229,-1.8058131686771048,265.9523475686723,-7.197652431327697,260.56050830526175,-12.589491694738228,255.16866904252652,-17.98133095747346,249.77682977966487,-23.373170220335112,244.38499051664013,-28.765009483359847,1.0,1.0,26022.012520719443,26022.012520719443,270.07988984416113,-3.0701101558388473,270.07988984416113,270.07988984416113,80869.52183817376,80666.51175352241,203.01008465135237,0.0,8546.071908451686,8546.071908451686,0.8761094924368591,4092.246426580205,270.07988984416113,-3.0701101558388473,1.0,0.002,0.18682494774823658,0.003720374406816623,0.0002850975537841293,0.0017149024463673085,0.14254877689206463,0.14254877689206463,0.0,1.514378900058233e-13,0.9952619677574998,0.9952619677574998,0.0,0.0966007018190072,0.00045987614788283387,0.0,0.0,0.0,1592842.797514406,260.64087357826133,0.0,1.0,1304555.1139125628,2518.8681228517107,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2133.5771323272784,0.375,6.173730061729009,3.5
1515.0,-30.273190606001346,-2.844019926768734,35.47658652156091,19.503605702798836,-0.2568661528254378,-27.27155816049931,-40.72690814556552,-3.258498600931302,-12.48755992282156,-12.487559922838932,40.929018003163655,44565.2360032633,24832.115489880754,24832.115489880754,69397.35149314406,80863.67343877887,80650.15412994358,24832.115489880754,105482.26961982434,105482.26961982434,105482.26961982434,140880.13276565995,136909.9774073234,3970.155358336549,0.0,93146.93408652922,56849.40362806439,40330.58939829425,35397.86314583561,75728.45254412986,25984.298870796367,2131.0771323272784,0.0,0.8381554593565221,2.1712681446444915,0.001494314320929203,1.0,1.0,-12.48755992282156,262389.56266233855,1594981.484338106,6.078677322964408,1594981.484338106,6.078677322964408,0.7340640525034996,0.09704116519594286,4.071369840476092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.071369840476092,1.307386011097318,1.3076827503764459,3.114129878947459,6598.467528147548,15243.107769423557,6342.225460925611,0.000291521291293697,22878.52436310157,2332.96022220652,18957.336324434495,1933.1103204901262,0.828608350065131,0.828608350065131,36540.67565773996,35405.22815468563,1.0402469954512048,0.8,4410.072438879733,4273.035954225843,1.0402469954512048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.360481163368568,-2.844019926768734,-9.903612105839311,7.059592179070577,3.5,3.5,1.0,0.6,0.00022695961931830337,1.0003454963475937,0.0002268812326810745,199.1480578255172,0.0,6.478285932978615e-06,18.359462334061394,0.0012883124967077962,7.261000558710036e-05,0.000154349613731203,0.0006284143622343544,0.09704116527005104,0.09704116527005104,0.09704116527005104,0.09658905475420687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499804.12773011444,591.7513911921234,0.0,0.09704116527005104,0.09704116519594286,0.09704116519594286,0.375,0.375,0.5,8.360585137796445,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,35397.86314583561,25984.298870796367,0.7340640525034997,1.1049983813315694,2.9859369898460733,0.9163973270509334,0.5884873453249746,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44301.500610434465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.8718682976214,257.8718682976214,-15.278131702378573,244.3823601954151,271.36137639977545,110780.1528942187,110293.31970977671,486.83318444197135,0.0,nan,271.36137639977545,-1.7886236002245255,265.96557315890533,-7.184426841094648,260.56976991817834,-12.58023008182164,255.1739666772391,-17.976033322760884,249.77816343621532,-23.371836563784655,244.3823601954151,-28.76763980458489,1.0,1.0,26022.012520719443,26022.012520719443,270.0995422913589,-3.0504577086410904,270.0995422913589,270.0995422913589,80854.85234759346,80650.15412994358,204.69821764988592,0.0,8546.071908451686,8546.071908451686,0.8761423520262694,4091.7266896784727,270.0995422913589,-3.0504577086410904,1.0,0.002,0.18795585903898132,0.0037197391780289103,0.00028683566118802457,0.0017131643393582291,0.14341783059401228,0.14341783059401228,0.0,5.462535805633717e-13,0.9953384265836984,0.9953384265836984,0.0,0.09658880067997852,0.0004523645159643372,0.0,0.0,0.0,1592869.8553486485,260.6624400771784,0.0,1.0,1304483.8912074605,2519.142992769639,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2131.0771323272784,0.375,6.173730061729009,3.5
1517.5,-30.276310034034754,-2.824767031688334,35.474352165736725,19.52136905109512,-0.23800280461501822,-27.272479311076214,-40.72787325186653,-3.2418335305667663,-12.465878110299741,-12.465878110330085,40.924701682271845,44549.93917897614,24825.86102750251,24825.86102750251,69375.80020647866,80848.7935652385,80634.44044024359,24825.86102750251,105460.3014677461,105460.3014677461,105460.3014677461,140825.31004548603,136871.65375529564,3953.656290190396,0.0,93139.47224555857,56841.471840638456,40331.11156102235,35365.008577739914,75696.12013876226,25964.58889137142,2128.5771323272784,0.0,0.8383282135183131,2.1731093917976545,0.001494314320929203,1.0,1.0,-12.465878110299741,262626.02691095014,1594791.7383003456,6.0724816845403495,1594791.7383003456,6.0724816845403495,0.7341886778931681,0.09702184678982399,4.070847859228352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.070847859228352,1.3073054532367125,1.307602071750894,3.1139224954271247,6598.0281073533,15243.107769423557,6342.615507565729,0.0002916472571619089,22879.624949484994,2333.072450784416,18958.50219994373,1933.2292067060343,0.8286194481684663,0.8286194481684663,36536.927770857525,35405.22815468563,1.040113627703759,0.8,4409.62010863825,4273.035954225843,1.040113627703759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.359131019528455,-2.824767031688334,-9.88258111200177,7.0578140803134355,3.5,3.5,1.0,0.6,0.0002268812326810745,1.0003254569582196,0.00022680741662915675,199.15063927676573,0.0,6.244218625440368e-06,17.696115584498003,0.0013039230432713971,7.260202633549778e-05,0.00015427920634557672,0.0006280471768753402,0.09702184685734538,0.09702184685734538,0.09702184685734538,0.0965774582752658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499944.6651601576,591.7050578454563,0.0,0.09702184685734538,0.09702184678982399,0.09702184678982399,0.375,0.375,0.5,8.327255990819722,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,35365.008577739914,25964.58889137142,0.7341886778931681,1.1046047940327794,2.9881133595781644,0.9165040437911809,0.5885366264124168,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44300.8372636849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.8793594698411,257.8793594698411,-15.270640530158857,244.3799477424463,271.3787711972005,110853.99739272434,110353.01663890164,500.9807538226968,0.0,nan,271.3787711972005,-1.7712288027994987,265.97900650613303,-7.170993493866945,260.57924181575436,-12.57075818424562,255.17947712434088,-17.9705228756591,249.77971243317162,-23.370287566828353,244.3799477424463,-28.770052257553687,1.0,1.0,26022.012520719443,26022.012520719443,270.1193854006754,-3.030614599324565,270.1193854006754,270.1193854006754,80840.09133761912,80634.44044024359,205.65089737552626,0.0,8546.071908451686,8546.071908451686,0.8761755181434302,4091.202098524494,270.1193854006754,-3.030614599324565,1.0,0.002,0.18906738935997472,0.0037191802437415884,0.00028854440686424743,0.0017114555927754717,0.1442722034321237,0.1442722034321237,0.0,-3.602808155978021e-13,0.9954174019125784,0.9954174019125784,0.0,0.09657723466028684,0.00044461212953715535,0.0,0.0,0.0,1592897.0516339845,260.68412188970024,0.0,1.0,1304412.2792911439,2519.419414151471,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2128.5771323272784,0.375,6.173730061729009,3.5
1520.0,-30.279262104788213,-2.805389579770112,35.472130895359435,19.539097824040823,-0.21919544505185537,-27.27325543862969,-40.72869422435758,-3.2252021138475686,-12.444178822226718,-12.444178822216804,40.920399695978354,44534.78094914071,24819.88229930023,24819.88229930023,69354.66324844093,80834.01842811109,80618.56199927392,24819.88229930023,105438.44429857415,105438.44429857415,105438.44429857415,140770.6046080083,136833.17261263827,3937.4319953700046,0.0,93132.02388511799,56833.594233179945,40331.58850215338,35332.16030943414,75663.74881158752,25944.85676909993,2126.0771323272784,0.0,0.8385008546561634,2.1749533584996237,0.001494314320929203,1.0,1.0,-12.444178822226718,262862.8504848225,1594602.639380447,6.066291362356348,1594602.639380447,6.066291362356348,0.7343127774208678,0.09700260872805544,4.070326647362568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.070326647362568,1.3072250587022713,1.3075215624762757,3.1137152858768826,6597.589055180801,15243.107769423557,6343.004898514251,0.0002917730818105483,22880.72480508766,2333.1846048434136,18959.666115546905,1933.3478930671438,0.8286304860120128,0.8286304860120128,36533.185312325426,35405.22815468563,1.0399804565356707,0.8,4409.168433541144,4273.035954225843,1.0399804565356707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.357840398118361,-2.805389579770112,-9.861503950573304,7.056114370803193,3.5,3.5,1.0,0.6,0.00022680741662915675,1.0003080011765082,0.0002267375811873924,199.15308228773583,0.0,5.880205571323205e-06,16.664502589129963,0.001318623557199705,7.259523938356042e-05,0.00015421217724559633,0.0006276939343905501,0.0970026087966555,0.0970026087966555,0.0970026087966555,0.09656576428646252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500082.5392492866,591.6595941164996,0.0,0.0970026087966555,0.09700260872805544,0.09700260872805544,0.375,0.375,0.5,8.29449264865927,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,35332.16030943414,25944.85676909993,0.7343127774208678,1.1042158913915059,2.99030401204198,0.9166167991641939,0.5885880841040279,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44299.80565068953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.88700652506196,257.88700652506196,-15.262993474938014,244.3777311300815,271.3962819197913,110925.15841850359,110413.75281853181,511.40559997175706,0.0,nan,271.3962819197913,-1.753718080208671,265.99257176230935,-7.157428237690624,260.58886160394815,-12.561138396051831,255.18515144622947,-17.96484855377051,249.78144128801222,-23.36855871198776,244.3777311300815,-28.77226886991849,1.0,1.0,26022.012520719443,26022.012520719443,270.1392267075852,-3.0107732924147967,270.1392267075852,270.1392267075852,80825.22415625183,80618.56199927392,206.66215697790904,0.0,8546.071908451686,8546.071908451686,0.8762086349977185,4090.6782805993803,270.1392267075852,-3.0107732924147967,1.0,0.002,0.1901599986975863,0.0037186821307926107,0.0002902244336811288,0.00170977556591091,0.14511221684056438,0.14511221684056438,0.0,-4.0796142505850064e-13,0.9954945156456338,0.9954945156456338,0.0,0.09656556499209848,0.0004370437359569553,0.0,0.0,0.0,1592924.2635897952,260.70582117777326,0.0,1.0,1304340.601229365,2519.696140425121,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2126.0771323272784,0.375,6.173730061729009,3.5
1522.5,-30.28203517127694,-2.7858888341995827,35.469924106660386,19.557059090025746,-0.20017157192491725,-27.273848812038583,-40.72934315828604,-3.208357935117674,-12.422379786990916,-12.422379786972057,40.91614167020262,44519.598513918754,24813.96420338912,24813.96420338912,69333.56271730788,80819.15061299158,80603.21890970155,24813.96420338912,105417.18311309066,105417.18311309066,105417.18311309066,140716.5521211834,136795.06301865814,3921.489102525251,0.0,93124.47168232242,56825.67811292335,40331.99285488785,35299.36900809274,75631.36186298059,25925.158585893063,2123.5771323272784,0.0,0.8386738222735335,2.17680704668052,0.001494314320929203,1.0,1.0,-12.422379786990916,263100.9327418751,1594415.4894751299,6.060090600436563,1594415.4894751299,6.060090600436563,0.734436884125307,0.09698346360197375,4.069797392250307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.069797392250307,1.3071436354488448,1.3074400294647843,3.113504347862144,6597.142102839437,15243.107769423557,6343.400959164953,0.0002919011339593898,22881.844648986626,2333.2987971413913,18960.84996733623,1933.4686123534777,0.8286416702062505,0.8286416702062505,36529.38500277873,35405.22815468563,1.0398452302943986,0.8,4408.709776439449,4273.035954225843,1.0398452302943986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.35656286533355,-2.7858888341995827,-9.84032073281767,7.054431898618088,3.5,3.5,1.0,0.6,0.0002267375811873924,1.000289329047894,0.00022667199839391283,199.15537721054662,0.0,5.5631773921187715e-06,15.766044729264598,0.001332531500680002,7.25898750837933e-05,0.00015414770610359908,0.0006273499323217943,0.09698346368022824,0.09698346368022824,0.09698346368022824,0.09655433350632049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500217.8315582387,591.614975033677,0.0,0.09698346368022824,0.09698346360197375,0.09698346360197375,0.375,0.375,0.5,8.26230788671852,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,35299.36900809274,25925.158585893063,0.734436884125307,1.1038283844316263,2.9924930043979887,0.9167303220444151,0.5886393873823637,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44298.90719282967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.8948244187528,257.8948244187528,-15.255175581247158,244.37570501517544,271.4139438222806,110996.71824901157,110473.88761647478,522.8306325367787,0.0,nan,271.4139438222806,-1.7360561777193766,266.00629606102206,-7.1437039389779216,260.5986482992095,-12.551351700790462,255.19100053811962,-17.958999461880353,249.7833527767096,-23.366647223290386,244.37570501517544,-28.774294984824536,1.0,1.0,26022.012520719443,26022.012520719443,270.1592304046048,-2.990769595395193,270.1592304046048,270.1592304046048,80810.49619359797,80603.21890970155,207.2772838964156,0.0,8546.071908451686,8546.071908451686,0.8762422625183748,4090.1463792115587,270.1592304046048,-2.990769595395193,1.0,0.002,0.19123324772456948,0.003718258307960878,0.0002918751154169132,0.0017081248851150905,0.1459375577084566,0.1459375577084566,0.0,5.320036945699602e-13,0.9955734761905092,0.9955734761905092,0.0,0.09655416399121274,0.00042929961076102347,0.0,0.0,0.0,1592951.594336361,260.72762021300906,0.0,1.0,1304268.5851882985,2519.9742214620123,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2123.5771323272784,0.375,6.173730061729009,3.5
1525.0,-30.28461199936359,-2.7662714238628285,35.467729958331205,19.574772216752194,-0.1814248935286583,-27.274293288883804,-40.72984750438479,-3.1917436039563207,-12.400587659839744,-12.400587659926781,40.91188915151403,44504.758172794165,24808.364307864675,24808.364307864675,69313.12248065884,80804.56292604485,80587.52456883389,24808.364307864675,105395.88887669856,105395.88887669856,105395.88887669856,140662.45756775205,136756.64105259354,3905.8165151585094,0.0,93117.02803989753,56817.927882263604,40332.33350848214,35266.568691053486,75598.90219953563,25905.421420229162,2121.0771323272784,0.0,0.8388465459758314,2.178661395445274,0.001494314320929203,1.0,1.0,-12.400587659839744,263339.1099994581,1594228.5981799695,6.053899848690346,1594228.5981799695,6.053899848690346,0.7345603040423072,0.09696439448595243,4.069276171554959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.069276171554959,1.3070633262798452,1.3073596163604033,3.1132968768520994,6596.702496664993,15243.107769423557,6343.790178945387,0.00029202704540586384,22882.946281897468,2333.4111324353853,18962.013371306537,1933.587246542554,0.8286526191912292,0.8286526191912292,36525.642287655864,35405.22815468563,1.0397120568703306,0.8,4408.258070374555,4273.035954225843,1.0397120568703306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.355354022112447,-2.7662714238628285,-9.81911131238157,7.052839888518742,3.5,3.5,1.0,0.6,0.00022667199839391283,1.0002688575792482,0.00022661107228958623,199.15750977316284,0.0,5.224466389577731e-06,14.806137748063291,0.0013455926666539465,7.258570624738673e-05,0.0001540862921465261,0.0006270196769951147,0.09696439445370665,0.09696439445370665,0.09696439445370665,0.09654269736165971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500350.45699065796,591.571226834198,0.0,0.09696439445370665,0.09696439448595243,0.09696439448595243,0.375,0.375,0.5,8.230680604847398,8.702727427589707e-11,8.702727427589707e-11,8.702727427589707e-11,8.702727427589707e-11,8.702727427589707e-11,8.702727427589707e-11,35266.568691053486,25905.421420229162,0.7345603040423072,1.1034511098504762,2.9947037989182563,0.9168535582396936,0.5886958259701758,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44297.947285848466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.90273768118277,257.90273768118277,-15.247262318817207,244.3738629940906,271.4316123682547,111064.20984319078,110535.00135434986,529.2084888409066,0.0,nan,271.4316123682547,-1.7183876317452587,266.02006249351194,-7.129937506488034,260.60851261843,-12.541487381569993,255.1969627438161,-17.953037256183876,249.78541286899335,-23.36458713100663,244.3738629940906,-28.77613700590939,1.0,1.0,26022.012520719443,26022.012520719443,270.1791860925192,-2.9708139074807605,270.1791860925192,270.1791860925192,80795.16399305317,80587.52456883389,207.6394242192764,0.0,8546.071908451686,8546.071908451686,0.8762753791704488,4089.622552412734,270.1791860925192,-2.9708139074807605,1.0,0.002,0.19228785767635068,0.00371789116629764,0.000293497487734856,0.0017065025123408609,0.146748743867428,0.146748743867428,0.0,7.571677659856668e-14,0.9956494960558735,0.9956494960558735,0.0,0.09654255050530146,0.00042184398065097436,0.0,0.0,0.0,1592978.9101118303,260.74941234016023,0.0,1.0,1304196.5834614434,2520.2522972484076,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,2121.0771323272784,0.375,6.173730061729009,3.5
