time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1527.5,-30.287031794923152,-2.7465400903114205,35.46554882167696,19.59290513712915,-0.16226082759483573,-27.274554698069153,-40.73017188403753,-3.1747379257578587,-12.37873270614051,-12.378732706194434,40.90766663854723,44489.711555134745,24802.89598589876,24802.89598589876,69292.6075410335,80789.73069256681,80572.07504760803,24802.89598589876,105374.9710335068,105374.9710335068,105374.9710335068,140608.77308188338,136718.35787686368,3890.415205019714,0.0,93109.4051493315,56810.0474181697,40332.619701290896,35233.80204837659,75566.42174966748,25885.69252943844,2118.5771323272784,0.0,0.8390194007602633,2.1805223441169765,0.001494314320929203,1.0,1.0,-12.37873270614051,263578.1451657267,1594043.0419602045,6.047705666029094,1594043.0419602045,6.047705666029094,0.7346834864400089,0.09694540957779406,4.068742048749213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.068742048749213,1.3069811226546493,1.3072773144675633,3.113084021049261,6596.251480760773,15243.107769423557,6344.189159784485,0.0002921561876371256,22884.076708169447,2333.5264038350965,18963.2059517344,1933.7088559023111,0.828663799442897,0.828663799442897,36521.80682723415,35405.22815468563,1.0395755869190246,0.8,4407.795170934636,4273.035954225843,1.0395755869190246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3541735815291425,-2.7465400903114205,-9.79782537414902,7.051285283837601,3.5,3.5,1.0,0.6,0.00022661107228958623,1.0002524764389218,0.00022655387277456418,199.15951241370442,0.0,4.853556487146583e-06,13.754979084573417,0.001357726557871813,7.258302509905315e-05,0.00015402804719053307,0.00062670039229085,0.09694540960891429,0.09694540960891429,0.09694540960891429,0.09653116175141883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500480.5282597692,591.5283140425778,0.0,0.09694540960891429,0.09694540957779406,0.09694540957779406,0.375,0.375,0.5,8.19961201593936,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,35233.80204837659,25885.69252943844,0.7346834864400089,1.10307021672859,2.9969126389903984,0.9169761639711148,0.588749745257463,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44296.89612718498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.91081482647786,257.91081482647786,-15.239185173522117,244.37220005091712,271.44942960205316,111134.57894511543,110594.41057465308,540.1683704623325,0.0,nan,271.44942960205316,-1.7005703979468194,266.03398369185066,-7.116016308149312,260.61853778136225,-12.531462218637728,255.20309187139503,-17.946908128604946,249.7876459612887,-23.36235403871129,244.37220005091712,-28.777799949082862,1.0,1.0,26022.012520719443,26022.012520719443,270.1992332541581,-2.950766745841861,270.1992332541581,270.1992332541581,80780.82830732575,80572.07504760803,208.75325971771963,0.0,8546.071908451686,8546.071908451686,0.8763093151855373,4089.085758992959,270.1992332541581,-2.950766745841861,1.0,0.002,0.19332377731694836,0.00371759107964109,0.0002950915096974544,0.001704908490501022,0.1475457548487272,0.1475457548487272,0.0,1.9847621809954141e-13,0.9957257609426797,0.9957257609426797,0.0,0.09653104172174874,0.0004143678560453182,0.0,0.0,0.0,1593006.2983005734,260.77126729385947,0.0,1.0,1304124.365608903,2520.531257957244,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2118.5771323272784,0.375,6.173730061729009,3.5
1530.0,-30.289276437396,-2.726698229660314,35.463380552244246,19.610994576383405,-0.1431644353791847,-27.27466523707113,-40.73035544771699,-3.1577756358388713,-12.356830534471271,-12.35683053443864,40.90346831071031,44474.85052030683,24797.590684804185,24797.590684804185,69272.44120511101,80775.01357474808,80556.74182171407,24797.590684804185,105354.33250651826,105354.33250651826,105354.33250651826,140555.39175037784,136680.1086399407,3875.2831104371357,0.0,93101.7980612941,56802.248324861626,40332.83304048053,35201.05924385957,75533.89228434011,25865.96108426926,2116.0771323272784,0.0,0.8391923036321348,2.182388573725006,0.001494314320929203,1.0,1.0,-12.356830534471271,263817.8689059695,1593858.5647178174,6.0415110292847665,1593858.5647178174,6.0415110292847665,0.7348063279880217,0.09692650621417978,4.068208660070096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.068208660070096,1.3068991315781506,1.3071952300521235,3.11287119393638,6595.800525647132,15243.107769423557,6344.587742031864,0.00029228527476640243,22885.20718592884,2333.641680485063,18964.397340744938,1933.830343771312,0.8286749246651065,0.8286749246651066,36517.97653797849,35405.22815468563,1.039439304539236,0.8,4407.332895599678,4273.035954225843,1.039439304539236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.353028332080096,-2.726698229660314,-9.776475254480268,7.049777024819953,3.5,3.5,1.0,0.6,0.00022655387277456418,1.000234203670297,0.00022650082544991854,199.16137012814247,0.0,4.556731008836471e-06,12.913775679042558,0.0013691183853939042,7.258150790064999e-05,0.00015397236487391417,0.0006263917081915303,0.09692650624737656,0.09692650624737656,0.09692650624737656,0.0965196578079144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500608.0347330732,591.4862401092558,0.0,0.09692650624737656,0.09692650621417978,0.09692650621417978,0.375,0.375,0.5,8.16909838319279,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,35201.05924385957,25865.96108426926,0.7348063279880217,1.1026959220957553,2.9991314615899864,0.9171040854659196,0.5888065499509215,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44296.05492377945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.919016518644,257.919016518644,-15.230983481355963,244.3707104481162,271.4673225891982,111202.73831692961,110654.24079358314,548.4975233464867,0.0,nan,271.4673225891982,-1.682677410801773,266.0480001610224,-7.1019998389775765,260.6286777326854,-12.521322267314588,255.20935530446513,-17.940644695534843,249.79003287637687,-23.359967123623107,244.3707104481162,-28.779289551883778,1.0,1.0,26022.012520719443,26022.012520719443,270.2193412418656,-2.9306587581343706,270.2193412418656,270.2193412418656,80766.12957908605,80556.74182171407,209.38775737198011,0.0,8546.071908451686,8546.071908451686,0.8763432041571843,4088.5497033704464,270.2193412418656,-2.9306587581343706,1.0,0.002,0.1943411338757955,0.003717355529505427,0.0002966573632049399,0.001703342636977151,0.14832868160246995,0.14832868160246995,0.0,1.8209088750720248e-13,0.9958015341803794,0.9958015341803794,0.0,0.09651956359082431,0.0004069426233554754,0.0,0.0,0.0,1593033.7392927124,260.7931694655287,0.0,1.0,1304051.983141095,2520.810905000591,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2116.0771323272784,0.375,6.173730061729009,3.5
1532.5,-30.291328728102346,-2.706749686489777,35.46122466662101,19.62900054585191,-0.12417593677971629,-27.27461344909473,-40.73037738036362,-3.140891215630713,-12.33489334939668,-12.33489334943377,40.899289560658026,44460.183543431725,24792.469932080778,24792.469932080778,69252.6534755125,80760.44970483915,80541.43083525005,24792.469932080778,105333.90076733084,105333.90076733084,105333.90076733084,140502.2333043181,136641.816923703,3860.416380615093,0.0,93094.22715356645,56794.52156495921,40333.0062095636,35168.332536987255,75501.33874655086,25846.218623559616,2113.5771323272784,0.0,0.8393651901181645,2.1842590520746064,0.001494314320929203,1.0,1.0,-12.33489334939668,264058.14869627974,1593674.9637527172,6.035318249488167,1593674.9637527172,6.035318249488167,0.7349287486512651,0.09690768145783729,4.067677870022575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.067677870022575,1.3068175189635383,1.3071135296201124,3.112659427192809,6595.351817328818,15243.107769423557,6344.983996605752,0.0002924136812820469,22886.332233837828,2333.75640344438,18965.581772183643,1933.9511221654332,0.8286859413909369,0.8286859413909369,36514.164809911425,35405.22815468563,1.0393036861174803,0.8,4406.872860403544,4273.035954225843,1.0393036861174803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.351922920882759,-2.706749686489777,-9.755070918069245,7.048321231579468,3.5,3.5,1.0,0.6,0.00022650082544991854,1.0002141355111862,0.0002264523339636259,199.16306867496576,0.0,4.225991143222758e-06,11.976458899893297,0.001379683363251961,7.258132662395889e-05,0.00015391949882595965,0.0006260949391393218,0.0969076814216806,0.0969076814216806,0.0969076814216806,0.09650813170301784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500732.99017980736,591.445000530982,0.0,0.0969076814216806,0.09690768145783729,0.09690768145783729,0.375,0.375,0.5,8.139132154170788,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,35168.332536987255,25846.218623559616,0.7349287486512652,1.102327540685264,3.0013626470890467,0.9172374241996628,0.5888661616011783,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44295.1176070003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.927313357543,257.927313357543,-15.22268664245695,244.36939561368675,271.4852311014094,111268.86030120714,110713.99969662582,554.8606045813025,0.0,nan,271.4852311014094,-1.6647688985905802,266.0620640039038,-7.087935996096178,260.63889690627263,-12.511103093727343,255.21572980872452,-17.93427019127546,249.79256271126116,-23.357437288738822,244.36939561368675,-28.78060438631323,1.0,1.0,26022.012520719443,26022.012520719443,270.23948684512067,-2.910513154879311,270.23948684512067,270.23948684512067,80751.03390162549,80541.43083525005,209.60306637543545,0.0,8546.071908451686,8546.071908451686,0.8763769276261278,4088.0162593726877,270.23948684512067,-2.910513154879311,1.0,0.002,0.19534018172903492,0.0037171820664895286,0.00029819542609233287,0.0017018045737439977,0.14909771304616642,0.14909771304616642,0.0,-1.6366942523493577e-13,0.9958762903505384,0.9958762903505384,0.0,0.09650806231670266,0.00039961914113463716,0.0,0.0,0.0,1593061.2177597748,260.8151066506033,0.0,1.0,1303979.4763411465,2521.091083035517,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2113.5771323272784,0.375,6.173730061729009,3.5
1535.0,-30.293230023879953,-2.686697233499257,35.45908121867606,19.647368613537424,-0.10482765825052379,-27.27438978719261,-40.73023618021978,-3.123667895092696,-12.31290393349741,-12.312903933486563,40.89513626001423,44445.37724002821,24787.48225246731,24787.48225246731,69232.85949249553,80745.6826499362,80526.29206781535,24787.48225246731,105313.77432028265,105313.77432028265,105313.77432028265,140449.4066267738,136603.5926047405,3845.8140220332957,0.0,93086.50350876854,56786.71725921011,40333.09583284269,35135.632306491134,75468.72813933383,25826.476609406876,2111.0771323272784,0.0,0.839538152898583,2.1861352553945834,0.001494314320929203,1.0,1.0,-12.31290393349741,264299.1742403618,1593492.496782047,6.029124008283416,1593492.496782047,6.029124008283416,0.7350508561827009,0.09688893658170755,4.067136281907256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.067136281907256,1.3067342669494848,1.3070301953796415,3.112443275404273,6594.893817626415,15243.107769423557,6345.388105197621,0.00029254470811649935,22887.480786632565,2333.8735232350055,18966.78967980769,1934.0742944642352,0.828697131703776,0.8286971317037761,36510.2754358461,35405.22815468563,1.0391653087575727,0.8,4406.403454158005,4273.035954225843,1.0391653087575727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.350846236029718,-2.686697233499257,-9.733600503568145,7.046903270068888,3.5,3.5,1.0,0.6,0.0002264523339636259,1.00019838239121,0.00022640741871851285,199.1646422760465,0.0,3.863085285860349e-06,10.94798370012823,0.001389341076466612,7.258249367215026e-05,0.00015386984029147567,0.0006258096101407357,0.09688893661280035,0.09688893661280035,0.09688893661280035,0.09649665858161141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500855.43254506146,591.4045833949575,0.0,0.09688893661280035,0.09688893658170755,0.09688893658170755,0.375,0.375,0.5,8.109711299581944,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,35135.632306491134,25826.476609406876,0.7350508561827009,1.1019579906345038,3.0035937302004037,0.9173714888195099,0.5889244238748944,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44294.08913180053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.93576257239323,257.93576257239323,-15.214237427606747,244.36825078550538,271.5032743593361,111337.34891511212,110772.29800119365,565.0509139184848,0.0,nan,271.5032743593361,-1.646725640663874,266.0762696445842,-7.073730355415762,260.64926492970346,-12.500735070296514,255.22226021488618,-17.9277397851138,249.79525550034427,-23.35474449965571,244.36825078550538,-28.781749214494596,1.0,1.0,26022.012520719443,26022.012520719443,270.2597048311528,-2.8902951688471603,270.2597048311528,270.2597048311528,80736.82548527297,80526.29206781535,210.53341745762737,0.0,8546.071908451686,8546.071908451686,0.8764113367341048,4087.4719633167924,270.2597048311528,-2.8902951688471603,1.0,0.002,0.19632098575849016,0.0037170731064103545,0.00029970580439102974,0.0017002941953435896,0.14985290219551486,0.14985290219551486,0.0,-2.653805994401459e-13,0.9959508110392542,0.9959508110392542,0.0,0.0964966149692825,0.0003923216124250499,0.0,0.0,0.0,1593088.7552284673,260.83709606650257,0.0,1.0,1303906.7882483415,2521.372012474951,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2111.0771323272784,0.375,6.173730061729009,3.5
1537.5,-30.294939893604663,-2.666544681613929,35.45694957900569,19.66550174346196,-0.0857455259209727,-27.27402045696574,-40.72995112566275,-3.106664961081398,-12.290885463710197,-12.290885463731037,40.89099982024745,44430.883128301844,24782.677513951552,24782.677513951552,69213.5606422534,80731.18324041835,80511.1372189391,24782.677513951552,105293.81473289065,105293.81473289065,105293.81473289065,140396.75875804116,136565.28748465993,3831.4712733812457,0.0,93078.87943217537,56779.04607465158,40333.14817502643,35102.94402515051,75436.09220017694,25806.71916603015,2108.5771323272784,0.0,0.839711069446989,2.1880152138441518,0.001494314320929203,1.0,1.0,-12.290885463710197,264540.69254833617,1593310.786246542,6.022932694770263,1593310.786246542,6.022932694770263,0.735172501415841,0.09687026719817672,4.066601673664355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.066601673664355,1.3066520844224379,1.3069479355495466,3.112229890531159,6594.44168068577,15243.107769423557,6345.7866932664,0.0002926740194122563,22888.614843927746,2333.9891648960397,18967.981086218784,1934.195784107599,0.8287081247841833,0.8287081247841833,36506.43608561552,35405.22815468563,1.0390287147756425,0.8,4405.9400852593635,4273.035954225843,1.0390287147756425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.349809042468053,-2.666544681613929,-9.71208199901309,7.045537317399162,3.5,3.5,1.0,0.6,0.00022640741871851285,1.000178409737705,0.00022636703263559526,199.16605746279657,0.0,3.578211490273194e-06,10.140651363434232,0.001398286605192295,7.258484975949195e-05,0.00015382256895902092,0.0006255351163761051,0.09687026716343934,0.09687026716343934,0.09687026716343934,0.09648513662960101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500975.3647779515,591.3649875321514,0.0,0.09687026716343934,0.09687026719817672,0.09687026719817672,0.375,0.375,0.5,8.080826512383295,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,35102.94402515051,25806.71916603015,0.7351725014158411,1.1015972007811843,3.005840783005878,0.9175125410604323,0.5889870727979946,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44293.28179946384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.94429640030313,257.94429640030313,-15.205703599696847,244.36727544225153,271.52131735835786,111402.05851226447,110831.34900733038,570.7095049340751,0.0,nan,271.52131735835786,-1.628682641642115,266.0905089753253,-7.059491024674685,260.6597005916948,-12.49029940830519,255.22889220856825,-17.921107791431723,249.79808382562092,-23.351916174379056,244.36727544225153,-28.782724557748452,1.0,1.0,26022.012520719443,26022.012520719443,270.2799499892584,-2.870050010741579,270.2799499892584,270.2799499892584,80721.77626910925,80511.1372189391,210.6390501701535,0.0,8546.071908451686,8546.071908451686,0.8764453019768058,4086.934682032677,270.2799499892584,-2.870050010741579,1.0,0.002,0.19728386077879156,0.003717024419534473,0.00030118896165476534,0.0016988110386933447,0.15059448082738267,0.15059448082738267,0.0,3.4810999569034884e-13,0.9960240637448968,0.9960240637448968,0.0,0.09648511719078195,0.0003851500073947626,0.0,0.0,0.0,1593116.3226369154,260.8591145362898,0.0,1.0,1303833.9954259417,2521.6533976998185,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2108.5771323272784,0.375,6.173730061729009,3.5
1540.0,-30.296447563117116,-2.6463032169424228,35.454824914202874,19.68315888606014,-0.06718817723387255,-27.27352162208372,-40.72954320637507,-3.0901140909780502,-12.268986637079365,-12.268986637125922,40.886825441792936,44416.89845371366,24778.409806972508,24778.409806972508,69195.30826068617,80717.13818282777,80494.73902994637,24778.409806972508,105273.14883691887,105273.14883691887,105273.14883691887,140343.32411694812,136525.9639671412,3817.3601498069074,0.0,93071.44912117852,56771.62094051354,40333.14242296109,35070.175280029245,75403.31770299035,25786.8454893339,2106.0771323272784,0.0,0.8398831569288808,2.1898862242856594,0.001494314320929203,1.0,1.0,-12.268986637079365,264781.07159139373,1593127.4249630834,6.0167723296383295,1593127.4249630834,6.0167723296383295,0.7352927461419975,0.09685164541837604,4.0660798159672575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0660798159672575,1.3065720898514332,1.306867870096159,3.1120210262792316,6593.999122398956,15243.107769423557,6346.176503052086,0.00029280055431816853,22889.725075167582,2334.102376975581,18969.146253754272,1934.3145981302762,0.8287188330773516,0.8287188330773516,36502.6882075226,35405.22815468563,1.03889537859575,0.8,4405.487756078681,4273.035954225843,1.03889537859575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.348887777307165,-2.6463032169424228,-9.690627255882724,7.044324038940301,3.5,3.5,1.0,0.6,0.00022636703263559526,1.000157312355714,0.00022633142790549936,199.16730531176606,0.0,3.2174147644252483e-06,9.118153442381153,0.001406330142103358,7.258822149487904e-05,0.0001537788111407162,0.000625276920102707,0.09685164446176697,0.09685164446176697,0.09685164446176697,0.09647291570149953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501092.79133749,591.3262089082034,0.0,0.09685164446176697,0.09685164541837604,0.09685164541837604,0.375,0.375,0.5,8.052421840488522,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,35070.175280029245,25786.8454893339,0.7352927461419976,1.101250628773912,3.008127194900986,0.9176692799280107,0.5890576145292367,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44292.259301542785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.95282701707885,257.95282701707885,-15.197172982921131,244.3664682869441,271.5391857467495,111461.48634433435,110890.99148167268,570.4948626616758,0.0,nan,271.5391857467495,-1.610814253250453,266.10464225679215,-7.0453577432078305,260.67009876191287,-12.479901238087109,255.23555527061646,-17.91444472938352,249.8010117794578,-23.348988220542168,244.3664682869441,-28.78353171305588,1.0,1.0,26022.012520719443,26022.012520719443,270.2999300174766,-2.8500699825233937,270.2999300174766,270.2999300174766,80706.15087013606,80494.73902994637,211.41184018968488,0.0,8546.071908451686,8546.071908451686,0.8764784567474188,4086.410215047094,270.2999300174766,-2.8500699825233937,1.0,0.002,0.19823070150164424,0.0037170084319907005,0.0003026476975772831,0.0016973522959056308,0.15132384878864155,0.15132384878864155,0.0,-6.51708634974435e-12,0.9960895213754997,0.9960895213754997,0.0,0.0964729091292198,0.00037873628915624535,0.0,0.0,0.0,1593143.7338525986,260.8810133629206,0.0,1.0,1303761.58951609,2521.9333379273585,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2106.0771323272784,0.375,6.173730061729009,3.5
1542.5,-30.29784338243628,-2.625964325367759,35.45271367805494,19.702216993924253,-0.047177064580807206,-27.272776750517448,-40.728896856866754,-3.0722436967443767,-12.246831587365875,-12.246831587375828,40.88274717832109,44401.97078036054,24773.733199670773,24773.733199670773,69175.7039800313,80702.08611833862,80480.23630562764,24773.733199670773,105253.96950529842,105253.96950529842,105253.96950529842,140291.52700649382,136488.01352625617,3803.513480237651,0.0,93063.43692133788,56763.702390081744,40333.03836806237,35037.55750119539,75370.59586925776,25767.10874084188,2103.5771323272784,0.0,0.8400564143940532,2.191780412822273,0.001494314320929203,1.0,1.0,-12.246831587365875,265024.4388913805,1592948.3009636695,6.010571355710085,1592948.3009636695,6.010571355710085,0.7354139551526322,0.09683312393680245,4.0655180192535365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0655180192535365,1.3064857118908413,1.3067814260619335,3.111796770719844,6593.523951778544,15243.107769423557,6346.5946706195655,0.0002929363729582406,22890.91733958791,2334.2239541115378,18970.396184597237,1934.4420556048435,0.8287302733730787,0.8287302733730787,36498.65338783181,35405.22815468563,1.0387518378793816,0.8,4405.0007960870025,4273.035954225843,1.0387518378793816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.347878243288221,-2.625964325367759,-9.668958838422705,7.042994513054946,3.5,3.5,1.0,0.6,0.00022633142790549936,1.0001456426338007,0.00022629846920041994,199.16846059831298,0.0,2.836519259820948e-06,8.038695582332567,0.0014134214402529105,7.259356431770807e-05,0.0001537378635877913,0.0006250240546577077,0.09683312397813658,0.09683312397813658,0.09683312397813658,0.09646164036571657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501208.05671431444,591.2881414566481,0.0,0.09683312397813658,0.09683312393680245,0.09683312393680245,0.375,0.375,0.5,8.024560570827987,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,35037.55750119539,25767.10874084188,0.7354139551526322,1.1008833595715453,3.0103645014185374,0.9178075771090828,0.5891152944761482,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44291.17984368274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.96163514528655,257.96163514528655,-15.188364854713427,244.36583316060032,271.5574371295457,111534.12377866231,110945.07009982613,589.0536788361774,0.0,nan,271.5574371295457,-1.5925628704542873,266.11911633739265,-7.030883662607323,260.68079554115724,-12.46920445884274,255.2424747481918,-17.90752525180818,249.80415395483178,-23.3458460451682,244.36583316060032,-28.78416683939966,1.0,1.0,26022.012520719443,26022.012520719443,270.3203880625122,-2.829611937487755,270.3203880625122,270.3203880625122,80693.27241568637,80480.23630562764,213.03611005873245,0.0,8546.071908451686,8546.071908451686,0.8765141484973963,4085.8456093498044,270.3203880625122,-2.829611937487755,1.0,0.002,0.19915933218207046,0.003717086640507752,0.0003040789138950901,0.001695921086498463,0.15203945694754503,0.15203945694754503,0.0,3.9355324554790627e-13,0.9961639957821746,0.9961639957821746,0.0,0.09646167166495567,0.0003714522718467813,0.0,0.0,0.0,1593171.4592934141,260.9031684126341,0.0,1.0,1303688.3276778162,2522.2166387868433,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2103.5771323272784,0.375,6.173730061729009,3.5
1545.0,-30.299066231205074,-2.6055320684758136,35.450614716822194,19.72075015017765,-0.027738496589191492,-27.271933457609347,-40.72815942401064,-3.0548712703951675,-12.224658928529095,-12.224658928514588,40.878681105778696,44387.57405335369,24769.251664599844,24769.251664599844,69156.82571795353,80687.51264508332,80465.62011219264,24769.251664599844,105234.87177679248,105234.87177679248,105234.87177679248,140239.81579639524,136449.89253917066,3789.9232572245905,0.0,93055.63954996908,56756.03448835668,40332.89451290267,35004.94401960274,75337.83853250541,25747.348333832197,2101.0771323272784,0.0,0.8402295659865133,2.193677403244348,0.001494314320929203,1.0,1.0,-12.224658928529095,265268.17669324565,1592769.727555457,6.004375449066117,1592769.727555457,6.004375449066117,0.7355346238923764,0.09681467565131129,4.064970452640454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.064970452640454,1.3064017483813763,1.3066974004883467,3.111577627385241,6593.059613349,15243.107769423557,6347.002938272752,0.00029306905466519085,22892.08264466562,2334.3427821596183,18971.616523933884,1934.5664955855348,0.8287413958098174,0.8287413958098174,36494.72066130346,35405.22815468563,1.0386119329956724,0.8,4404.5261576584535,4273.035954225843,1.0386119329956724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.346910819294863,-2.6055320684758136,-9.647252513280318,7.041720444804504,3.5,3.5,1.0,0.6,0.00022629846920041994,1.0001275947528443,0.00022626959838693757,199.16947273098882,0.0,2.6257338215930466e-06,7.441329650394694,0.001419985774806893,7.259966049340528e-05,0.00015369880870701468,0.0006247811160000519,0.09681467568954262,0.09681467568954262,0.09681467568954262,0.09645026501828068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501320.8152206292,591.2508946341933,0.0,0.09681467568954262,0.09681467565131129,0.09681467565131129,0.375,0.375,0.5,7.9972297704173485,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,35004.94401960274,25747.348333832197,0.7355346238923764,1.1005303385591112,3.0126248523816366,0.9179560638458587,0.5891803497149993,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44290.582477750795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.97055032093243,257.97055032093243,-15.179449679067545,244.3653570875027,271.57574355407775,111598.68803368512,111002.47548768195,596.2125460031732,0.0,nan,271.57574355407775,-1.5742564459222308,266.1336662618771,-7.016333738122853,260.6915889670276,-12.458411032972379,255.24951167405172,-17.90048832594826,249.80743438105762,-23.34256561894236,244.3653570875027,-28.784642912497276,1.0,1.0,26022.012520719443,26022.012520719443,270.34085043931736,-2.809149560682613,270.34085043931736,270.34085043931736,80678.6978704797,80465.62011219264,213.07775828705053,0.0,8546.071908451686,8546.071908451686,0.8765489357538153,4085.295304903656,270.34085043931736,-2.809149560682613,1.0,0.002,0.2000702221287746,0.0037172232783021955,0.0003054831803931907,0.0016945168197362497,0.15274159019659533,0.15274159019659533,0.0,1.294402952878304e-13,0.9962365625248093,0.9962365625248093,0.0,0.09645031967281671,0.00036435597849457754,0.0,0.0,0.0,1593199.2002289346,260.9253410714709,0.0,1.0,1303614.998789598,2522.5002506739506,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2101.0771323272784,0.375,6.173730061729009,3.5
1547.5,-30.300124275339538,-2.585010083205878,35.44852718581618,19.73932032650339,-0.008279127241053973,-27.270939760440488,-40.72727345684541,-3.0374636437823286,-12.202464336568028,-12.202464336576956,40.87462882071734,44373.26748249021,24764.94470243052,24764.94470243052,69138.21218492073,80672.98874985176,80450.94852208332,24764.94470243052,105215.89322451383,105215.89322451383,105215.89322451383,140188.23061893223,136411.6467102594,3776.5839086728324,0.0,93047.82799119175,56748.395227227615,40332.70307107126,34972.33739441839,75305.04046548964,25727.56716019262,2098.5771323272784,0.0,0.8404026343353319,2.195577569608708,0.001494314320929203,1.0,1.0,-12.202464336568028,265512.3330940112,1592591.7747100894,5.998183798664423,1592591.7747100894,5.998183798664423,0.7356547796630475,0.09679629866406503,4.064421979049926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.064421979049926,1.3063176168537947,1.3066132122045222,3.111358161760765,6592.594592025889,15243.107769423557,6347.411443048853,0.0002932018910781471,22893.24988173153,2334.461807215668,18972.83757204679,1934.6910078412902,0.828752478134912,0.828752478134912,36490.781314476895,35405.22815468563,1.0384717963765526,0.8,4404.050720230046,4273.035954225843,1.0384717963765526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.345981080159696,-2.585010083205878,-9.625506089582714,7.040496006376836,3.5,3.5,1.0,0.6,0.00022626959838693757,1.0001103987552895,0.00022624462126235928,199.17034846481218,0.0,2.3000738794389854e-06,6.518409374330084,0.0014257359595054905,7.260698519166439e-05,0.0001536626131952732,0.0006245497024291156,0.0967962987018322,0.0967962987018322,0.0967962987018322,0.09643880821167822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501431.1297895819,591.214448067388,0.0,0.0967962987018322,0.09679629866406503,0.09679629866406503,0.375,0.375,0.5,7.970417982492658,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,34972.33739441839,25727.56716019262,0.7356547796630475,1.1001808483874482,3.0148952374315776,0.9181086917628707,0.5892469774692617,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44289.65955747473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.97956745561964,257.97956745561964,-15.170432544380333,244.36503954974958,271.5940953613535,111662.50748814437,111059.47625334366,603.0312348007401,0.0,nan,271.5940953613535,-1.5559046386464956,266.1482841995931,-7.001715800406885,260.7024730366909,-12.447526963309087,255.25666187426464,-17.89333812573534,249.8108507120663,-23.33914928793368,244.36503954974958,-28.784960450250395,1.0,1.0,26022.012520719443,26022.012520719443,270.3613282670777,-2.788671732922296,270.3613282670777,270.3613282670777,80664.18826870216,80450.94852208332,213.2397466188413,0.0,8546.071908451686,8546.071908451686,0.8765837801993318,4084.7440889451755,270.3613282670777,-2.788671732922296,1.0,0.002,0.20096375371842712,0.0037174178559234625,0.0003068610801754041,0.0016931389197764402,0.15343054008770204,0.15343054008770204,0.0,-4.8155923693116165e-14,0.9963075795168382,0.9963075795168382,0.0,0.0964388860281836,0.0003574126358814372,0.0,0.0,0.0,1593226.9620498847,260.94753566343195,0.0,1.0,1303541.588525311,2522.7842291412267,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2098.5771323272784,0.375,6.173730061729009,3.5
1550.0,-30.30101362096341,-2.564401661591951,35.446450404025356,19.757931713853054,0.01120128502770374,-27.26979213022788,-40.7262385712005,-3.0200202073416778,-12.180244674287223,-12.180244674275011,40.87059071915409,44359.05610949907,24760.795757658878,24760.795757658878,69119.85186715795,80658.5127668105,80436.251720866,24760.795757658878,105197.04747852488,105197.04747852488,105197.04747852488,140136.7866318547,136373.2962247467,3763.4904071079714,0.0,93039.99629001023,56740.78207948928,40332.460233912156,34939.7391533298,75272.19938724196,25707.767037653557,2096.0771323272784,0.0,0.8405756392776415,2.1974811852813,0.001494314320929203,1.0,1.0,-12.180244674287223,265756.9432601411,1592414.4596610356,5.991995693983698,1592414.4596610356,5.991995693983698,0.735774440811862,0.09677799093491458,4.0638716794856045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0638716794856045,1.3062333148335967,1.3065288584806962,3.111137676046264,6592.127409254423,15243.107769423557,6347.821480915645,0.00029333530413130443,22894.42276430023,2334.5814079527904,18974.063202670364,1934.8159873830887,0.8287635551247455,0.8287635551247455,36486.82874595704,35405.22815468563,1.038331193215746,0.8,4403.573687083328,4273.035954225843,1.038331193215746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.345085452064484,-2.564401661591951,-9.603718152752968,7.039316491161017,3.5,3.5,1.0,0.6,0.00022624462126235928,1.0000927962896222,0.00022622362854900503,199.17108457363648,0.0,1.989881042363352e-06,5.63932287405774,0.0014307106621113989,7.261554193284721e-05,0.00015362907932951205,0.0006243288646326513,0.09677799097506432,0.09677799097506432,0.09677799097506432,0.09642728369125017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501539.05178915337,591.1787851093258,0.0,0.09677799097506432,0.09677799093491458,0.09677799093491458,0.375,0.375,0.5,7.944114935544818,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,34939.7391533298,25707.767037653557,0.735774440811862,1.0998351167331293,3.017175029894944,0.9182653413854308,0.5893152647405914,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44288.78047097446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.98868401849774,257.98868401849774,-15.161315981502241,244.36488154082141,271.6124864960818,111725.62911060723,111115.94851277283,609.6805978344015,0.0,nan,271.6124864960818,-1.5375135039182055,266.16296550523765,-6.987034494762327,260.7134445141747,-12.436555485825295,255.26392352289648,-17.8860764771035,249.81440253177456,-23.335597468225416,244.36488154082141,-28.785118459178562,1.0,1.0,26022.012520719443,26022.012520719443,270.3818282151794,-2.768171784820595,270.3818282151794,270.3818282151794,80649.72184694189,80436.251720866,213.4701260758884,0.0,8546.071908451686,8546.071908451686,0.8766187402130271,4084.1910378830325,270.3818282151794,-2.768171784820595,1.0,0.002,0.20184026987770717,0.0037176698257702706,0.0003082131355196754,0.0016917868645422534,0.1541065677598377,0.1541065677598377,0.0,6.192876073063402e-14,0.9963772086973278,0.9963772086973278,0.0,0.09642738447106548,0.0003506064638490956,0.0,0.0,0.0,1593254.748657875,260.96975532571275,0.0,1.0,1303468.0864780466,2523.0686146166345,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2096.0771323272784,0.375,6.173730061729009,3.5
1552.5,-30.301738095590093,-2.543709817695312,35.444383809229656,19.77658892227339,0.030709709042017554,-27.268493314986305,-40.725055151246465,-3.0025350718406933,-12.157997774047715,-12.157997774080387,40.86656695263885,44344.927395161634,24756.791487691567,24756.791487691567,69101.7188828532,80644.07960250421,80421.5513393104,24756.791487691567,105178.34282700196,105178.34282700196,105178.34282700196,140085.49309307855,136334.85496353044,3750.6381295481006,0.0,93032.1445183203,56733.18977403233,40332.171938097745,34907.1502660766,75239.32220417434,25687.949156776143,2093.5771323272784,0.0,0.8407485949718334,2.1993884412237175,0.001494314320929203,1.0,1.0,-12.157997774047715,266002.03177468333,1592237.7889050115,5.9858106281448045,1592237.7889050115,5.9858106281448045,0.7358936195298692,0.09675975056191063,4.063319796889863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.063319796889863,1.3061488137227424,1.3064443108298895,3.1109164240701817,6591.658602866611,15243.107769423557,6348.232575828953,0.00029346913968640196,22895.59994503232,2334.701446980602,18975.291992876715,1934.941289112665,0.8287746133943872,0.8287746133943872,36482.86469968413,35405.22815468563,1.0381901855857454,0.8,4403.0952686934115,4273.035954225843,1.0381901855857454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.344221054758441,-2.543709817695312,-9.58188792364885,7.038178105953538,3.5,3.5,1.0,0.6,0.00022622362854900503,1.000075593135193,0.00022620652888828523,199.17168422276936,0.0,1.6724565947633655e-06,4.739741989559378,0.0014348918035983072,7.262532794257769e-05,0.00015359830060642735,0.0006241190156227365,0.0967597506039931,0.0967597506039931,0.0967597506039931,0.09641570088799624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501644.62731090863,591.1438908241847,0.0,0.0967597506039931,0.09675975056191063,0.09675975056191063,0.375,0.375,0.5,7.918311204570259,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,34907.1502660766,25687.949156776143,0.7358936195298692,1.099492669604372,3.0194636424568366,0.9184255899506145,0.5893849930602025,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44287.88089008996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,257.9978989429411,257.9978989429411,-15.152101057058871,244.3648825244802,271.63091536138916,111788.14835741367,111171.88973830266,616.2586191110153,0.0,nan,271.63091536138916,-1.5190846386108205,266.1777087941344,-6.972291205865588,260.72450222668726,-12.425497773312713,255.27129565909613,-17.87870434090385,249.81808909185943,-23.331910908140543,244.3648825244802,-28.78511747551977,1.0,1.0,26022.012520719443,26022.012520719443,270.40235498222825,-2.747645017771731,270.40235498222825,270.40235498222825,80635.30166757063,80421.5513393104,213.75032826022652,0.0,8546.071908451686,8546.071908451686,0.8766538003555459,4083.6363958743127,270.40235498222825,-2.747645017771731,1.0,0.002,0.20270008536872136,0.0037179785897351247,0.0003095398252146166,0.0016904601745709369,0.1547699126073083,0.1547699126073083,0.0,-2.144465161002529e-13,0.9964455654828981,0.9964455654828981,0.0,0.09641582436464721,0.0003439261972634263,0.0,0.0,0.0,1593282.5627387264,260.99200222595226,0.0,1.0,1303394.485443693,2523.3534351624617,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2093.5771323272784,0.375,6.173730061729009,3.5
1555.0,-30.30229868340763,-2.522937345574365,35.44232692185584,19.79529202161359,0.050248391687383855,-27.267043975753843,-40.723730880394555,-2.985006316293382,-12.135722328982354,-12.135722328988475,40.862557449718445,44330.91380189595,24752.921332291335,24752.921332291335,69083.83513418728,80629.68885321441,80406.86161209684,24752.921332291335,105159.78294438816,105159.78294438816,105159.78294438816,140034.35414891323,136296.3314278496,3738.0227210636244,0.0,93024.27491197437,56725.652623985734,40331.80254220959,34874.571204525055,75206.37374673464,25668.114152788527,2091.0771323272784,0.0,0.8409215105824516,2.201299455046524,0.001494314320929203,1.0,1.0,-12.135722328982354,266247.61379845074,1592061.7591456478,5.979628273216516,1592061.7591456478,5.979628273216516,0.7360123226248594,0.09674157572241218,4.0627667565873224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0627667565873224,1.3060641045041328,1.3063595601126399,3.1106947527126274,6591.188907859789,15243.107769423557,6348.644080767575,0.0002936031875309016,22896.77958035516,2334.821736307012,18976.522008676166,1935.066715817957,0.8287856352059888,0.8287856352059888,36478.89222984806,35405.22815468563,1.0380488821582448,0.8,4402.615833668663,4273.035954225843,1.0380488821582448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.343385608614889,-2.522937345574365,-9.560015194129114,7.03707784855475,3.5,3.5,1.0,0.6,0.00022620652888828523,1.0000584926650773,0.00022619329823944857,199.17214822464842,0.0,1.3623072900805681e-06,3.86077886008833,0.0014382975718235087,7.263628013118321e-05,0.000153570248757102,0.0006239201014511996,0.09674157577021143,0.09674157577021143,0.09674157577021143,0.09640406541241832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501747.8986575894,591.1097515004885,0.0,0.09674157577021143,0.09674157572241218,0.09674157572241218,0.375,0.375,0.5,7.892997925517653,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,34874.571204525055,25668.114152788527,0.7360123226248594,1.0991552821250936,3.021760742733723,0.91859016320657,0.589456871716551,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44287.00192696049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.0072117685322,258.0072117685322,-15.142788231467762,244.36504186244522,271.64938167449594,111850.10917829213,111227.30331682388,622.8058614682312,0.0,nan,271.64938167449594,-1.5006183255040355,266.19251371214654,-6.957486287853442,260.73564575015536,-12.41435424984462,255.27877778729402,-17.87122221270596,249.8219098246562,-23.32809017534379,244.36504186244522,-28.784958137554753,1.0,1.0,26022.012520719443,26022.012520719443,270.42291154086905,-2.7270884591309255,270.42291154086905,270.42291154086905,80620.92327329106,80406.86161209684,214.06166119422414,0.0,8546.071908451686,8546.071908451686,0.8766889336020631,4083.080590370259,270.42291154086905,-2.7270884591309255,1.0,0.002,0.20354349631434113,0.0037183434883009334,0.0003108415991498437,0.0016891584006616192,0.15542079957492183,0.15542079957492183,0.0,-1.885371199439323e-13,0.9965127260299066,0.9965127260299066,0.0,0.09640421134356959,0.0003373643788425883,0.0,0.0,0.0,1593310.4058998586,261.0142776710176,0.0,1.0,1303320.7810628891,2523.6387078499515,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2091.0771323272784,0.375,6.173730061729009,3.5
1557.5,-30.302675349304895,-2.5020873905666563,35.44027902159918,19.81387148788201,0.06963441910108917,-27.265444371924023,-40.72225821493191,-2.9675965559719724,-12.113428037706285,-12.113428037789827,40.858558187992024,44317.11656783172,24749.202166599665,24749.202166599665,69066.31873443138,80615.47756378917,80392.10522828075,24749.202166599665,105141.30739488042,105141.30739488042,105141.30739488042,139983.30304678876,136257.6646794898,3725.638367298972,0.0,93016.45436331716,56718.19600273612,40331.39817842337,34841.99565190834,75173.39383033171,25648.25531452038,2088.5771323272784,0.0,0.8410943372703304,2.203213399544275,0.001494314320929203,1.0,1.0,-12.113428037706285,266493.5830698379,1591886.1936534878,5.973450374736846,1591886.1936534878,5.973450374736846,0.7361304895035652,0.09672346293480419,4.06221672249642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.06221672249642,1.3059799733423028,1.306275392638939,3.1104739777136663,6590.721112129263,15243.107769423557,6349.0535548711905,0.00029373665209895394,22897.95466800064,2334.9415618993885,18977.74595417388,1935.1915235247388,0.8287965553838238,0.8287965553838238,36474.94124625784,35405.22815468563,1.0379083468266794,0.8,4402.138991806161,4273.035954225843,1.0379083468266794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.342582756451859,-2.5020873905666563,-9.5381079070129,7.036020516446245,3.5,3.5,1.0,0.6,0.00022619329823944857,1.000039301720035,0.0002261844088031375,199.1724599943326,0.0,1.0540707004814502e-06,2.9872363651644296,0.0014409327485747124,7.264846138933842e-05,0.00015354483685011013,0.0006237324039055019,0.09672346287698304,0.09672346287698304,0.09672346287698304,0.09639233486890762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501848.9030517074,591.0763548853815,0.0,0.09672346287698304,0.09672346293480419,0.09672346293480419,0.375,0.375,0.5,7.868163323361964,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,34841.99565190834,25648.25531452038,0.7361304895035652,1.0988242056914517,3.024071318504337,0.9187601519004961,0.5895319382261308,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44286.12838446557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.01659311365466,258.01659311365466,-15.133406886345313,244.3653626756392,271.6678235515476,111909.91334945419,111282.52514803273,627.3882014214814,0.0,nan,271.6678235515476,-1.4821764484523783,266.2073313764639,-6.942668623536065,260.7468392015272,-12.403160798472754,255.2863470260446,-17.863652973955368,249.8258548507053,-23.32414514929468,244.3653626756392,-28.784637324360773,1.0,1.0,26022.012520719443,26022.012520719443,270.44347914593936,-2.7065208540606136,270.44347914593936,270.44347914593936,80606.10527551349,80392.10522828075,214.00004723273742,0.0,8546.071908451686,8546.071908451686,0.8767238754302268,4082.5278061089025,270.44347914593936,-2.7065208540606136,1.0,0.002,0.2043708980719473,0.0037187619426326235,0.0003121190519975979,0.0016878809478744967,0.15605952599879894,0.15605952599879894,0.0,-1.2790549869245993e-13,0.996578279009814,0.996578279009814,0.0,0.0963925022314367,0.0003309607033674976,0.0,0.0,0.0,1593338.265995714,261.0365719622937,0.0,1.0,1303247.0053953694,2523.9243087641003,,,,,,,,,,,,,,,,,,,11.0,15243.107769423557,2088.5771323272784,0.375,6.173730061729009,3.5
