time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1560.0,-30.302893560517425,-2.481162164958979,35.43823988531071,19.832675239909463,0.0892400993551191,-27.263680194635818,-40.72062734104691,-2.94997326648936,-12.091099708184743,-12.09109970819491,40.85457405243509,44303.28718759292,24745.589173832523,24745.589173832523,69048.87636142544,80601.17137346174,80377.41169543938,24745.589173832523,105123.0008692719,105123.0008692719,105123.0008692719,139932.43350393372,136218.9517168577,3713.4817870760135,0.0,93008.54402124847,56710.71927927112,40330.91637997483,34809.43263466181,75140.34901463664,25628.38253781276,2086.0771323272784,0.0,0.8412671574985983,2.2051315842756143,0.001494314320929203,1.0,1.0,-12.091099708184743,266740.10793141345,1591711.3067343503,5.967273984696838,1591711.3067343503,5.967273984696838,0.7362482119945001,0.0967054121191899,4.06166085937612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.06166085937612,1.305894811908647,1.3061902003320618,3.110251164440839,6590.248997541003,15243.107769423557,6349.466438646797,0.0002938713070833083,22899.140829678916,2335.062516728844,18978.98009140935,1935.3173704995438,0.8288075187000572,0.8288075187000572,36470.948283106336,35405.22815468563,1.0377663221609206,0.8,4401.657083455346,4273.035954225843,1.0377663221609206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.341802823720009,-2.481162164958979,-9.51615553349701,7.03499336853803,3.5,3.5,1.0,0.6,0.0002261844088031375,1.0000227682571576,0.00022617925909560268,199.17264061007245,0.0,7.082123592161549e-07,2.007073826018583,0.001442703279472753,7.266195348416551e-05,0.000153522455318972,0.0006235561478043878,0.09670541209275724,0.09670541209275724,0.09670541209275724,0.09638057544746828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501947.6970379098,591.043682823873,0.0,0.09670541209275724,0.0967054121191899,0.0967054121191899,0.375,0.375,0.5,7.843800573638161,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,34809.43263466181,25628.38253781276,0.7362482119945001,1.0984944346464307,3.026385452844016,0.9189320686809076,0.5896071520637075,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44285.14822192642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.02608602630886,258.02608602630886,-15.123913973691117,244.36584497815738,271.6863270742828,111971.2018857414,111336.35246634875,634.8494193926472,0.0,nan,271.6863270742828,-1.4636729257171623,266.22223065539293,-6.927769344607043,260.75813423587533,-12.391865764124645,255.2940378167695,-17.855962183230474,249.82994139737534,-23.32005860262464,244.36584497815738,-28.784155021842594,1.0,1.0,26022.012520719443,26022.012520719443,270.46408814377594,-2.6859118562240383,270.46408814377594,270.46408814377594,80591.86066130633,80377.41169543938,214.44896586694813,0.0,8546.071908451686,8546.071908451686,0.8767591871085507,4081.969163673001,270.46408814377594,-2.6859118562240383,1.0,0.002,0.2051825162198583,0.00371923551532968,0.0003133725346951968,0.0016866274649584222,0.15668626734759838,0.15668626734759838,0.0,-3.4638091006566896e-13,0.9966429256416203,0.9966429256416203,0.0,0.09638076485984802,0.0003246472593418768,0.0,0.0,0.0,1593366.1619857617,261.05890029181523,0.0,1.0,1303173.1081339316,2524.2104328463197,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,2086.0771323272784,0.375,6.173730061729009,3.5
1562.5,-30.302969409840944,-2.4601633951078234,35.43620950505865,19.851676455605798,0.10903195914325398,-27.26176927353755,-40.718856209982164,-2.932168178259031,-12.068730013178254,-12.068730013174973,40.850607342539085,44289.42322408676,24742.059041522905,24742.059041522905,69031.48226560967,80586.78320287963,80362.84287382668,24742.059041522905,105104.90191534959,105104.90191534959,105104.90191534959,139881.78833374457,136180.23753274095,3701.55080100362,0.0,93000.5475447563,56703.208220725704,40330.377026700655,34776.886418394985,75107.26344509564,25608.500505829496,2083.5771323272784,0.0,0.8414400109449818,2.2070546460543268,0.001494314320929203,1.0,1.0,-12.068730013178254,266987.27028815233,1591537.199146691,5.9610976861518035,1591537.199146691,5.9610976861518035,0.7363655330652046,0.09668742318629839,4.061098483939646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.061098483939646,1.305808775204008,1.3061041374413649,3.11002541953754,6589.770671179557,15243.107769423557,6349.884375524829,0.00029400769091526293,22900.342829050787,2335.1850865535926,18980.229332706123,1935.444757659968,0.8288185672324648,0.8288185672324648,36466.90842844183,35405.22815468563,1.0376226335791827,0.8,4401.16951579568,4273.035954225843,1.0376226335791827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.341040777983004,-2.4601633951078234,-9.49415317237091,7.033989777263086,3.5,3.5,1.0,0.6,0.00022617925909560268,1.0000079141036755,0.00022617746910366315,199.1727033914317,0.0,4.1027233923067264e-07,1.1627118093797262,0.0014437289603208296,7.267660854045505e-05,0.00015350265055514764,0.0006233893814502273,0.09668742323618913,0.09668742323618913,0.09668742323618913,0.09636881882308933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502044.3129949391,591.0117249619942,0.0,0.09668742323618913,0.09668742318629839,0.09668742318629839,0.375,0.375,0.5,7.819905244790098,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,34776.886418394985,25608.500505829496,0.7363655330652046,1.0981653653960395,3.0287024829425095,0.9191052782274853,0.5896822915997051,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44284.303859909785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.0357093290719,258.0357093290719,-15.114290670928085,244.36648272106956,271.70493593690264,112033.08169349014,111389.51227606206,643.5694174280737,0.0,nan,271.70493593690264,-1.445064063097334,266.23724529379854,-6.91275470620144,260.76955465089424,-12.380445349105742,255.3018640077027,-17.848135992297273,249.83417336406356,-23.315826635936418,244.36648272106956,-28.783517278930418,1.0,1.0,26022.012520719443,26022.012520719443,270.4847530998505,-2.665246900149498,270.4847530998505,270.4847530998505,80578.03155546165,80362.84287382668,215.18868163497245,0.0,8546.071908451686,8546.071908451686,0.8767949120269183,4081.403976359344,270.4847530998505,-2.665246900149498,1.0,0.002,0.20597849767269508,0.003719764905867839,0.0003146022733021457,0.001685397727270275,0.15730113665107284,0.15730113665107284,0.0,5.724205831558749e-13,0.9967069907325222,0.9967069907325222,0.0,0.09636903060569736,0.00031839258060102616,0.0,0.0,0.0,1593394.1029889376,261.0812699868217,0.0,1.0,1303099.0649807767,2524.497174447153,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2083.5771323272784,0.375,6.173730061729009,3.5
1565.0,-30.302887764559497,-2.4391251657840685,35.434182709444556,19.869853800069563,0.12815894995599114,-27.259782465817985,-40.71700831465421,-2.9151383589259057,-12.046458673865573,-12.046458673867747,40.84655647967198,44276.162758233986,24738.883783315472,24738.883783315472,69015.04654154945,80572.21773018928,80347.36594743255,24738.883783315472,105086.24973074802,105086.24973074802,105086.24973074802,139830.50063716792,136140.68168363287,3689.8189535350675,0.0,92992.89464458964,56696.05601738284,40329.820696896444,34744.25090641989,75074.07160331633,25588.499001745804,2081.0771323272784,0.0,0.8416124000201544,2.2089705690373242,0.001494314320929203,1.0,1.0,-12.046458673865573,267233.5257654468,1591359.41274833,5.954939254684236,1591359.41274833,5.954939254684236,0.7364815281430539,0.09666946951560257,4.060559801121232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.060559801121232,1.3057264887357498,1.3060218300232838,3.1098088582493326,6589.311803796489,15243.107769423557,6350.284951752898,0.0002941384858763135,22901.4961481202,2335.3026923689745,18981.426681858386,1935.5668532942836,0.8288291105127827,0.8288291105127827,36463.03866607661,35405.22815468563,1.0374849985311985,0.8,4400.7024764745765,4273.035954225843,1.0374849985311985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.340355338523899,-2.4391251657840685,-9.472212239932034,7.033087074147966,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9999914812173948,0.00022617939587676642,199.17263642950127,0.0,1.4260701345796922e-07,0.40414827613988474,0.0014440854778544746,7.269190168884916e-05,0.000153485567414814,0.0006232373250968766,0.09666939599578114,0.09666939599578114,0.09666939599578114,0.09635648312570304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502138.5097355747,590.9805555411382,0.0,0.09666939599578114,0.09666946951560257,0.09666946951560257,0.375,0.375,0.5,7.796425146980428,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,34744.25090641989,25588.499001745804,0.7364815281430539,1.0978517135247574,3.031036754746836,0.919292707423914,0.5897663709007908,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.54529637654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.04532211741065,258.04532211741065,-15.104677882589328,244.3672624865993,271.7233813079575,112088.05573656803,111444.80101939423,643.2547171737693,0.0,nan,271.7233813079575,-1.4266186920424957,266.25215777843175,-6.897842221568226,260.78093411748324,-12.369065882516736,255.3097105443723,-17.84028945562767,249.83848646961997,-23.31151353038001,244.3672624865993,-28.78273751340069,1.0,1.0,26022.012520719443,26022.012520719443,270.5052134403082,-2.644786559691795,270.5052134403082,270.5052134403082,80562.31862299131,80347.36594743255,214.95267555875762,0.0,8546.071908451686,8546.071908451686,0.8768291314353401,4080.862600126838,270.5052134403082,-2.644786559691795,1.0,0.002,0.20676094341565776,0.0037203233405870796,0.0003158113859632982,0.0016841887217891869,0.1579056929816491,0.1579056929816491,0.0,1.0775248488609224e-10,0.9967646146108302,0.9967646146108302,0.0,0.09635670652635299,0.0003127629892495747,0.0,0.0,0.0,1593421.914509407,261.1035413261344,0.0,1.0,1303025.3384416243,2524.7827422585324,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2081.0771323272784,0.375,6.173730061729009,3.5
1567.5,-30.30263796658422,-2.417988879802324,35.43216674476193,19.889397115353518,0.14826021976122208,-27.257548147794175,-40.71492684362454,-2.8968295994568445,-12.02399208971201,-12.023992089814582,40.84267666697146,44262.17270116902,24735.45826578156,24735.45826578156,68997.63096695057,80558.44708435104,80333.12021049565,24735.45826578156,105068.57847627721,105068.57847627721,105068.57847627721,139780.34320471215,136102.02847958173,3678.3147251304085,0.0,92984.6669158015,56688.392530872916,40329.19376103176,34711.764728434944,75040.9584894667,25568.623541608653,2078.5771323272784,0.0,0.8417851775707373,2.21090461989675,0.001494314320929203,1.0,1.0,-12.02399208971201,267482.121990966,1591189.147555932,5.948768223132584,1591189.147555932,5.948768223132584,0.7365982035670898,0.09665159517810838,4.059980548528878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.059980548528878,1.3056380300798192,1.3059333513589566,3.1095758969893623,6588.818186841196,15243.107769423557,6350.715471886465,0.00029427914138114544,22902.73704623886,2335.4292287619996,18982.713535348023,1935.6980758309946,0.8288403913044711,0.8288403913044711,36458.87734605636,35405.22815468563,1.0373369977863844,0.8,4400.200249233281,4273.035954225843,1.0373369977863844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.339615875862219,-2.417988879802324,-9.450102103905113,7.032113224102789,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9999654180460635,0.00022618529103297875,199.17243155628012,0.0,0.0,0.0,0.0014440854778544746,7.270913146934973e-05,0.00015346833763431344,0.0006230784656103749,0.09665159523948469,0.09665159523948469,0.09665159523948469,0.0963447678731524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502231.27206200775,590.9498640763999,0.0,0.09665159523948469,0.09665159517810838,0.09665159517810838,0.375,0.375,0.5,7.773413095821302,1.0254552762489766e-10,1.0254552762489766e-10,1.0254552762489766e-10,1.0254552762489766e-10,1.0254552762489766e-10,1.0254552762489766e-10,34711.764728434944,25568.623541608653,0.7365982035670899,1.0975218836122014,3.0333780542099222,0.9194662802266256,0.5898401831765245,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.0551396206741,258.0551396206741,-15.094860379325894,244.36820693510938,271.7420720231564,112151.66252272292,111495.10574540544,656.5567773174955,0.0,nan,271.7420720231564,-1.4079279768435526,266.26729915651754,-6.882700843482439,260.7925262053174,-12.357473794682562,255.3177533105828,-17.83224668941719,249.8429800933611,-23.307019906638885,244.36820693510938,-28.781793064890593,1.0,1.0,26022.012520719443,26022.012520719443,270.52601309046594,-2.6239869095340396,270.52601309046594,270.52601309046594,80549.71145855566,80333.12021049565,216.5912480600091,0.0,8546.071908451686,8546.071908451686,0.8768659275300986,4080.280451271522,270.52601309046594,-2.6239869095340396,1.0,0.002,0.2075273742301094,0.0037209607487765674,0.0003169962680532304,0.0016830037324251947,0.1584981340266152,0.1584981340266152,0.0,4.784250252909406e-13,0.9968280676106217,0.9968280676106217,0.0,0.09634502285287785,0.0003065723252305211,0.0,0.0,0.0,1593449.9631381957,261.12600791028797,0.0,1.0,1302950.956527043,2525.070901472073,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2078.5771323272784,0.375,6.173730061729009,3.5
1570.0,-30.302218790724766,-2.3967840881562856,35.43015938570201,19.908455747086578,0.16805180668376346,-27.255191731632237,-40.71273295031858,-2.878975253713719,-12.001510299576694,-12.001510299552972,40.838754386640375,44248.563840395494,24732.169994346466,24732.169994346466,68980.73383474196,80544.24920033966,80318.83265131865,24732.169994346466,105051.00264566511,105051.00264566511,105051.00264566511,139730.262038594,136063.23457470298,3667.0274638910123,0.0,92976.6445879372,56680.95922266848,40328.53929474302,34679.25939292887,75007.7986876719,25548.704135206306,2076.0771323272784,0.0,0.8419580818569588,2.212841319281771,0.001494314320929203,1.0,1.0,-12.001510299576694,267731.0694614363,1591017.0326647146,5.942593946474647,1591017.0326647146,5.942593946474647,0.7367142373408271,0.09663377631247698,4.0594157286303485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0594157286303485,1.3055517784632196,1.3058470802331692,3.1093487026678748,6588.336789336536,15243.107769423557,6351.134944346633,0.0002944162705608304,22903.94746519535,2335.552657145442,18983.967366602563,1935.825931036854,0.8288513320880797,0.8288513320880797,36454.81959540338,35405.22815468563,1.037192684637386,0.8,4399.7105217173985,4273.035954225843,1.037192684637386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3389060403633035,-2.3967840881562856,-9.427962480294585,7.031178392138299,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9999216841407522,0.0002261951837738381,199.17208776777701,0.0,0.0,0.0,0.0014440854778544746,7.272729593492614e-05,0.00015345017316873702,0.0006229180465222217,0.09663377636833395,0.09663377636833395,0.09663377636833395,0.0963329667143765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502321.64228601195,590.919954579904,0.0,0.09663377636833395,0.09663377631247698,0.09663377631247698,0.375,0.375,0.5,7.75085237147672,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,34679.25939292887,25548.704135206306,0.7367142373408271,1.0972022447181335,3.0357170550231554,0.9196474905492656,0.5899195098984832,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.06505993779587,258.06505993779587,-15.084940062204112,244.3693097221498,271.76080997149757,112210.67415097961,111547.24160422651,663.4325467531003,0.0,nan,271.76080997149757,-1.3891900285024121,266.2825100182855,-6.867489981714471,260.8042100117903,-12.345789988209674,255.32591004071733,-17.824089959282645,249.8476098623345,-23.30239013766547,244.3693097221498,-28.78069027785017,1.0,1.0,26022.012520719443,26022.012520719443,270.5468230530937,-2.6031769469062738,270.5468230530937,270.5468230530937,80535.53547579992,80318.83265131865,216.70282448126818,0.0,8546.071908451686,8546.071908451686,0.8769018063334463,4079.7128072735004,270.5468230530937,-2.6031769469062738,1.0,0.002,0.2082787099532119,0.0037216490306754063,0.00031815820846243067,0.0016818417917217725,0.15907910423121532,0.15907910423121532,0.0,1.8420291333920424e-13,0.9968899664195758,0.9968899664195758,0.0,0.09633324202314197,0.00030053428933500065,0.0,0.0,0.0,1593478.0240079025,261.1484897004233,0.0,1.0,1302876.5151764231,2525.3593441394196,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2076.0771323272784,0.375,6.173730061729009,3.5
1572.5,-30.30163031648325,-2.3755131951182267,35.428160024470586,19.927546858694427,0.18785452746135586,-27.252681831927863,-40.7103956216946,-2.861093959152665,-11.979007225401745,-11.979007225354072,40.834841573359064,44235.030851173455,24728.9971278573,24728.9971278573,68964.02797903075,80530.10680391903,80304.51090615921,24728.9971278573,105033.5080340165,105033.5080340165,105033.5080340165,139680.26571187138,136024.3131929206,3655.952518950756,0.0,92968.60601363935,56673.530052495444,40327.86217904878,34646.757677854876,74974.61985690365,25528.76157503144,2073.5771323272784,0.0,0.8421309159033005,2.21478119472631,0.001494314320929203,1.0,1.0,-11.979007225401745,267980.4360213643,1590845.3472124066,5.936423459978172,1590845.3472124066,5.936423459978172,0.7368297435620831,0.09661601209831587,4.058849272056428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.058849272056428,1.3054654080817731,1.3057606903156713,3.1091205074674684,6587.853271089548,15243.107769423557,6351.5558774065075,0.00029455395965059886,22905.163454502097,2335.676653546532,18985.225563687367,1935.9542314335035,0.8288622607474014,0.8288622607474014,36450.749973219026,35405.22815468563,1.0370479533130008,0.8,4399.219361433446,4273.035954225843,1.0370479533130008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.338221117201765,-2.3755131951182267,-9.40578956408974,7.0302763689715135,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9998602902962759,0.00022620907270619065,199.1716051306342,0.0,0.0,0.0,0.0014440854778544746,7.274665259818594e-05,0.00015343081650547722,0.0006227525578842796,0.09661601214795572,0.09661601214795572,0.09661601214795572,0.09632107957748916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502409.9239244519,590.8907300915431,0.0,0.09661601214795572,0.09661601209831587,0.09661601209831587,0.375,0.375,0.5,7.7287324249613745,-4.7691628424217924e-11,-4.7691628424217924e-11,-4.7691628424217924e-11,-4.7691628424217924e-11,-4.7691628424217924e-11,-4.7691628424217924e-11,34646.757677854876,25528.76157503144,0.7368297435620831,1.0968850928615437,3.038065059665155,0.9198316458376888,0.5900000684978505,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.0750785692085,258.0750785692085,-15.074921430791505,244.3705719378798,271.77958508367016,112268.88975365458,111598.88231221956,670.0074414350111,0.0,nan,271.77958508367016,-1.3704149163298212,266.29778251658837,-6.852217483411607,260.8159799152576,-12.334020084742349,255.33417733670052,-17.815822663299457,249.85237462515445,-23.297625374845524,244.3705719378798,-28.77942806212019,1.0,1.0,26022.012520719443,26022.012520719443,270.5676502994605,-2.582349700539453,270.5676502994605,270.5676502994605,80521.39119932207,80304.51090615921,216.88029316285974,0.0,8546.071908451686,8546.071908451686,0.8769377886274233,4079.143518416711,270.5676502994605,-2.582349700539453,1.0,0.002,0.20901530263493637,0.0037223877667994705,0.0003192977458977472,0.0016807022536581675,0.1596488729488736,0.1596488729488736,0.0,-4.4408530672224167e-13,0.9969504322616252,0.9969504322616252,0.0,0.09632137502481042,0.000294637073505457,0.0,0.0,0.0,1593506.104686749,261.17099277459823,0.0,1.0,1302801.9942396423,2525.648148472839,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2073.5771323272784,0.375,6.173730061729009,3.5
1575.0,-30.300873842065144,-2.3541783319661205,35.42616818565904,19.94667953057217,0.20768386077804682,-27.250018071618204,-40.707914787903405,-2.8431719101570554,-11.95647990933071,-11.956479909324123,40.83093869809449,44221.57851457723,24725.92656169686,24725.92656169686,68947.50507627409,80516.012727438,80290.18080884081,24725.92656169686,105016.10737053768,105016.10737053768,105016.10737053768,139630.36842437068,135985.28313371638,3645.08529065431,0.0,92960.55377806348,56666.11956321132,40327.149127613506,34614.261053833005,74941.41018144651,25508.797575255474,2071.0771323272784,0.0,0.8423036977342843,2.2167245059661003,0.001494314320929203,1.0,1.0,-11.95647990933071,268230.25509991735,1590674.1117606282,5.9302561195719425,1590674.1117606282,5.9302561195719425,0.7369447389208605,0.09659830075820847,4.0582821280399175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0582821280399175,1.3053788523141259,1.3056741149700404,3.1088921969630117,6587.369508527114,15243.107769423557,6351.976635172638,0.0002946916739311797,22906.38029716329,2335.8007369655584,18986.483236807442,1936.0824784006204,0.8288731344933933,0.8288731344933933,36446.67529840613,35405.22815468563,1.0369030463450073,0.8,4398.7275913507565,4273.035954225843,1.0369030463450073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3375582774984505,-2.3541783319661205,-9.383581761019954,7.029403429053834,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9997813754435372,0.0002262269278654277,199.17098471158445,0.0,0.0,0.0,0.0014440854778544746,7.276720291583603e-05,0.00015341026618782713,0.0006225821415279053,0.09659830081160004,0.09659830081160004,0.09659830081160004,0.0963091192762689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502496.16486850294,590.8621750332873,0.0,0.09659830081160004,0.09659830075820847,0.09659830075820847,0.375,0.375,0.5,7.707043804981585,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,34614.261053833005,25508.797575255474,0.7369447389208605,1.0965709074707952,3.0404213779245453,0.9200187841320291,0.5900820175055275,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.0851951548415,258.0851951548415,-15.064804845158505,244.37199411848226,271.7983961160972,112326.53566800857,111649.9774021923,676.5582658162612,0.0,nan,271.7983961160972,-1.3516038839027829,266.313115756286,-6.836884243713996,260.8278353750505,-12.322164624949494,255.34255500789186,-17.807444992108117,249.857274555241,-23.292725444758986,244.37199411848226,-28.778005881517714,1.0,1.0,26022.012520719443,26022.012520719443,270.58850081034865,-2.561499189651329,270.58850081034865,270.58850081034865,80507.30299223753,80290.18080884081,217.1221833967138,0.0,8546.071908451686,8546.071908451686,0.8769738141106758,4078.573538680117,270.58850081034865,-2.561499189651329,1.0,0.002,0.2097374678070661,0.003723176448168712,0.0003204153614281701,0.0016795846379105653,0.16020768071408506,0.16020768071408506,0.0,-6.61264445978027e-13,0.9970096154074034,0.9970096154074034,0.0,0.09630943468795011,0.00028886607025835863,0.0,0.0,0.0,1593534.2088434596,261.19352009066927,0.0,1.0,1302727.3838914246,2525.937352717559,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2071.0771323272784,0.375,6.173730061729009,3.5
1577.5,-30.299927984628752,-2.3327820336412772,35.42418314202419,19.965670827683084,0.22734267270052955,-27.2472009190272,-40.705290518794186,-2.8253843913223786,-11.933938416231797,-11.93393841624495,40.827041605162485,44208.34374212959,24722.97768520446,24722.97768520446,68931.32142733404,80502.11449879495,80275.76035418689,24722.97768520446,104998.73803939135,104998.73803939135,104998.73803939135,139580.50102040224,135946.08135303378,3634.4196673684664,0.0,92952.56024584515,56658.78949561851,40326.41194469626,34581.76298101091,74908.17492570716,25488.805276010808,2068.5771323272784,0.0,0.8424763770832955,2.2186703888829937,0.001494314320929203,1.0,1.0,-11.933938416231797,268480.41564749053,1590503.143896164,5.924093718569265,1590503.143896164,5.924093718569265,0.7370591629468658,0.09658063869048891,4.057718835915375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.057718835915375,1.305292957617227,1.305588200844685,3.10866523276324,6586.888598622754,15243.107769423557,6352.394527644588,0.0002948285320822651,22907.590201447783,2335.9241128670633,18987.732345371463,1936.2098520260706,0.8288838842669457,0.8288838842669457,36442.628184974616,35405.22815468563,1.036759123546766,0.8,4398.239147634813,4273.035954225843,1.036759123546766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.336921706808489,-2.3327820336412772,-9.361347118276518,7.0285650846352405,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9996827137453884,0.00022624925488235343,199.17020897635223,0.0,0.0,0.0,0.0014440854778544746,7.278894724178572e-05,0.00015338852186187743,0.0006224074943721573,0.09658063864872687,0.09658063864872687,0.09658063864872687,0.09629704199163602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502580.4050989328,590.8342761836046,0.0,0.09658063864872687,0.09658063869048891,0.09658063869048891,0.375,0.375,0.5,7.6857740544318665,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,34581.76298101091,25488.805276010808,0.7370591629468658,1.0962627620517547,3.042791434369013,0.9202109315264873,0.5901671451210069,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.0953780794368,258.0953780794368,-15.054621920563193,244.37358034325274,271.81717576734724,112381.89028405772,111700.89552593722,680.9947581205054,0.0,nan,271.81717576734724,-1.3328242326527402,266.32845670809223,-6.821543291907744,260.8397376350873,-12.31026236491266,255.3510185708818,-17.798981429118186,249.8622994519593,-23.287700548040675,244.37358034325274,-28.776419656747237,1.0,1.0,26022.012520719443,26022.012520719443,270.6093549253191,-2.5406450746808673,270.6093549253191,270.6093549253191,80492.7504734701,80275.76035418689,216.99011928321852,0.0,8546.071908451686,8546.071908451686,0.8770095944431875,4078.0074300949514,270.6093549253191,-2.5406450746808673,1.0,0.002,0.21044562369737943,0.0037240123437042,0.0003215116847616642,0.0016784883148441476,0.1607558423808321,0.1607558423808321,0.0,-3.941881543401138e-13,0.9970670896327988,0.9970670896327988,0.0,0.09629737633400266,0.0002832623564862506,0.0,0.0,0.0,1593562.3239024295,261.2160615837682,0.0,1.0,1302652.7174407667,2526.226827903877,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,2068.5771323272784,0.375,6.173730061729009,3.5
1580.0,-30.298838543024267,-2.3113252375143976,35.42220505055053,19.9850738857873,0.24741249143681088,-27.24421344024205,-40.702508949302114,-2.8072126144062612,-11.911353889223278,-11.91135388927752,40.82316009592349,44194.90481138881,24720.073778290036,24720.073778290036,68914.97858967885,80487.97404657809,80261.48976603216,24720.073778290036,104981.5635443222,104981.5635443222,104981.5635443222,139530.84445386386,135906.89026596362,3623.954187900232,0.0,92944.3933407283,56651.32409305722,40325.63249741231,34549.280909541674,74874.91340695399,25468.803450552005,2066.0771323272784,0.0,0.8426491069710417,2.220621340353709,0.001494314320929203,1.0,1.0,-11.911353889223278,268731.2387090738,1590332.8734971883,5.917930796348054,1590332.8734971883,5.917930796348054,0.7371731850869908,0.09656302789816372,4.0571431314069955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0571431314069955,1.305205219036644,1.305500442418579,3.108433120120009,6586.3967797845025,15243.107769423557,6352.821503919557,0.0002949684492322809,22908.827795901714,2336.0503123800395,18989.008606030595,1936.3399943946808,0.8288948162344493,0.8288948162344493,36438.49177555384,35405.22815468563,1.0366120293478662,0.8,4397.73992683897,4273.035954225843,1.0366120293478662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.33629484365133,-2.3113252375143976,-9.339064762259255,7.027739524744858,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9995690879012857,0.00022627497372747858,199.169315489532,0.0,0.0,0.0,0.0014440854778544746,7.281200149605882e-05,0.00015336546760760434,0.000622225653499214,0.09656302796602902,0.09656302796602902,0.09656302796602902,0.09628497302179237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502662.707771468,590.8070134086337,0.0,0.09656302796602902,0.09656302789816372,0.09656302789816372,0.375,0.375,0.5,7.664919936397456,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,34549.280909541674,25468.803450552005,0.7371731850869909,1.0959506912687556,3.0451588297981687,0.9204014462777114,0.5902498286867364,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.10570268450346,258.10570268450346,-15.044297315496522,244.3753280807936,271.8360772569264,112440.38352951991,111749.91371810799,690.4698114119216,0.0,nan,271.8360772569264,-1.31392274307359,266.3439274386815,-6.806072561318501,260.8517776103138,-12.298222389686202,255.35962778879448,-17.790372211205494,249.86747793151085,-23.28252206848913,244.3753280807936,-28.774671919206384,1.0,1.0,26022.012520719443,26022.012520719443,270.63026961047996,-2.5197303895200207,270.63026961047996,270.63026961047996,80479.28032866276,80261.48976603216,217.79056263060193,0.0,8546.071908451686,8546.071908451686,0.8770461627197725,4077.4288470640304,270.63026961047996,-2.5197303895200207,1.0,0.002,0.21113987377634905,0.003724899372215671,0.000322586889810463,0.001677413110937447,0.16129344490523148,0.16129344490523148,0.0,7.479099804752476e-13,0.9971241577955139,0.9971241577955139,0.0,0.09628532786714121,0.0002777000310225091,0.0,0.0,0.0,1593590.4858280271,261.2386461107767,0.0,1.0,1302577.8992648388,2526.516944962562,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2066.0771323272784,0.375,6.173730061729009,3.5
1582.5,-30.297578456132218,-2.289809805957623,35.42023348669743,20.004308816883736,0.2672878218656965,-27.241091828234357,-40.699601895734645,-2.7891988060295665,-11.888745449898408,-11.888745449766134,40.81928708681873,44181.69443769277,24717.25928280691,24717.25928280691,68898.95372049967,80474.04117624719,80247.20929897734,24717.25928280691,104964.46858178425,104964.46858178425,104964.46858178425,139481.27142115912,135867.58717262835,3613.6842485307684,0.0,92936.29830319468,56643.951564650924,40324.82970949306,34516.80283937487,74841.63254886793,25448.779363694575,2063.5771323272784,0.0,0.8428217882466119,2.222575715278969,0.001494314320929203,1.0,1.0,-11.888745449898408,268982.5128397471,1590162.9896986764,5.911770891388968,1590162.9896986764,5.911770891388968,0.7372866914158113,0.09654546480048497,4.056572434747758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.056572434747758,1.3051182548147449,1.305413458526308,3.1082029691811863,6585.909117562491,15243.107769423557,6353.24447708269,0.00029510713840345576,22910.0551754288,2336.1754702603644,18990.272901120567,1936.468916614804,0.8289055943212119,0.8289055943212119,36434.391231425405,35405.22815468563,1.0364662146691839,0.8,4397.245034603955,4273.035954225843,1.0364662146691839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.335687281640442,-2.289809805957623,-9.316749189840184,7.026939383882562,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9994376815840385,0.0002263047244178224,199.16828206090838,0.0,0.0,0.0,0.0014440854778544746,7.28361030055513e-05,0.00015334136609811185,0.0006220403588201649,0.09654546482201956,0.09654546482201956,0.09654546482201956,0.09627282898802866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502743.0828515667,590.780383193318,0.0,0.09654546482201956,0.09654546480048497,0.09654546480048497,0.375,0.375,0.5,7.644472249143873,-1.3227463568910025e-10,-1.3227463568910025e-10,-1.3227463568910025e-10,-1.3227463568910025e-10,-1.3227463568910025e-10,-1.3227463568910025e-10,34516.80283937487,25448.779363694575,0.7372866914158112,1.0956449104927466,3.0475389319389006,0.920596616802981,0.5903357921654673,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.1161141124914,258.1161141124914,-15.033885887508575,244.37723407249854,271.8549941323767,112495.82137261477,111799.5452006607,696.2761719540966,0.0,nan,271.8549941323767,-1.2950058676232743,266.3594421313152,-6.7905578686848,260.8638901237421,-12.286109876257854,255.36833812058472,-17.781661879415253,249.87278609443118,-23.2772139055688,244.37723407249854,-28.77276592750144,1.0,1.0,26022.012520719443,26022.012520719443,270.65120705222677,-2.498792947773211,270.65120705222677,270.65120705222677,80465.19787262726,80247.20929897734,217.98857364992728,0.0,8546.071908451686,8546.071908451686,0.8770824124105212,4076.8552969214966,270.65120705222677,-2.498792947773211,1.0,0.002,0.21182052881664334,0.0037258338551641387,0.00032364143647628437,0.001676358563654982,0.16182071823814217,0.16182071823814217,0.0,1.31266525427165e-13,0.9971799605841926,0.9971799605841926,0.0,0.09627320278433014,0.00027226201615481745,0.0,0.0,0.0,1593618.670744394,261.26125455010157,0.0,1.0,1302502.992666502,2526.807458673258,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,2063.5771323272784,0.375,6.173730061729009,3.5
1585.0,-30.29615926174324,-2.2682371248517543,35.41826827623383,20.0236790109426,0.28728417431647274,-27.23781491796718,-40.69655112745238,-2.7710601700906325,-11.866105590509392,-11.866105590498371,40.81542490999157,44168.48813656756,24714.511299040038,24714.511299040038,68882.9994356076,80460.08176575619,80232.98307836127,24714.511299040038,104947.49437740131,104947.49437740131,104947.49437740131,139431.8275096833,135828.22091756432,3603.6065921189665,0.0,92928.14587242572,56636.55224066459,40323.99292417904,34484.33313228198,74808.32605646102,25428.737768275805,2061.0771323272784,0.0,0.8429944614305502,2.2245341683385673,0.001494314320929203,1.0,1.0,-11.866105590509392,269234.3222598247,1589993.5946922803,5.905612558408716,1589993.5946922803,5.905612558408716,0.7373997249919583,0.09652794862810656,4.055997442917172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.055997442917172,1.3050306996786225,1.3053258835861556,3.1079709036086305,6585.417398461353,15243.107769423557,6353.670571739554,0.00029524693544058094,22911.293012450606,2336.30169450838,18991.546526564187,1936.5987902662162,0.8289164001457131,0.8289164001457131,36430.25970913973,35405.22815468563,1.0363193025615611,0.8,4396.746403633544,4273.035954225843,1.0363193025615611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.335094077439792,-2.2682371248517543,-9.294395276675504,7.026158151823749,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9992897052846895,0.00022633823595653578,199.16711815710718,0.0,0.0,0.0,0.0014440854778544746,7.286140394380811e-05,0.00015331606515985504,0.0006218495682464946,0.09652794869399177,0.09652794869399177,0.09652794869399177,0.09626064227856349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502821.5741049639,590.7543713850085,0.0,0.09652794869399177,0.09652794862810656,0.09652794862810656,0.375,0.375,0.5,7.624424267396579,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,34484.33313228198,25428.737768275805,0.7373997249919583,1.0953401420245585,3.0499239368018585,0.9207932200436978,0.5904220888892999,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.12663137812814,258.12663137812814,-15.023368621871839,244.37929794293197,271.8739648003825,112551.61728596684,111848.26309945187,703.3541865149732,0.0,nan,271.8739648003825,-1.2760351996174677,266.37503143592187,-6.774968564078108,260.87609806726937,-12.27390193273061,255.37716470143485,-17.772835298565127,249.87823132082812,-23.271768679171856,244.37929794293197,-28.770702057068007,1.0,1.0,26022.012520719443,26022.012520719443,270.6721822612589,-2.4778177387410665,270.6721822612589,270.6721822612589,80451.4040578385,80232.98307836127,218.42097947723232,0.0,8546.071908451686,8546.071908451686,0.8771189344269579,4076.2774301317577,270.6721822612589,-2.4778177387410665,1.0,0.002,0.21248781232399197,0.00372681624034549,0.00032467566850613355,0.0016753243316726522,0.16233783425306678,0.16233783425306678,0.0,1.7878580560459767e-13,0.997234858843863,0.997234858843863,0.0,0.0962610352246375,0.0002669134034690573,0.0,0.0,0.0,1593646.8879842428,261.2838944094906,0.0,1.0,1302427.97273471,2527.09846585309,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2061.0771323272784,0.375,6.173730061729009,3.5
1587.5,-30.29457631437722,-2.246608693501495,35.41630914454013,20.04305940298366,0.3072678962463011,-27.234391893139996,-40.69336555022744,-2.7529165256584753,-11.843437931136123,-11.843437931129383,40.81157194233993,44155.375447633705,24711.835286891812,24711.835286891812,68867.21073452552,80446.19203889536,80218.78094566287,24711.835286891812,104930.61623255469,104930.61623255469,104930.61623255469,139382.48553794323,135788.76813827368,3593.717399669554,0.0,92919.98531820606,56629.168724223535,40323.129548869474,34451.86930538853,74774.99885425801,25408.676115809085,2058.5771323272784,0.0,0.8431671088403345,2.226496392417849,0.001494314320929203,1.0,1.0,-11.843437931136123,269486.62753280817,1589824.6171861321,5.8994564284737345,1589824.6171861321,5.8994564284737345,0.737512263575056,0.09651047753309668,4.055421228524766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.055421228524766,1.3049431321180418,1.3052382962187346,3.107737899614405,6584.923690957301,15243.107769423557,6354.097988651734,0.0002953872513675171,22912.53610466684,2336.4284546370923,18992.824104317435,1936.7290669410488,0.8289271871763233,0.8289271871763233,36426.11928479417,35405.22815468563,1.0361720780857897,0.8,4396.246698278815,4273.035954225843,1.0361720780857897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.334516409672447,-2.246608693501495,-9.272006074280972,7.025397380779477,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9991246826985523,0.0002263756196001251,199.16581997294358,0.0,0.0,0.0,0.0014440854778544746,7.288783156665466e-05,0.0001532896375370085,0.0006216540501804512,0.0965104776019494,0.0965104776019494,0.0965104776019494,0.09624839693977617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502898.21115624165,590.7289682731064,0.0,0.0965104776019494,0.09651047753309668,0.09651047753309668,0.375,0.375,0.5,7.604768216582786,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,34451.86930538853,25408.676115809085,0.737512263575056,1.0950384045494226,3.0523170279570193,0.920992467933738,0.590509877956612,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.1372436689275,258.1372436689275,-15.012756331072467,244.38151864069837,271.8929686886889,112606.3514630168,111896.6424135636,709.7090494532408,0.0,nan,271.8929686886889,-1.2570313113110956,266.39067868372996,-6.759321316270018,260.8883886759985,-12.261611324001478,255.38609867008466,-17.763901329915313,249.88380865436443,-23.266191345635548,244.38151864069837,-28.768481359301603,1.0,1.0,26022.012520719443,26022.012520719443,270.69318808898754,-2.456811911012437,270.69318808898754,270.69318808898754,80437.5202640217,80218.78094566287,218.7393183588283,0.0,8546.071908451686,8546.071908451686,0.8771555335959884,4075.69833466739,270.69318808898754,-2.456811911012437,1.0,0.002,0.21314198484058552,0.003727845242994905,0.0003256899791157417,0.0016743100209785909,0.16284498955787086,0.16284498955787086,0.0,9.433252790014279e-14,0.9972886984537993,0.9972886984537993,0.0,0.09624880852613663,0.00026166900696005245,0.0,0.0,0.0,1593675.1330070107,261.30656206886385,0.0,1.0,1302352.8514263295,2527.389920338286,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2058.5771323272784,0.375,6.173730061729009,3.5
1590.0,-30.292830584061345,-2.224925898631291,35.414355853563926,20.06248600026595,0.32728614066439976,-27.230818911410918,-40.690037061553426,-2.7347255344559582,-11.820741757943779,-11.820741757950005,40.80772809919863,44142.3286884634,24709.225837745686,24709.225837745686,68851.55452620909,80432.34487361876,80204.609299714,24709.225837745686,104913.83513745968,104913.83513745968,104913.83513745968,139333.24667805454,135749.23364451257,3584.0130335419562,0.0,92911.81205014543,56621.79585492367,40322.24021691306,34419.41154059486,74741.65175750792,25388.594698978628,2056.0771323272784,0.0,0.8433397354562524,2.2284624550984375,0.001494314320929203,1.0,1.0,-11.820741757943779,269739.43739737035,1589656.0533651903,5.893302324284775,1589656.0533651903,5.893302324284775,0.7376243103120712,0.09649305004606214,4.05484472896206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.05484472896206,1.3048553478422347,1.3051504920870685,3.107505161907277,6584.430547683656,15243.107769423557,6354.524516723857,0.00029552736044907366,22913.778026200416,2336.555095389396,18994.099025268268,1936.8590726974317,0.8289378994397933,0.8289378994397933,36421.97669359224,35405.22815468563,1.0360247807481657,0.8,4395.746731407477,4273.035954225843,1.0360247807481657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3339531107863625,-2.224925898631291,-9.249581431750178,7.024655533118887,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9989427240396573,0.00022641685420062588,199.16438830917738,0.0,0.0,0.0,0.0014440854778544746,7.291545425532464e-05,0.00015326201484833853,0.0006214536730578903,0.09649305011805892,0.09649305011805892,0.09649305011805892,0.0962360958412102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502973.0295517685,590.7041622729855,0.0,0.09649305011805892,0.09649305004606214,0.09649305004606214,0.375,0.375,0.5,7.585496646200406,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,34419.41154059486,25388.594698978628,0.7376243103120712,1.0947389939398262,3.0547172657893533,0.9211939113894796,0.5905987846198386,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.1479522795346,258.1479522795346,-15.002047720465384,244.38389600213088,271.9120085516299,112660.63149037349,111944.48090236243,716.1505880110705,0.0,nan,271.9120085516299,-1.2379914483700531,266.4063860446229,-6.7436139553771,260.9007635358511,-12.24923646414885,255.39514102827246,-17.754858971727515,249.88951851470028,-23.260481485299692,244.38389600213088,-28.766103997869095,1.0,1.0,26022.012520719443,26022.012520719443,270.7142259978671,-2.4357740021328596,270.7142259978671,270.7142259978671,80423.68313009392,80204.609299714,219.07383037992986,0.0,8546.071908451686,8546.071908451686,0.8771921503741241,4075.11895260687,270.7142259978671,-2.4357740021328596,1.0,0.002,0.2137832953466158,0.003728920239618368,0.0003266847467165102,0.0016733152535657297,0.16334237335825508,0.16334237335825508,0.0,2.822399432222955e-13,0.9973415266488673,0.9973415266488673,0.0,0.09623652584394517,0.00025652420211696753,0.0,0.0,0.0,1593703.4066747802,261.3292582420562,0.0,1.0,1302277.6263386975,2527.681831658252,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2056.0771323272784,0.375,6.173730061729009,3.5
