time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1592.5,-30.290922691826506,-2.203190046436318,35.412408181233694,20.08196306359025,0.3473351636006321,-27.22709690620241,-40.68656953806055,-2.7164906228718486,-11.798016875831479,-11.798016875855511,40.803893107926676,44129.34159992905,24706.679085754422,24706.679085754422,68836.02068568347,80418.53642008331,80190.46962537893,24706.679085754422,104897.14871113336,104897.14871113336,104897.14871113336,139284.10841041908,135709.6184835609,3574.489926858181,0.0,92903.61527843191,56614.42045482046,40321.3275817905,34386.95969928573,74708.28728107623,25368.493468425393,2053.5771323272784,0.0,0.8435123435545296,2.2304323791636596,0.001494314320929203,1.0,1.0,-11.798016875831479,269992.7548328232,1589487.8911791942,5.8871501650605005,1589487.8911791942,5.8871501650605005,0.7377358652894321,0.09647566469545849,4.0542661041373975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0542661041373975,1.304767363472425,1.3050624878161408,3.107271240558647,6583.934896415702,15243.107769423557,6354.952811337975,0.0002956681352192682,22915.02651580352,2336.682405898398,18995.379226531342,1936.9896168958148,0.8289486033730328,0.8289486033730328,36417.81871230543,35405.22815468563,1.0358769403998476,0.8,4395.244907115937,4273.035954225843,1.0358769403998476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.333403346265393,-2.203190046436318,-9.227121556245677,7.023931509809359,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9987439040102103,0.0002264619270220356,199.16282368085825,0.0,0.0,0.0,0.0014440854778544746,7.294424107054356e-05,0.00015323322803311958,0.0006212482824422331,0.0964756647666562,0.0964756647666562,0.0964756647666562,0.09622373959824274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503046.06321002456,590.6799423205266,0.0,0.0964756647666562,0.09647566469545849,0.09647566469545849,0.375,0.375,0.5,7.566602254668045,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,34386.95969928573,25368.493468425393,0.7377358652894321,1.0944416825168795,3.057124457211649,0.9213973869686045,0.5906887067816251,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.15875726356904,258.15875726356904,-14.991242736430934,244.3864296444342,271.93108487941424,112714.35356952737,111991.75784683348,722.5957226939197,0.0,nan,271.93108487941424,-1.2189151205857343,266.42215383412184,-6.727846165878134,260.91322278773873,-12.236777212261245,255.404291742433,-17.745708257566974,249.89536069327198,-23.254639306727995,244.3864296444342,-28.763570355565776,1.0,1.0,26022.012520719443,26022.012520719443,270.73529635675067,-2.414703643249311,270.73529635675067,270.73529635675067,80409.88076896137,80190.46962537893,219.41114358244522,0.0,8546.071908451686,8546.071908451686,0.8772289016312982,4074.5374346580843,270.73529635675067,-2.414703643249311,1.0,0.002,0.21441198790740812,0.003730040542987769,0.00032766034193676137,0.0016723396576927123,0.16383017096838068,0.16383017096838068,0.0,-3.7052652612779013e-13,0.9973933631242906,0.9973933631242906,0.0,0.09622418767025473,0.00025147702520375657,0.0,0.0,0.0,1593731.7092027424,261.3519831241685,0.0,1.0,1302202.2967875425,2527.974202679392,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2053.5771323272784,0.375,6.173730061729009,3.5
1595.0,-30.288853727326337,-2.1814023604638333,35.410465925312124,20.101495028380327,0.36741846593136024,-27.22322650781436,-40.68296685637904,-2.6982087543453037,-11.775262968029665,-11.775262968027773,40.800066777311535,44116.42158298069,24704.191064477145,24704.191064477145,68820.61264745783,80404.76275367047,80176.36465637202,24704.191064477145,104880.55572084917,104880.55572084917,104880.55572084917,139235.0694529665,135669.92483891983,3565.144614046669,0.0,92895.39177113208,56607.05059732666,40320.379082006024,34354.513732117346,74674.89281412336,25348.37246595473,2051.0771323272784,0.0,0.8436849358608389,2.232406198014295,0.001494314320929203,1.0,1.0,-11.775262968029665,270246.58418437856,1589320.1221522542,5.88099985407373,1589320.1221522542,5.88099985407373,0.7378469293325216,0.09645832009252386,4.053684961219624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.053684961219624,1.3046791644433602,1.3049742688374042,3.107035868813866,6583.436171932345,15243.107769423557,6355.383354624063,0.0002958097353640214,22916.28300172168,2336.8105318046105,18996.666149225417,1937.1208464894146,0.8289593101899734,0.8289593101899734,36413.64251661118,35405.22815468563,1.035728456671317,0.8,4394.740884538383,4273.035954225843,1.035728456671317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.332866259878357,-2.1814023604638333,-9.204626543684059,7.023224183220226,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9985283469980616,0.00022651081442368127,199.16112698783726,0.0,0.0,0.0,0.0014440854778544746,7.297416107849116e-05,0.000153203308025172,0.0006210379457507376,0.09645832016842026,0.09645832016842026,0.09645832016842026,0.09621132933027292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503117.34546997654,590.6562975413489,0.0,0.09645832016842026,0.09645832009252386,0.09645832009252386,0.375,0.375,0.5,7.5480779433033796,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,34354.513732117346,25348.37246595473,0.7378469293325216,1.0941469943339086,3.059538395383642,0.9216030991669759,0.590779844743706,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.16965908746135,258.16965908746135,-14.980340912538622,244.38911901531273,271.95019915751095,112767.53747247862,112038.4655558884,729.0719165902491,0.0,nan,271.95019915751095,-1.1998008424890259,266.43798313033506,-6.712016869664922,260.9257671016901,-12.224232898309879,255.41355107469215,-17.736448925307826,249.90133504522706,-23.24866495477292,244.38911901531273,-28.760880984687248,1.0,1.0,26022.012520719443,26022.012520719443,270.75639980233586,-2.3936001976641137,270.75639980233586,270.75639980233586,80396.12122843087,80176.36465637202,219.75657205884636,0.0,8546.071908451686,8546.071908451686,0.8772658123103344,4073.9533860257225,270.75639980233586,-2.3936001976641137,1.0,0.002,0.21502829979950625,0.0037312055116993205,0.00032861712517174424,0.0016713828753479572,0.16430856258587212,0.16430856258587212,0.0,5.197014693592017e-13,0.9974442354386633,0.9974442354386633,0.0,0.09621179533638533,0.00024652475613854037,0.0,0.0,0.0,1593760.0409572811,261.3747370319703,0.0,1.0,1302126.8616848337,2528.267037837902,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2051.0771323272784,0.375,6.173730061729009,3.5
1597.5,-30.286624251719424,-2.1595639995213887,35.408528891294914,20.121073128562443,0.3875332873471739,-27.219208497628657,-40.67922538435084,-2.6798824675589814,-11.752479986183118,-11.752479986267671,40.79624880123278,44103.56812845618,24701.75866587168,24701.75866587168,68805.32679432786,80391.03050823334,80162.29428026931,24701.75866587168,104864.05294614099,104864.05294614099,104864.05294614099,139186.1263632645,135630.15269170425,3555.9736715602526,0.0,92887.15211255098,56599.689729452075,40319.40264788767,34322.07341712354,74641.4760650112,25328.23155111765,2048.5771323272784,0.0,0.8438575137851559,2.2343839218319093,0.001494314320929203,1.0,1.0,-11.752479986183118,270500.92681182834,1589152.7327707936,5.874851341549281,1589152.7327707936,5.874851341549281,0.7379575016724137,0.0964410148184166,4.053102871608706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.053102871608706,1.3045907630896363,1.304885847488245,3.1068002214041615,6582.936863348095,15243.107769423557,6355.813993820397,0.00029595145358547194,22917.541215943376,2336.9388339487364,18997.953358601633,1937.2521053164571,0.8289699658262228,0.8289699658262228,36409.45939777699,35405.22815468563,1.035579731059897,0.8,4394.236026411181,4273.035954225843,1.035579731059897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.332341180695646,-2.1595639995213887,-9.182096669278796,7.022532669757407,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9982961231551373,0.00022656350541442973,199.15929869704166,0.0,0.0,0.0,0.0014440854778544746,7.300524574250939e-05,0.00015317222336115377,0.0006208227783557824,0.09644101489460649,0.09644101489460649,0.09644101489460649,0.09619886500028509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503186.9086890977,590.6332173732014,0.0,0.09644101489460649,0.0964410148184166,0.0964410148184166,0.375,0.375,0.5,7.52991670222457,8.452616384602152e-11,8.452616384602152e-11,8.452616384602152e-11,8.452616384602152e-11,8.452616384602152e-11,8.452616384602152e-11,34322.07341712354,25328.23155111765,0.7379575016724137,1.0938547010137007,3.0619592207291717,0.9218109075763699,0.5908721324058875,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.1806574551193,258.1806574551193,-14.969342544880703,244.39196351872263,271.96935139017864,112820.19346151929,112084.66499291638,735.5284686029203,0.0,nan,271.96935139017864,-1.1806486098213327,266.45387381655564,-6.696126183444335,260.9383962426665,-12.211603757333478,255.42291866883622,-17.72708133116376,249.90744109375618,-23.2425589062438,244.39196351872263,-28.758036481277344,1.0,1.0,26022.012520719443,26022.012520719443,270.77753636966685,-2.3724636303331295,270.77753636966685,270.77753636966685,80382.39504763349,80162.29428026931,220.1007673641725,0.0,8546.071908451686,8546.071908451686,0.8773027825991561,4073.3683859667494,270.77753636966685,-2.3724636303331295,1.0,0.002,0.2156324653643123,0.003732414462509107,0.0003295554522151905,0.0016704445482780103,0.16477772610759525,0.16477772610759525,0.0,4.93200966178442e-13,0.9974941550941177,0.9974941550941177,0.0,0.09619934859271576,0.00024166622570085332,0.0,0.0,0.0,1593788.401970254,261.39752001381686,0.0,1.0,1302051.3208319696,2528.560338119636,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2048.5771323272784,0.375,6.173730061729009,3.5
1600.0,-30.284235148613302,-2.137676057022038,35.40659689529398,20.14070179956036,0.40768121639859184,-27.2150435128714,-40.675348963681586,-2.6615104230476745,-11.729667804723988,-11.729667804712154,40.79243892570918,44090.78534038979,24699.378750302047,24699.378750302047,68790.16409069183,80377.33581950421,80148.25917978259,24699.378750302047,104847.63793008463,104847.63793008463,104847.63793008463,139137.27651912204,135590.3027802283,3546.9737388937447,0.0,92878.89108650264,56592.34059229944,40318.389438003556,34289.63858903741,74608.02802704097,25308.07064163539,2046.0771323272784,0.0,0.8440300790199629,2.2363655675315646,0.001494314320929203,1.0,1.0,-11.729667804723988,270755.78494118206,1588985.7118136135,5.868704567692981,1588985.7118136135,5.868704567692981,0.7380675820166424,0.09642374750102253,4.052519062492105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.052519062492105,1.3045021530360033,1.3047972173919709,3.1065637209264603,6582.435747215126,15243.107769423557,6356.245781727783,0.0002960936367358746,22918.804243547856,2337.0676269213095,18999.244001552055,1937.3837142706282,0.8289805960056035,0.8289805960056035,36405.263801229456,35405.22815468563,1.0354305661097065,0.8,4393.72966235617,4273.035954225843,1.0354305661097065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.331827430967533,-2.137676057022038,-9.15953213386697,7.021856076844932,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9980473370498717,0.00022661998154538559,199.15733954030577,0.0,0.0,0.0,0.0014440854778544746,7.303746449258624e-05,0.00015314000461107692,0.0006206027879165181,0.09642374757778982,0.09642374757778982,0.09642374757778982,0.09618634689057215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503254.7848809316,590.6106913649937,0.0,0.09642374757778982,0.09642374750102253,0.09642374750102253,0.375,0.375,0.5,7.512111646386794,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,34289.63858903741,25308.07064163539,0.7380675820166424,1.0935651437215006,3.064386762110694,0.9220209394324093,0.5909656977451475,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.19175230468016,258.19175230468016,-14.958247695319812,244.39496250105688,271.98854210744054,112872.31699919213,112130.33622653397,741.9807726581822,0.0,nan,271.98854210744054,-1.16145789255944,266.46982618659575,-6.680173813404224,260.9511102655793,-12.198889734420675,255.4323943445969,-17.717605655403077,249.91367842281198,-23.236321577187994,244.39496250105688,-28.755037498943096,1.0,1.0,26022.012520719443,26022.012520719443,270.7987062644926,-2.3512937355073973,270.7987062644926,270.7987062644926,80368.70649376424,80148.25917978259,220.4473139816546,0.0,8546.071908451686,8546.071908451686,0.8773398615762064,4072.7816578045654,270.7987062644926,-2.3512937355073973,1.0,0.002,0.21622471474274982,0.003733666740731536,0.0003304756725503062,0.0016695243270625384,0.1652378362751531,0.1652378362751531,0.0,-3.871555853685038e-13,0.9975431389245949,0.9975431389245949,0.0,0.09618684774904258,0.00023689975197995237,0.0,0.0,0.0,1593816.792369497,261.420332195276,0.0,1.0,1301975.6737741497,2528.854105506214,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2046.0771323272784,0.375,6.173730061729009,3.5
1602.5,-30.281662373542606,-2.115740287627389,35.404669361035715,20.16016674404966,0.42763975289957035,-27.210732161036546,-40.671333962213225,-2.6432904593179187,-11.70684051067417,-11.706840510674365,40.788631788173184,44078.23173741388,24697.08307434596,24697.08307434596,68775.31481175983,80363.85093279868,80134.14311838264,24697.08307434596,104831.22619272859,104831.22619272859,104831.22619272859,139088.42652101343,135550.28719561902,3538.1393253944193,0.0,92870.70208329143,56585.08288908184,40317.35466023288,34257.200328284845,74574.55498851772,25287.880438671127,2043.5771323272784,0.0,0.8442025598874309,2.2383499161552978,0.001494314320929203,1.0,1.0,-11.70684051067417,271011.00184357795,1588818.8241321389,5.862562085391548,1588818.8241321389,5.862562085391548,0.7381770896727922,0.09640651460429049,4.051940522185477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.051940522185477,1.3044142883691563,1.3047093328510813,3.106329452471281,6581.939360470045,15243.107769423557,6356.673089900685,0.0002962344304380352,22920.055606640584,2337.195230444707,19000.521254276326,1937.513957801729,0.828991062690587,0.8289910626905871,36401.10595020277,35405.22815468563,1.0352827473559953,0.8,4393.227853785646,4273.035954225843,1.0352827473559953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.331331865951141,-2.115740287627389,-9.136943720277271,7.021203432649882,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9977794992882176,0.00022668081401252537,199.1552298085749,0.0,0.0,0.0,0.0014440854778544746,7.30708489139996e-05,0.00015310662018966354,0.0006203789185613588,0.09640651455924115,0.09640651455924115,0.09640651455924115,0.09617371382022331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503321.002077497,590.5887101091648,0.0,0.09640651455924115,0.09640651460429049,0.09640651460429049,0.375,0.375,0.5,7.494651590726812,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,34257.200328284845,25287.880438671127,0.7381770896727922,1.0932818412536016,3.0668277909563995,0.922235671702623,0.5910626183984689,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.2029081567602,258.2029081567602,-14.947091843239775,244.39811972677225,272.00769658612154,112922.01449798058,112175.95414276875,746.0603552118394,0.0,nan,272.00769658612154,-1.1423034138784374,266.48578121461736,-6.664218785382616,260.96386584301706,-12.186134156982916,255.44195047118774,-17.70804952881224,249.92003509884566,-23.229964901154318,244.39811972677225,-28.751880273227727,1.0,1.0,26022.012520719443,26022.012520719443,270.81988179833564,-2.330118201664334,270.81988179833564,270.81988179833564,80354.48675642822,80134.14311838264,220.34363804558234,0.0,8546.071908451686,8546.071908451686,0.8773766054015775,4072.2002247964047,270.81988179833564,-2.330118201664334,1.0,0.002,0.21680542429785502,0.0037349591518913705,0.0003313783497941328,0.0016686216499904086,0.1656891748970664,0.1656891748970664,0.0,-2.1545872724848536e-13,0.9975905796109882,0.9975905796109882,0.0,0.09617423078236935,0.00023228382192114314,0.0,0.0,0.0,1593845.1946011921,261.4431594893258,0.0,1.0,1301899.9671951996,2529.1481588717447,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2043.5771323272784,0.375,6.173730061729009,3.5
1605.0,-30.278956847976467,-2.093756656925382,35.402746706837526,20.18009740803393,0.4480628316502644,-27.206254879820747,-40.667166095785774,-2.6246391394087722,-11.683964702078015,-11.683964702166396,40.78483889559944,44065.422884490246,24694.785716495604,24694.785716495604,68760.20860098585,80350.07885540464,80120.22156116868,24694.785716495604,104815.00727766429,104815.00727766429,104815.00727766429,139039.78616803064,135510.31590937922,3529.4702586514213,0.0,92862.31344560153,56577.6574628648,40316.284425263024,34224.77889036634,74541.06331562936,25267.682378324527,2041.0771323272784,0.0,0.8443751307961778,2.2403398778227146,0.001494314320929203,1.0,1.0,-11.683964702078015,271266.9518586453,1588652.5740537248,5.856417684383304,1588652.5740537248,5.856417684383304,0.7382862124329729,0.09638931896290787,4.051347230588491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.051347230588491,1.3043243557724153,1.3046193799125543,3.1060887674594566,6581.4293778114,15243.107769423557,6357.111683083132,0.0002963790310891457,22921.34150942982,2337.326356036957,19001.832238649316,1937.647641003739,0.8290017506537293,0.8290017506537293,36396.84196135091,35405.22815468563,1.035131159604115,0.8,4392.713235504052,4273.035954225843,1.035131159604115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.330835937866103,-2.093756656925382,-9.114306967229748,7.020550310304365,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9974979252166739,0.0002267448015538814,199.15301126675584,0.0,0.0,0.0,0.0014440854778544746,7.3105519321794e-05,0.00015307194978186916,0.0006201476198295562,0.09638931904643788,0.09638931904643788,0.09638931904643788,0.09616111008826164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503385.61911177565,590.5672549245435,0.0,0.09638931904643788,0.09638931896290787,0.09638931896290787,0.375,0.375,0.5,7.477535919705092,8.839151632855646e-11,8.839151632855646e-11,8.839151632855646e-11,8.839151632855646e-11,8.839151632855646e-11,8.839151632855646e-11,34224.77889036634,25267.682378324527,0.7382862124329728,1.0929931543214815,3.0692634979000113,0.9224473805777946,0.5911563495935649,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.2142098832296,258.2142098832296,-14.935790116770363,244.40143201564274,272.02698775045025,112975.33766160093,112219.52172307755,755.8159385234309,0.0,nan,272.02698775045025,-1.1230122495497312,266.50187660352634,-6.648123396473636,260.9767654573321,-12.173234542667899,255.45165430991105,-17.698345690088928,249.92654316251537,-23.223456837484605,244.40143201564274,-28.748567984357237,1.0,1.0,26022.012520719443,26022.012520719443,270.8411286061327,-2.308871393867264,270.8411286061327,270.8411286061327,80341.4696523397,80120.22156116868,221.2480911710154,0.0,8546.071908451686,8546.071908451686,0.8774142855625704,4071.603966741434,270.8411286061327,-2.308871393867264,1.0,0.002,0.21737460906280764,0.003736296549143895,0.0003322635268135041,0.001667736473640104,0.16613176340675204,0.16613176340675204,0.0,4.5360807124361635e-13,0.9976379757795828,0.9976379757795828,0.0,0.09616164505692795,0.00022767390597990754,0.0,0.0,0.0,1593873.6501937741,261.46603529792196,0.0,1.0,1301824.090275837,2529.442928887205,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2041.0771323272784,0.375,6.173730061729009,3.5
1607.5,-30.27609377714097,-2.0717261750860665,35.400828705684674,20.199882296752207,0.46831779564074816,-27.201652619664383,-40.66287787919862,-2.606123364816308,-11.661060878729188,-11.66106087871189,40.78105287491007,44052.80658621379,24692.536861836496,24692.536861836496,68745.34344805029,80336.49128352579,80106.32210533635,24692.536861836496,104798.85896717286,104798.85896717286,104798.85896717286,138991.22048369216,135470.25749256142,3520.96299113073,0.0,92853.9890998381,56570.304390391226,40315.20523271875,34192.361516519304,74507.56674923806,25247.463085686923,2038.5771323272784,0.0,0.8445476855239202,2.2423336769856013,0.001494314320929203,1.0,1.0,-11.661060878729188,271523.4066786438,1588486.63828971,5.850275148358508,1588486.63828971,5.850275148358508,0.7383948334042137,0.09637215749117986,4.050758632885204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050758632885204,1.3042350890107082,1.3045300929596657,3.10585006262774,6580.923590916786,15243.107769423557,6357.546249117342,0.00029652239261008444,22922.61709844254,2337.4564299166937,19003.131185606726,1937.7800967309659,0.8290122852899671,0.8290122852899671,36392.611584120146,35405.22815468563,1.034980771155911,0.8,4392.202673789042,4273.035954225843,1.034980771155911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.330350480111034,-2.0717261750860665,-9.09163715215401,7.019910977067944,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9972000481612626,0.00022681253327325028,199.15066359101237,0.0,0.0,0.0,0.0014440854778544746,7.314120673909996e-05,0.00015303626236456318,0.0006199129609177394,0.09637215756871154,0.09637215756871154,0.09637215756871154,0.09614844659241116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503448.63413755095,590.5463261223481,0.0,0.09637215756871154,0.09637215749117986,0.09637215749117986,0.375,0.375,0.5,7.460757591414944,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,34192.361516519304,25247.463085686923,0.7383948334042139,1.0927094710772227,3.0717102734954342,0.9226625757276298,0.591252788250051,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.22560349949003,258.22560349949003,-14.924396500509943,244.40489443937565,272.04631255938085,113025.77396796229,112263.81281191883,761.961156043443,0.0,nan,272.04631255938085,-1.103687440619126,266.5180289351696,-6.631971064830395,260.9897453121751,-12.160254687824875,255.46146168766415,-17.688538312335822,249.93317806317475,-23.216821936825227,244.40489443937565,-28.745105560624324,1.0,1.0,26022.012520719443,26022.012520719443,270.8624060150214,-2.287593984978571,270.8624060150214,270.8624060150214,80327.88821561792,80106.32210533635,221.56611028156476,0.0,8546.071908451686,8546.071908451686,0.8774516670731934,4071.01242604963,270.8624060150214,-2.287593984978571,1.0,0.002,0.21793250773959727,0.0037376752748327713,0.000333131552699371,0.001666868446760556,0.1665657763496855,0.1665657763496855,0.0,-5.400731944993353e-13,0.9976843989221084,0.9976843989221084,0.0,0.09614899801941454,0.0002231594717653188,0.0,0.0,0.0,1593902.1336102027,261.4889391212708,0.0,1.0,1301748.1109619935,2529.738151875894,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2038.5771323272784,0.375,6.173730061729009,3.5
1610.0,-30.273067651707752,-2.0496499703270397,35.39891505519467,20.21966411210599,0.4885457420477731,-27.196906312217948,-40.65845893984658,-2.5876155975288686,-11.638132365730257,-11.638132365767877,40.77727230937288,44040.30064371194,24690.342168260155,24690.342168260155,68730.6428119721,80322.98298180144,80092.41844725273,24690.342168260155,104782.76061551287,104782.76061551287,104782.76061551287,138942.70656201825,135430.0929339072,3512.6136281110444,0.0,92845.66163577278,56562.97929732956,40314.09148715912,34159.945946505395,74474.03743366452,25227.220280662037,2036.0771323272784,0.0,0.8447202076595637,2.2443310297453993,0.001494314320929203,1.0,1.0,-11.638132365730257,271780.3298336648,1588320.9546825064,5.844135061777987,1588320.9546825064,5.844135061777987,0.738502933235549,0.096355028282429,4.050169083636959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050169083636959,1.3041458730630857,1.3044408568323556,3.1056104744818214,6580.4159323853755,15243.107769423557,6357.9820044999005,0.00029666623504732623,22923.897674019943,2337.5870122845154,19004.433687605942,1937.9129149715698,0.829022793499205,0.829022793499205,36388.374244693296,35405.22815468563,1.0348301395851653,0.8,4391.691271810721,4273.035954225843,1.0348301395851653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.329876714048689,-2.0496499703270397,-9.068937011765605,7.019287041438566,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9968853110205624,0.00022688414264236047,199.14818227307777,0.0,0.0,0.0,0.0014440854778544746,7.317799891114471e-05,0.00015299947019251845,0.0006196737239865727,0.09635502831252853,0.09635502831252853,0.09635502831252853,0.0961357086731335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503510.0788795618,590.5259132702629,0.0,0.09635502831252853,0.096355028282429,0.096355028282429,0.375,0.375,0.5,7.444308620590381,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,34159.945946505395,25227.220280662037,0.738502933235549,1.0924294463572295,3.0741654367519455,0.922880579331983,0.5913510554995692,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.2370804799457,258.2370804799457,-14.912919520054288,244.40850821736626,272.06565274222027,113075.18390147596,112307.64767262207,767.536228853878,0.0,nan,272.06565274222027,-1.0843472577797115,266.5342238374738,-6.615776162526174,261.00279493264486,-12.147205067355117,255.47136602767165,-17.678633972328328,249.9399371222973,-23.210062877702683,244.40850821736626,-28.741491782633716,1.0,1.0,26022.012520719443,26022.012520719443,270.88370762168233,-2.266292378317644,270.88370762168233,270.88370762168233,80314.19608656099,80092.41844725273,221.7776393082604,0.0,8546.071908451686,8546.071908451686,0.8774891084755,4070.4199290551437,270.88370762168233,-2.266292378317644,1.0,0.002,0.2184793879238826,0.00373909404866666,0.0003339828320970309,0.0016660171683877455,0.16699141604851545,0.16699141604851545,0.0,4.847762816173606e-13,0.997729728514684,0.997729728514684,0.0,0.0961362762092526,0.0002187520731764153,0.0,0.0,0.0,1593930.640689234,261.5118676342697,0.0,1.0,1301672.0402488238,2530.0337853123037,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,2036.0771323272784,0.375,6.173730061729009,3.5
1612.5,-30.26989240401243,-2.027528635664906,35.3970057364806,20.239599351212405,0.5089198919757628,-27.192011174212837,-40.65390103552488,-2.5689613389174695,-11.615169771759952,-11.615169771774733,40.77350020057692,44027.78354586363,24688.175925482803,24688.175925482803,68715.95947134643,80309.4303230887,80078.58705971588,24688.175925482803,104766.76298519869,104766.76298519869,104766.76298519869,138894.30067581186,135389.88089238323,3504.4197834286365,0.0,92837.27503239663,56555.628250720125,40312.940868529455,34127.53769061317,74440.47855914262,25206.959838057755,2033.5771323272784,0.0,0.8448927469059554,2.2463327603247185,0.001494314320929203,1.0,1.0,-11.615169771759952,272037.8273964008,1588155.6547029968,5.837995656349698,1588155.6547029968,5.837995656349698,0.7386105633103136,0.09633793107081495,4.049575793705028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.049575793705028,1.3040559633099724,1.3043509267426232,3.1053696372250315,6579.905627137914,15243.107769423557,6358.419609504938,0.00029681077729823007,22925.185195128346,2337.7183028993945,19005.741718250527,1938.0462969771052,0.8290332905266689,0.8290332905266689,36384.109894855785,35405.22815468563,1.0346785522587114,0.8,4391.176609961984,4273.035954225843,1.0346785522587114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.32940908962869,-2.027528635664906,-9.046199829832014,7.0186711941671085,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9965551793682369,0.000226959303193876,199.1455787465352,0.0,0.0,0.0,0.0014440854778544746,7.321596603726598e-05,0.00015296150306639718,0.0006194292001864194,0.09633793116774778,0.09633793116774778,0.09633793116774778,0.09612293666213387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503569.99192933866,590.5060038988476,0.0,0.09633793116774778,0.09633793107081495,0.09633793107081495,0.375,0.375,0.5,7.428184038690756,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,34127.53769061317,25206.959838057755,0.7386105633103137,1.0921501284029167,3.0766241385604345,0.9230993782066019,0.5914494962694761,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.24866378854443,258.24866378854443,-14.901336211455543,244.41227250058282,272.0850550763694,113125.22852343576,112350.5814947438,774.6470286919824,0.0,nan,272.0850550763694,-1.0649449236306054,266.5504985612875,-6.59950143871248,261.01594204623433,-12.134057953765648,255.48138553109567,-17.66861446890431,249.94682901569706,-23.203170984302915,244.41227250058282,-28.73772749941716,1.0,1.0,26022.012520719443,26022.012520719443,270.9050517659731,-2.2449482340268787,270.9050517659731,270.9050517659731,80300.84760694882,80078.58705971588,222.2605472329451,0.0,8546.071908451686,8546.071908451686,0.8775267868953499,4069.823672673553,270.9050517659731,-2.2449482340268787,1.0,0.002,0.21901541405558927,0.0037405537556432873,0.0003348176205177128,0.0016651823808723131,0.1674088102588564,0.1674088102588564,0.0,1.3900261150445736e-12,0.9977743922022156,0.9977743922022156,0.0,0.09612352062020134,0.00021441045061361763,0.0,0.0,0.0,1593959.1830781696,261.53483022824,0.0,1.0,1301595.8469393104,2530.32995065651,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2033.5771323272784,0.375,6.173730061729009,3.5
1615.0,-30.26656222097276,-2.005362999492168,35.39510056943802,20.25953602222728,0.5292735755225169,-27.186978641114436,-40.64921715818343,-2.550310005494185,-11.592178320860398,-11.592178320847044,40.769734462504985,44015.36420577528,24686.0494524888,24686.0494524888,68701.41365826408,80295.94989835922,80064.7831364949,24686.0494524888,104750.8325889837,104750.8325889837,104750.8325889837,138845.96591246148,135349.5876716659,3496.3782407955714,0.0,92828.88448475131,56548.29878745335,40311.76188588662,34095.133323477785,74406.8952093644,25186.678248753436,2031.0771323272784,0.0,0.845065276970733,2.248338419846095,0.001494314320929203,1.0,1.0,-11.592178320860398,272295.84167895885,1587990.6468630491,5.831857868528582,1587990.6468630491,5.831857868528582,0.7387176935134605,0.09632086419757234,4.048981618605511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.048981618605511,1.303966080048928,1.3042610231509517,3.1051280248437014,6579.393679494568,15243.107769423557,6358.858198143084,0.0002969557342055411,22926.47713148227,2337.8500437440175,19007.052689040298,1938.1799787940122,0.829043754957892,0.8290437549578918,36379.83905752645,35405.22815468563,1.0345267387693302,0.8,4390.661165141711,4273.035954225843,1.0345267387693302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.32895005026761,-2.005362999492168,-9.023429652651743,7.018066653159575,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9962090657219809,0.00022703815583102123,199.1428482547617,0.0,0.0,0.0,0.0014440854778544746,7.325500148940521e-05,0.00015292246761425794,0.000619180260441927,0.09632086429481708,0.09632086429481708,0.09632086429481708,0.09611010767393345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503628.39481090935,590.4865908903587,0.0,0.09632086429481708,0.09632086419757234,0.09632086419757234,0.375,0.375,0.5,7.412377293735741,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,34095.133323477785,25186.678248753436,0.7387176935134605,1.0918739878046688,3.0790904483296977,0.9233205264774673,0.5915495342457963,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.2603394630792,258.2603394630792,-14.889660536920758,244.41618573910094,272.1044931869179,113174.12079605316,112393.29668685849,780.8241091946509,0.0,nan,272.1044931869179,-1.0455068130820564,266.5668316974709,-6.583168302529089,261.0291702079468,-12.1208297920532,255.4915087183872,-17.658491281612783,249.9538472286516,-23.19615277134838,244.41618573910094,-28.733814260899038,1.0,1.0,26022.012520719443,26022.012520719443,270.92642798087553,-2.223572019124447,270.92642798087553,270.92642798087553,80287.37728870875,80064.7831364949,222.59415221386007,0.0,8546.071908451686,8546.071908451686,0.8775645209775804,4069.2265266985387,270.92642798087553,-2.223572019124447,1.0,0.002,0.21954080608411805,0.0037420529899059767,0.00033563624862520115,0.0016643637520452885,0.16781812431260057,0.16781812431260057,0.0,6.704897054232717e-13,0.9978181589915182,0.9978181589915182,0.0,0.09611070738609366,0.00021015681147867397,0.0,0.0,0.0,1593987.7542526205,261.5578216791396,0.0,1.0,1301519.5483258348,2530.6265809272268,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2031.0771323272784,0.375,6.173730061729009,3.5
1617.5,-30.26307788459055,-1.9831538271910123,35.39319939471742,20.279523368831747,0.549660904689894,-27.181804005450672,-40.64439906561745,-2.5316129778033463,-11.569157601095526,-11.569157601082289,40.765974997401,44002.99563475715,24683.959717770034,24683.959717770034,68686.95535252718,80282.50447071018,80051.00969772566,24683.959717770034,104734.9694154957,104734.9694154957,104734.9694154957,138797.70229093186,135309.2163730994,3488.485917832468,0.0,92820.47245728748,56540.96360768944,40310.56538844227,34062.73287543616,74373.29826387843,25166.375631983272,2028.5771323272784,0.0,0.8452378007474222,2.2503480503353273,0.001494314320929203,1.0,1.0,-11.569157601095526,272554.3781387707,1587825.9268123643,5.825721596018263,1587825.9268123643,5.825721596018263,0.7388243252241112,0.09630382640185388,4.048385694550079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.048385694550079,1.3038759890164047,1.304170911740806,3.104885532560524,6578.879867444791,15243.107769423557,6359.297956830665,0.00029710116805700335,22927.774046391387,2337.9822922599856,19008.367157186127,1938.3140172419867,0.8290541907262847,0.8290541907262847,36375.55552307437,35405.22815468563,1.0343744784165572,0.8,4390.144187913237,4273.035954225843,1.0343744784165572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.32849894155716,-1.9831538271910123,-9.00062638377098,7.017472556579968,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9958470693579977,0.00022712068555815016,199.13999144935866,0.0,0.0,0.0,0.0014440854778544746,7.329517557091491e-05,0.00015288229353274826,0.0006189264900879842,0.09630382650849127,0.09630382650849127,0.09630382650849127,0.0960972231867438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503685.3176796012,590.4676643852379,0.0,0.09630382650849127,0.09630382640185388,0.09630382640185388,0.375,0.375,0.5,7.396882050335887,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,34062.73287543616,25166.375631983272,0.7388243252241112,1.0915995647973114,3.0815632019994275,0.9235432198908813,0.5916504533472935,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.27210805084883,258.27210805084883,-14.877891949151149,244.42024763743947,272.12396846433796,113222.52307721307,112435.48524508334,787.0378321297059,0.0,nan,272.12396846433796,-1.026031535662014,266.5832242988232,-6.566775701176766,261.0424801333411,-12.10751986665889,255.50173596820156,-17.64826403179842,249.96099180294988,-23.1890081970501,244.42024763743947,-28.729752362560504,1.0,1.0,26022.012520719443,26022.012520719443,270.9478370316868,-2.202162968313189,270.9478370316868,270.9478370316868,80273.94615216934,80051.00969772566,222.93645444368303,0.0,8546.071908451686,8546.071908451686,0.8776023655730456,4068.6276230228295,270.9478370316868,-2.202162968313189,1.0,0.002,0.2200557757485544,0.003743591191424972,0.00033643903834478894,0.0016635609630583582,0.16821951917239447,0.16821951917239447,0.0,1.4031471297359932e-12,0.9978610625117875,0.9978610625117875,0.0,0.09609783853730465,0.00020598786454923185,0.0,0.0,0.0,1594016.3546957346,261.58084239890445,0.0,1.0,1301443.1430025138,2530.923681807684,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2028.5771323272784,0.375,6.173730061729009,3.5
1620.0,-30.259439255832966,-1.9609018371229545,35.39130205962931,20.299556955602043,0.5700792338650242,-27.176487406793022,-40.639446827676124,-2.5128726166260265,-11.546107454258163,-11.54610745424578,40.7622215713494,43990.68435781649,24681.904464091273,24681.904464091273,68672.58882190776,80269.0975324814,80037.26657552179,24681.904464091273,104719.17103961307,104719.17103961307,104719.17103961307,138749.5072428446,135268.76746065053,3480.739782194047,0.0,92812.04298128322,56533.62980071431,40309.34797840989,34030.33620323152,74339.68418164141,25146.05192729887,2026.0771323272784,0.0,0.8454103200202405,2.252361671759019,0.001494314320929203,1.0,1.0,-11.546107454258163,272813.43939611805,1587661.4842392176,5.819586776053119,1587661.4842392176,5.819586776053119,0.7389304583159246,0.09628681643686324,4.0477885653241135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0477885653241135,1.3037857016740848,1.3040806039764603,3.1046425498658854,6578.365016271976,15243.107769423557,6359.738176197866,0.00029724684477108444,22929.073859333756,2338.114836293103,19009.68300233417,1938.4481961051097,0.8290645805825204,0.8290645805825204,36371.263199298795,35405.22815468563,1.0342219101391603,0.8,4389.626149906531,4273.035954225843,1.0342219101391603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.328055276230481,-1.9609018371229545,-8.97779009983547,7.0168882627125155,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9954691946155692,0.00022720689934660257,199.13700822721344,0.0,0.0,0.0,0.0014440854778544746,7.333648941048548e-05,0.00015284097969317766,0.0006186679699149795,0.09628681653957068,0.09628681653957068,0.09628681653957068,0.0960842836033355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503740.7895309247,590.4492148951504,0.0,0.09628681653957068,0.09628681643686324,0.09628681643686324,0.375,0.375,0.5,7.381692076783773,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,34030.33620323152,25146.05192729887,0.7389304583159247,1.091327113040339,3.0840424663981585,0.9237675620751,0.5917523707839512,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.28396945733544,258.28396945733544,-14.866030542664532,244.42445800557448,272.1434809091269,113270.41892379962,112477.17377864015,793.245145159454,0.0,nan,272.1434809091269,-1.0065190908730983,266.5996763283636,-6.550323671636363,261.0558717475671,-12.094128252432881,255.51206716700722,-17.63793283299276,249.96826258637338,-23.181737413626593,244.42445800557448,-28.725541994425498,1.0,1.0,26022.012520719443,26022.012520719443,270.9692790569967,-2.18072094300328,270.9692790569967,270.9692790569967,80260.54546657433,80037.26657552179,223.27889105254144,0.0,8546.071908451686,8546.071908451686,0.8776402861423065,4068.027508150734,270.9692790569967,-2.18072094300328,1.0,0.002,0.22056053136821774,0.0037451677579275187,0.00033722630625806246,0.001662773693622894,0.16861315312903122,0.16861315312903122,0.0,-1.190436638154324e-13,0.9979031163758882,0.9979031163758882,0.0,0.09608491418825893,0.0002019022486043132,0.0,0.0,0.0,1594044.9845749962,261.6038925457418,0.0,1.0,1301366.6304049946,2531.22125571221,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,2026.0771323272784,0.375,6.173730061729009,3.5
1622.5,-30.255755006140166,-1.9386039609536634,35.38941049704326,20.320588268246524,0.5915291475919456,-27.171026590781924,-40.634363832045324,-2.493199267713947,-11.522954230647258,-11.522954230654848,40.75850045635772,43977.69341688769,24679.70194448055,24679.70194448055,68657.39536136824,80254.96525933455,80024.15734620237,24679.70194448055,104703.85929068291,104703.85929068291,104703.85929068291,138701.84769395526,135228.6995001241,3473.148193831163,0.0,92803.1952693887,56525.92342715491,40308.07982470421,33997.98840327236,74306.06822797656,25125.754147319814,2023.5771323272784,0.0,0.8455832121579857,2.2543857310497195,0.001494314320929203,1.0,1.0,-11.522954230647258,273073.85498367506,1587498.4699558227,5.813439994285527,1587498.4699558227,5.813439994285527,0.7390364938444836,0.09626984500882713,4.047161774003837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.047161774003837,1.3036909328341875,1.3039858137008706,3.1043874526345143,6577.82449584953,15243.107769423557,6360.199882766025,0.0002973997293072043,22930.438774523944,2338.2540189079805,19011.063074163805,1938.5889242670846,0.8290754163538021,0.829075416353802,36366.75752026061,35405.22815468563,1.034061763109232,0.8,4389.082362179921,4273.035954225843,1.034061763109232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3275798207707945,-1.9386039609536634,-8.954866063151403,7.016262102197739,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9950867396733624,0.00022729422480085104,199.13398769265365,0.0,0.0,0.0,0.0014440854778544746,7.337891648367171e-05,0.00015279855261999143,0.0006184004612867431,0.09626984500273576,0.09626984500273576,0.09626984500273576,0.09607160588228679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503794.85671885137,590.4312285746385,0.0,0.09626984500273576,0.09626984500882713,0.09626984500882713,0.375,0.375,0.5,7.366824141973426,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,33997.98840327236,25125.754147319814,0.7390364938444836,1.0910391566192748,3.0864963526405282,0.9239810018035435,0.591845248519419,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.2960828907022,258.2960828907022,-14.853917109297754,244.42879771840558,272.1633680630186,113326.4019695585,112516.30223964475,810.0997299137649,0.0,nan,272.1633680630186,-0.9866319369813823,266.61645399407746,-6.533546005922517,261.06953992506277,-12.080460074937207,255.52262585625314,-17.627374143746835,249.97571178739565,-23.174288212604324,244.42879771840558,-28.7212022815944,1.0,1.0,26022.012520719443,26022.012520719443,270.9908983326569,-2.159101667343066,270.9908983326569,270.9908983326569,80249.65783600612,80024.15734620237,225.50048980375868,0.0,8546.071908451686,8546.071908451686,0.877680089790236,4067.397582873856,270.9908983326569,-2.159101667343066,1.0,0.002,0.2210545016076596,0.0037467953585138217,0.0003379972266146252,0.0016620027732154126,0.1689986133073126,0.1689986133073126,0.0,-1.6996213464404164e-13,0.9979475598409644,0.9979475598409644,0.0,0.09607225691282688,0.00019758809600025034,0.0,0.0,0.0,1594073.7353050015,261.6270457693527,0.0,1.0,1301289.7659750422,2531.520254269587,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,2023.5771323272784,0.375,6.173730061729009,3.5
