time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1625.0,-30.25178789204306,-1.9162666892293716,35.38752120085804,20.33965545650574,0.6108990286089178,-27.16551919965728,-40.629236202780135,-2.4753696626461155,-11.499882595664985,-11.4998825956166,40.75474620975919,43966.29036654366,24677.81095894711,24677.81095894711,68644.10132549077,80242.43916926932,80010.15836503405,24677.81095894711,104687.96932398116,104687.96932398116,104687.96932398116,138653.54543097774,135187.8549905899,3465.6904403878316,0.0,92795.1678981703,56519.019100043755,40306.83199791838,33965.57610699658,74272.40810491497,25105.364301068897,2021.0771323272784,0.0,0.8457555276103118,2.2564040874528093,0.001494314320929203,1.0,1.0,-11.499882595664985,273333.54825520143,1587334.0170589285,5.807315008316848,1587334.0170589285,5.807315008316848,0.739141424305105,0.09625288588794989,4.046592182352143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.046592182352143,1.3036050574256428,1.3038999188682323,3.104155019422329,6577.3319977641295,15243.107769423557,6360.6201585366125,0.00029753898152893937,22931.68268916877,2338.3808629010696,19012.319306566944,1938.7170243219596,0.8290852252001095,0.8290852252001095,36362.66289905503,35405.22815468563,1.0339162307632341,0.8,4388.588184778946,4273.035954225843,1.0339162307632341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.327171615826021,-1.9162666892293716,-8.931991197814193,7.015724508584822,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9946750983186743,0.00022738828938813983,199.13073535397675,0.0,0.0,0.0,0.0014440854778544746,7.342173910338273e-05,0.0001527557300002804,0.0006181401428286293,0.09625288587372806,0.09625288587372806,0.09625288587372806,0.09605839349146851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503847.39980023535,590.4137414427439,0.0,0.09625288587372806,0.09625288588794989,0.09625288588794989,0.375,0.375,0.5,7.352237213535532,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,33965.57610699658,25105.364301068897,0.7391414243051051,1.0907900270806268,3.089017239033489,0.9242207581114938,0.5919599416305205,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.30803741840947,258.30803741840947,-14.841962581590508,244.43327940974268,272.18279542708854,113361.57240847712,112562.09967518393,799.4727332931886,0.0,nan,272.18279542708854,-0.9672045729114416,266.6328922236073,-6.517107776392663,261.0829890200808,-12.06701097991919,255.53308581668261,-17.616914183317363,249.9831826132549,-23.166817386745066,244.43327940974268,-28.716720590257296,1.0,1.0,26022.012520719443,26022.012520719443,271.01233190738884,-2.137668092611136,271.01233190738884,271.01233190738884,80233.2235169373,80010.15836503405,223.06515190325445,0.0,8546.071908451686,8546.071908451686,0.8777162604997406,4066.8251432639036,271.01233190738884,-2.137668092611136,1.0,0.002,0.2215390852379742,0.0037484427121200897,0.0003387538112563681,0.001661246188722228,0.16937690562818403,0.16937690562818403,0.0,-2.1403885608339834e-14,0.997986206330543,0.997986206330543,0.0,0.09605905243568177,0.00019383345226811816,0.0,0.0,0.0,1594102.377563886,261.650117404335,0.0,1.0,1301213.1627516157,2531.8182928757524,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2021.0771323272784,0.375,6.173730061729009,3.5
1627.5,-30.247669650920482,-1.8938899015194204,35.385634540149695,20.359791966062062,0.6313662490184065,-27.159766061009137,-40.62387985233215,-2.456537340149839,-11.476769199274202,-11.476769199291635,40.751001198286275,43954.212401743964,24675.914191763448,24675.914191763448,68630.12659350742,80229.18179902248,79996.29649069764,24675.914191763448,104672.2106824611,104672.2106824611,104672.2106824611,138605.3849997254,135147.01871540814,3458.3662843172488,0.0,92786.69562488154,56511.72623062491,40305.52154917403,33933.174317264275,74238.6958664383,25084.96070307793,2018.5771323272784,0.0,0.8459279064955156,2.2584275289316946,0.001494314320929203,1.0,1.0,-11.476769199274202,273593.9072304635,1587169.9815250586,5.801189060062278,1587169.9815250586,5.801189060062278,0.7392459210724469,0.09623595067364944,4.045991447664431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.045991447664431,1.3035143647631455,1.3038092056920303,3.1039101348143605,6576.813116665192,15243.107769423557,6361.062525396539,0.0002976856425110899,22932.993513479407,2338.5145297812614,19013.641570714455,1938.8518577408652,0.829095493335344,0.8290954933353442,36358.34427513357,35405.22815468563,1.0337627412797332,0.8,4388.066972623257,4273.035954225843,1.0337627412797332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.326762162802839,-1.8938899015194204,-8.909075172809668,7.015185271290248,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9942479698010256,0.00022748597530345175,199.12735922999337,0.0,0.0,0.0,0.0014440854778544746,7.346649653023554e-05,0.00015271097257342763,0.0006178672889966056,0.09623595065827925,0.09623595065827925,0.09623595065827925,0.09604517858259318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503898.6345189207,590.3966847199268,0.0,0.09623595065827925,0.09623595067364944,0.09623595067364944,0.375,0.375,0.5,7.3379293076761645,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,33933.174317264275,25084.96070307793,0.7392459210724469,1.0905258315071897,3.0915202630310086,0.9244522117815597,0.5920660632404066,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.32011273292284,258.32011273292284,-14.82988726707714,244.4379232434906,272.20230222236427,113408.67230986417,112601.1218205015,807.5504893626678,0.0,nan,272.20230222236427,-0.9476977776357103,266.64942642657553,-6.500573573424447,261.0965506307721,-12.053449369227906,255.54367483504186,-17.606325164958122,249.99079903929285,-23.159200960707125,244.4379232434906,-28.71207675650939,1.0,1.0,26022.012520719443,26022.012520719443,271.0338232866649,-2.116176713335051,271.0338232866649,271.0338232866649,80219.96343771479,79996.29649069764,223.66694701714732,0.0,8546.071908451686,8546.071908451686,0.8777544083222182,4066.221404902753,271.0338232866649,-2.116176713335051,1.0,0.002,0.22201433070423282,0.0037501274796569325,0.0003394962157498025,0.0016605037841523605,0.16974810787490124,0.16974810787490124,0.0,-9.783710300248494e-14,0.9980246655731704,0.9980246655731704,0.0,0.0960458524871851,0.00019009818646433714,0.0,0.0,0.0,1594131.0645010597,261.6732308007258,0.0,1.0,1301136.4112061053,2532.1169647367383,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2018.5771323272784,0.375,6.173730061729009,3.5
1630.0,-30.243416067057108,-1.87147316426639,35.3837509723878,20.380126602854602,0.6520217257289467,-27.153872287657954,-40.618389496207215,-2.437522054982757,-11.453607769312669,-11.453607769349395,40.74726728503233,43942.0599665459,24673.996608088735,24673.996608088735,68616.05657463464,80215.84016522179,79982.61266697607,24673.996608088735,104656.60927506481,104656.60927506481,104656.60927506481,138557.39588108662,135106.22019748736,3451.175683599266,0.0,92778.13907254123,56504.35886852832,40304.200226681016,33900.786606021815,74204.98683270282,25064.547113334524,2016.0771323272784,0.0,0.846100381990028,2.2604566136696578,0.001494314320929203,1.0,1.0,-11.453607769312669,273855.00380658807,1587006.4448553545,5.795060973127913,1587006.4448553545,5.795060973127913,0.7393500158159249,0.09621903942666105,4.045384412388976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.045384412388976,1.303422803792061,1.3037176240108388,3.103662449835693,6576.2883019167775,15243.107769423557,6361.5095100435565,0.0002978339273982381,22934.31961333724,2338.6497543337678,19014.977637736603,1938.9880986612761,0.8291058099093822,0.8291058099093823,36353.98022662305,35405.22815468563,1.0336076419774918,0.8,4387.540278200897,4273.035954225843,1.0336076419774918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.326348216146877,-1.87147316426639,-8.886113280283087,7.014640116016698,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9938070117300012,0.00022758691218120663,199.12387227254553,0.0,0.0,0.0,0.0014440854778544746,7.351239988530445e-05,0.0001526650692183587,0.0006175888913322324,0.09621903946073672,0.09621903946073672,0.09621903946073672,0.0960319878259094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503948.56978694024,590.3800556215036,0.0,0.09621903946073672,0.09621903942666105,0.09621903942666105,0.375,0.375,0.5,7.3239004372127905,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,33900.786606021815,25064.547113334524,0.739350015815925,1.090260065189351,3.0940236871872138,0.9246825517176012,0.5921712521237216,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3323234813941,258.3323234813941,-14.817676518605879,244.44272059308145,272.22192636978417,113456.26177391583,112639.65395779791,816.6078161179142,0.0,nan,272.22192636978417,-0.9280736302158061,266.66608521435063,-6.483914785649347,261.11024405890305,-12.039755941096928,255.5544029037204,-17.59559709627959,249.99856174852468,-23.151438251475298,244.44272059308145,-28.70727940691853,1.0,1.0,26022.012520719443,26022.012520719443,271.0553835337634,-2.094616466236573,271.0553835337634,271.0553835337634,80207.07622036335,79982.61266697607,224.4635533872788,0.0,8546.071908451686,8546.071908451686,0.8777929556590225,4065.611334450921,271.0553835337634,-2.094616466236573,1.0,0.002,0.22248023645618412,0.003751850664087985,0.00034022444022904113,0.0016597755602815313,0.17011222011452057,0.17011222011452057,0.0,5.105724870668737e-13,0.9980631452847387,0.9980631452847387,0.0,0.09603267712644961,0.0001863623002114397,0.0,0.0,0.0,1594159.8038574308,261.6963922306873,0.0,1.0,1301059.4904518162,2532.4163514656484,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,2016.0771323272784,0.375,6.173730061729009,3.5
1632.5,-30.238997018935613,-1.8490173167111452,35.38187020235345,20.40026175035166,0.672454506694448,-27.147851866456975,-40.61278608916325,-2.418690644995746,-11.430422877580668,-11.430422877634761,40.74353579934253,43930.18410987387,24672.119319378307,24672.119319378307,68602.30342925218,80202.72653411415,79968.90279745402,24672.119319378307,104641.02211683233,104641.02211683233,104641.02211683233,138509.41991206346,135065.30512520316,3444.1147868602984,0.0,92769.67156865355,56497.12914761857,40302.82491226108,33868.39779523114,74171.22270749221,25044.10783851135,2013.5771323272784,0.0,0.8462728275346545,2.2624891964331124,0.001494314320929203,1.0,1.0,-11.430422877580668,274116.5620027672,1586843.0272236725,5.788935245757435,1586843.0272236725,5.788935245757435,0.7394535752747566,0.09620214857455718,4.044784094525591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.044784094525591,1.303332140878846,1.3036269405906482,3.103417745685428,6575.769803186058,15243.107769423557,6361.9506805331475,0.0002979803750881128,22935.63003627624,2338.7833802854434,19016.29632585312,1939.1225674265036,0.8291159342811124,0.8291159342811124,36349.664341577234,35405.22815468563,1.0334542589938351,0.8,4387.019396598483,4273.035954225843,1.0334542589938351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.325942967920059,-1.8490173167111452,-8.863123733023386,7.014106416312241,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9933491238109,0.00022769181920244958,199.12024980191674,0.0,0.0,0.0,0.0014440854778544746,7.355927577288724e-05,0.0001526181933307759,0.000617307640919554,0.09620214855700461,0.09620214855700461,0.09620214855700461,0.09601871493240675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503997.20062906726,590.3638553922727,0.0,0.09620214855700461,0.09620214857455718,0.09620214857455718,0.375,0.375,0.5,7.310142914782428,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,33868.39779523114,25044.10783851135,0.7394535752747566,1.0900026041725246,3.0965399215979277,0.9249180601996803,0.5922807054579725,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.34461107521304,258.34461107521304,-14.80538892478694,244.44766879451427,272.24155335596464,113500.64183786293,112678.89493458442,821.7469032785217,0.0,nan,272.24155335596464,-0.9084466440353367,266.6827764436993,-6.467223556300667,261.1239995311321,-12.026000468867892,255.5652226190373,-17.584777380962663,250.00644570693052,-23.143554293069457,244.44766879451427,-28.702331205485706,1.0,1.0,26022.012520719443,26022.012520719443,271.0769641949416,-2.073035805058396,271.0769641949416,271.0769641949416,80193.4983352007,79968.90279745402,224.59553774667438,0.0,8546.071908451686,8546.071908451686,0.8778310758531095,4065.0080149982186,271.0769641949416,-2.073035805058396,1.0,0.002,0.22293706332834434,0.003753607915289823,0.0003409388650640832,0.001659061134769006,0.17046943253204158,0.17046943253204158,0.0,-1.6691075604979844e-13,0.9981005543867639,0.9981005543867639,0.0,0.09601941782546336,0.00018273074909382753,0.0,0.0,0.0,1594188.565108343,261.7195771224193,0.0,1.0,1300982.482045812,2532.7161358987005,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2013.5771323272784,0.375,6.173730061729009,3.5
1635.0,-30.234428658647253,-1.8265225481603817,35.37999229719118,20.420577213540696,0.6930522242441315,-27.141680570012372,-40.60703966589642,-2.399695863143011,-11.407202591579335,-11.407202591578258,40.739810763079575,43918.25140741863,24670.251111801026,24670.251111801026,68588.50251921966,80189.548257159,79955.26520555861,24670.251111801026,104625.51631735964,104625.51631735964,104625.51631735964,138461.5313043838,135024.3495453888,3437.181758995007,0.0,92761.12386402079,56489.82701935242,40301.440938520405,33836.014987024166,74137.45592554458,25023.65031885138,2011.0771323272784,0.0,0.8464453047826234,2.264526329570261,0.001494314320929203,1.0,1.0,-11.407202591579335,274378.717290144,1586679.904720021,5.782809688705459,1586679.904720021,5.782809688705459,0.7395566625812096,0.09618527842483346,4.044177348362189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.044177348362189,1.303240704195971,1.303535483225779,3.1031699173770266,6575.244684739138,15243.107769423557,6362.397043622039,0.0002981286391230185,22936.957475810792,2338.918741446956,19017.630534996435,1939.2586188959976,0.8291261190614465,0.8291261190614465,36345.30211116386,35405.22815468563,1.0332992335605755,0.8,4386.492921601187,4273.035954225843,1.0332992335605755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.325539680027356,-1.8265225481603817,-8.840097846469131,7.01357529830875,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9928760038417155,0.0002278003176917552,199.11650507268106,0.0,0.0,0.0,0.0014440854778544746,7.36073767832842e-05,0.00015257009232037897,0.0006170205113996047,0.09618527840556598,0.09618527840556598,0.09618527840556598,0.09600541092004769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504044.5654067134,590.3480716602608,0.0,0.09618527840556598,0.09618527842483346,0.09618527842483346,0.375,0.375,0.5,7.296652853309461,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,33836.014987024166,25023.65031885138,0.7395566625812096,1.0897439492155045,3.099058781277077,0.9251531720767749,0.5923895129544942,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3570041850653,258.3570041850653,-14.79299581493467,244.45276757707046,272.261240793094,113545.84055324704,112717.0371366986,828.8034165484364,0.0,nan,272.261240793094,-0.888759206906002,266.6995461499058,-6.4504538500941635,261.1378515065228,-12.012148493477184,255.576156863443,-17.573843136556974,250.01446222035563,-23.135537779644352,244.45276757707046,-28.697232422929517,1.0,1.0,26022.012520719443,26022.012520719443,271.0985887078708,-2.05141129212916,271.0985887078708,271.0985887078708,80180.31718578892,79955.26520555861,225.05198023031699,0.0,8546.071908451686,8546.071908451686,0.877869603655945,4064.3982351040004,271.0985887078708,-2.05141129212916,1.0,0.002,0.22338493940465434,0.0037554006017250954,0.00034163969249841216,0.001658360307417626,0.17081984624920607,0.17081984624920607,0.0,-8.396191727988445e-14,0.9981374443834381,0.9981374443834381,0.0,0.09600612799427272,0.00017915043056074376,0.0,0.0,0.0,1594217.3630268313,261.74279740842064,0.0,1.0,1300905.346314643,2533.0164727021174,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2011.0771323272784,0.375,6.173730061729009,3.5
1637.5,-30.229711783755437,-1.8039891049443237,35.37811726480357,20.44095239778983,0.7136905551031836,-27.135371549957913,-40.60116723468525,-2.3806496778558666,-11.38394822250143,-11.383948222491254,40.73609155710873,43906.37070536357,24668.39472768334,24668.39472768334,68574.76543304691,80176.3955487344,79941.68650082301,24668.39472768334,104610.08122850634,104610.08122850634,104610.08122850634,138413.71841477172,134983.34390834047,3430.374506431253,0.0,92752.5477144125,56482.52287444952,40300.02759995887,33803.63718626539,74103.66478622425,25003.173590727187,2008.5771323272784,0.0,0.8466178072714923,2.2665679053017755,0.001494314320929203,1.0,1.0,-11.38394822250143,274641.4558589287,1586517.050167929,5.77668453295286,1586517.050167929,5.77668453295286,0.7396592695914426,0.0961684280411111,4.043567964173625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.043567964173625,1.3031490329492204,1.3034437912439782,3.1029205884628777,6574.716386688707,15243.107769423557,6362.845663404926,0.0002982777466549901,22938.29324403804,2339.054951898767,19018.97148954912,1939.3953582058216,0.8291362956785112,0.8291362956785112,36340.92078279343,35405.22815468563,1.0331435341041106,0.8,4385.9641416828,4273.035954225843,1.0331435341041106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.32513894445173,-1.8039891049443237,-8.817036646574271,7.013047541629947,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9923877580608761,0.00022791239338301947,199.112638752374,0.0,0.0,0.0,0.0014440854778544746,7.365656260281011e-05,0.00015252090650085304,0.0006167286513935701,0.09616842802380876,0.09616842802380876,0.09616842802380876,0.09599206975518348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504090.68175171455,590.332698636847,0.0,0.09616842802380876,0.0961684280411111,0.0961684280411111,0.375,0.375,0.5,7.283425983192911,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,33803.63718626539,25003.173590727187,0.7396592695914426,1.0894873606838023,3.101583113636564,0.9253896636674147,0.592499316086803,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.36949889948926,258.36949889948926,-14.780501100510719,244.45801427558905,272.28098352341175,113590.4224102102,112754.8240632885,835.5983469217101,0.0,nan,272.28098352341175,-0.8690164765882287,266.71638967388594,-6.433610326114035,261.1517958242444,-11.998204175755575,255.587201974631,-17.562798025368977,250.02260812517352,-23.127391874826458,244.45801427558905,-28.691985724410927,1.0,1.0,26022.012520719443,26022.012520719443,271.12025419438334,-2.029745805616642,271.12025419438334,271.12025419438334,80167.16579704477,79941.68650082301,225.47929622176162,0.0,8546.071908451686,8546.071908451686,0.8779082983735478,4063.785803994493,271.12025419438334,-2.029745805616642,1.0,0.002,0.22382400759304222,0.003757228126956555,0.00034232713846780695,0.001657672861463068,0.17116356923390347,0.17116356923390347,0.0,-6.912526107072381e-14,0.9981737532912955,0.9981737532912955,0.0,0.09599280076591973,0.00017562727519136083,0.0,0.0,0.0,1594246.1959522867,261.76605177749855,0.0,1.0,1300828.0875674374,2533.3173453594054,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2008.5771323272784,0.375,6.173730061729009,3.5
1640.0,-30.22484690200155,-1.7814172680720795,35.37624507528989,20.461378327477746,0.7343669780136598,-27.128925514089396,-40.59516516337169,-2.3615544099323595,-11.360660698240906,-11.360660698181462,40.732377715900476,43894.54246214621,24666.551832531655,24666.551832531655,68561.09429467787,80163.2750669818,79928.1574391889,24666.551832531655,104594.70927172055,104594.70927172055,104594.70927172055,138365.97291132767,134942.28209428414,3423.690817043549,0.0,92743.95408833583,56475.22148336269,40298.591783303484,33771.26363960712,74069.8554229106,24982.67694397147,2006.0771323272784,0.0,0.8467903304416452,2.268613849223816,0.001494314320929203,1.0,1.0,-11.360660698240906,274904.7681923809,1586354.443125569,5.770559941744712,1586354.443125569,5.770559941744712,0.7397613903517561,0.09615159648766103,4.042957586628022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.042957586628022,1.303057138408173,1.3033518759173741,3.1026709938191486,6574.187525589181,15243.107769423557,6363.294313853539,0.0002984269585542577,22939.630728525095,2339.1913373603725,19020.31253576371,1939.5321068625587,0.829146413072475,0.829146413072475,36336.532180038215,35405.22815468563,1.0329875808419942,0.8,4385.434483823235,4273.035954225843,1.0329875808419942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.324741120724199,-1.7814172680720795,-8.79394088783943,7.01252361976735,3.5,3.5,1.0,0.6,0.00022617746910366315,0.991884463302872,0.00022802803902232294,199.10865127132942,0.0,0.0,0.0,0.0014440854778544746,7.370686565491227e-05,0.00015247060344875088,0.00061643218295088,0.09615159646505983,0.09615159646505983,0.09615159646505983,0.0959786870512861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504135.5693080741,590.3177298767349,0.0,0.09615159646505983,0.09615159648766103,0.09615159648766103,0.375,0.375,0.5,7.27045777519021,-5.945821612840518e-11,-5.945821612840518e-11,-5.945821612840518e-11,-5.945821612840518e-11,-5.945821612840518e-11,-5.945821612840518e-11,33771.26363960712,24982.67694397147,0.7397613903517561,1.0892326634682208,3.10411324900998,0.9256274891211843,0.5926100734438474,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3820921633248,258.3820921633248,-14.767907836675192,244.46340695992538,272.30077736673985,113634.45478546635,112792.26585026864,842.1889351977152,0.0,nan,272.30077736673985,-0.8492226332601263,266.73330328549605,-6.416696714503928,261.1658292038583,-11.984170796141655,255.59835512256373,-17.551644877436246,250.03088104136563,-23.119118958634346,244.46340695992538,-28.686593040074598,1.0,1.0,26022.012520719443,26022.012520719443,271.1419586449981,-2.0080413550018648,271.1419586449981,271.1419586449981,80154.04236178525,79928.1574391889,225.8849225963495,0.0,8546.071908451686,8546.071908451686,0.8779470555653943,4063.172374561162,271.1419586449981,-2.0080413550018648,1.0,0.002,0.22425441945117544,0.0037590899192607758,0.0003430014324283297,0.0016569985671475718,0.17150071621416485,0.17150071621416485,0.0,-4.240986901937749e-13,0.9982094447741069,0.9982094447741069,0.0,0.09597943174409208,0.00017216474356894696,0.0,0.0,0.0,1594275.062700746,261.78933930175907,0.0,1.0,1300750.7088417532,2533.618742294988,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2006.0771323272784,0.375,6.173730061729009,3.5
1642.5,-30.21983463875085,-1.7588073361915466,35.37437567383994,20.48185507245364,0.755079705119604,-27.122343204455817,-40.58903729366136,-2.3424117292020554,-11.337340645679603,-11.337340645781829,40.728668861971926,43882.77611749154,24664.723272194977,24664.723272194977,68547.49938968652,80150.18647343802,79914.67134589542,24664.723272194977,104579.39461809039,104579.39461809039,104579.39461809039,138318.28838923524,134901.15998130332,3417.1284079319166,0.0,92735.34099171782,56467.93063566303,40297.12261783865,33738.89377114485,74036.0163889835,24962.159855632726,2003.5771323272784,0.0,0.8469628713698446,2.2706641131899996,0.001494314320929203,1.0,1.0,-11.337340645679603,275168.648151595,1586192.0670121012,5.764436020117529,1586192.0670121012,5.764436020117529,0.7398630205529021,0.09613478279061961,4.042345832997238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.042345832997238,1.3029650287042571,1.3032597453792338,3.102420820163668,6573.657437633233,15243.107769423557,6363.743556470089,0.00029857646177648353,22940.971609783886,2339.328069196299,19021.655352007896,1939.6690360120833,0.8291564836728852,0.8291564836728852,36332.13355029453,35405.22815468563,1.0328312759860578,0.8,4384.903615812387,4273.035954225843,1.0328312759860578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.324346391437245,-1.7588073361915466,-8.770811109381306,7.012003773189759,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9913662091839077,0.00022814724468958082,199.1045431566612,0.0,0.0,0.0,0.0014440854778544746,7.375825578757502e-05,0.00015241921331608815,0.0006161311718170061,0.09613478276899246,0.09613478276899246,0.09613478276899246,0.09596525973022021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504179.2488970674,590.3031585494144,0.0,0.09613478276899246,0.09613478279061961,0.09613478279061961,0.375,0.375,0.5,7.257743546655198,1.0220446711173281e-10,1.0220446711173281e-10,1.0220446711173281e-10,1.0220446711173281e-10,1.0220446711173281e-10,1.0220446711173281e-10,33738.89377114485,24962.159855632726,0.7398630205529022,1.0889803853654207,3.1066492712122,0.9258669325148393,0.5927220055564911,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.3947815809144,258.3947815809144,-14.755218419085566,244.4689441450113,272.3206190167695,113677.94493377997,112829.3255752526,848.619358527388,0.0,nan,272.3206190167695,-0.8293809832304646,266.7502840424702,-6.399715957529793,261.1799490682295,-11.970050931770459,255.60961409372365,-17.540385906276327,250.03927911928204,-23.110720880717935,244.4689441450113,-28.68105585498867,1.0,1.0,26022.012520719443,26022.012520719443,271.16370065154956,-1.986299348450416,271.16370065154956,271.16370065154956,80140.94676583887,79914.67134589542,226.27541994345665,0.0,8546.071908451686,8546.071908451686,0.8779858995281489,4062.5575621622247,271.16370065154956,-1.986299348450416,1.0,0.002,0.22467633160611442,0.0037609854337775873,0.0003436628118294886,0.0016563371879765808,0.1718314059147443,0.1718314059147443,0.0,-1.9393080891161318e-13,0.9982444973907875,0.9982444973907875,0.0,0.0959660179285946,0.0001687648620250129,0.0,0.0,0.0,1594303.9624623302,261.8126593543204,0.0,1.0,1300673.2121762452,2533.9206558165733,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,2003.5771323272784,0.375,6.173730061729009,3.5
1645.0,-30.214285054903673,-1.736172452730906,35.37250189613015,20.49897612249481,0.7722412390227718,-27.115632425455274,-40.58278858484698,-2.326411389562693,-11.314240640929086,-11.314240640910652,40.724874296087854,43873.7674918493,24663.52558456284,24663.52558456284,68537.29307641214,80139.85856425592,79899.1600746069,24663.52558456284,104562.68565916974,104562.68565916974,104562.68565916974,138269.0580851626,134858.41171995812,3410.6463652044854,0.0,92728.13455819046,56462.04348928964,40295.65674322314,33706.372425992864,74002.029169216,24941.462968957363,2001.0771323272784,0.0,0.8471341499636709,2.2726964742494427,0.001494314320929203,1.0,1.0,-11.314240640929086,275430.2353921304,1586025.9513670404,5.758358188631735,1586025.9513670404,5.758358188631735,0.7399628371080244,0.096117946791352,4.041833238385128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.041833238385128,1.3028880491357324,1.3031827483987588,3.1022106934408282,6573.212204322052,15243.107769423557,6364.120539311947,0.0002987019905940523,22942.098075090056,2339.442936689905,19022.7821789499,1939.7839403822816,0.8291648879142554,0.8291648879142554,36328.44779101607,35405.22815468563,1.0327003065516844,0.8,4384.458783714521,4273.035954225843,1.0327003065516844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3240878479396425,-1.736172452730906,-8.747835731924322,7.011663279193416,3.5,3.5,1.0,0.6,0.00022617746910366315,0.99079273830687,0.0002282792963240422,199.09999484495316,0.0,0.0,0.0,0.0014440854778544746,7.381069342924325e-05,0.0001523667756744199,0.0006158410983464409,0.09611794686930597,0.09611794686930597,0.09611794686930597,0.09595070386672698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504221.68180280103,590.2889927914304,0.0,0.09611794686930597,0.096117946791352,0.096117946791352,0.375,0.375,0.5,7.24520032138328,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,33706.372425992864,24941.462968957363,0.7399628371080245,1.0887964370807264,3.1093047576961745,0.9261542399018821,0.5928724926113281,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4069946206509,258.4069946206509,-14.743005379349086,244.4746931146266,272.3392961266434,113690.10590731753,112873.3448903304,816.761016987161,0.0,nan,272.3392961266434,-0.8107038733566014,266.766375524256,-6.383624475744,261.19345492191064,-11.956545078089334,255.62053431947456,-17.52946568052542,250.04761371699428,-23.1023862830057,244.4746931146266,-28.675306885373374,1.0,1.0,26022.012520719443,26022.012520719443,271.18498563877813,-1.9650143612218471,271.18498563877813,271.18498563877813,80118.90399226506,79899.1600746069,219.7439176581538,0.0,8546.071908451686,8546.071908451686,0.8780184468121256,4062.0424045770537,271.18498563877813,-1.9650143612218471,1.0,0.002,0.2250925557834567,0.003762868571324739,0.00034431540171942464,0.0016556845985599583,0.17215770085971233,0.17215770085971233,0.0,2.793828536573617e-13,0.9982678607222064,0.9982678607222064,0.0,0.09595145712041382,0.0001664896709381749,0.0,0.0,0.0,1594332.582313875,261.8357593590709,0.0,1.0,1300596.4370419404,2534.2198148102298,,,,,,,,,,,,,,,,,,,5.0,15243.107769423557,2001.0771323272784,0.375,6.173730061729009,3.5
1647.5,-30.208985799338375,-1.713495155707765,35.37063387993361,20.52271953960883,0.7963096586631285,-27.10845625363231,-40.576108836662,-2.3042198870678154,-11.290772726643638,-11.290772726654035,40.72120015541402,43859.80587356242,24661.48974518664,24661.48974518664,68521.29561874906,80124.4579231991,79886.4557831305,24661.48974518664,104547.94552831714,104547.94552831714,104547.94552831714,138222.00399173197,134817.70805937413,3404.295932357827,0.0,92718.14579827765,56453.49374853998,40294.05783304186,33674.058463414825,73968.11629645669,24920.955470457135,1998.5771323272784,0.0,0.8473071680193685,2.2747626761387956,0.001494314320929203,1.0,1.0,-11.290772726643638,275696.19002150255,1585865.1201291145,5.752219934578809,1585865.1201291145,5.752219934578809,0.7400639129237274,0.09610116253209017,4.041123089962897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.041123089962897,1.3027812981891942,1.3030759733063046,3.101919789284565,6572.595813322471,15243.107769423557,6364.641921324596,0.00029887571148597695,22943.657922364575,2339.601996845465,19024.34062467659,1939.942857619737,0.8291764412217989,0.8291764412217989,36323.3413867344,35405.22815468563,1.0325188615364944,0.8,4383.842494815122,4273.035954225843,1.0325188615364944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.323648373556873,-1.713495155707765,-8.724579660380584,7.011084504672819,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9902454692723944,0.00022840545715382293,199.09565189051534,0.0,0.0,0.0,0.0014440854778544746,7.38667863675926e-05,0.00015231068273607054,0.0006155062168527479,0.09610116251077773,0.09610116251077773,0.09610116251077773,0.09593754401037743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504263.38188080635,590.275074024671,0.0,0.09610116251077773,0.09610116253209017,0.09610116253209017,0.375,0.375,0.5,7.232928932103565,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,33674.058463414825,24920.955470457135,0.7400639129237274,1.0884931484263813,3.111770676000649,0.9263625876874122,0.5929555607145216,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4200900881555,258.4200900881555,-14.729909911844459,244.48061663574052,272.3595635405493,113768.31401155384,112892.53962253693,875.7743890168856,0.0,nan,272.3595635405493,-0.7904364594506887,266.78377415959625,-6.366225840403729,261.2079847786774,-11.94201522132255,255.63219539769028,-17.517804602309695,250.0564060166794,-23.093593983320574,244.48061663574052,-28.66938336425946,1.0,1.0,26022.012520719443,26022.012520719443,271.20696698802425,-1.9430330119757286,271.20696698802425,271.20696698802425,80115.22460409442,79886.4557831305,228.76882096391637,0.0,8546.071908451686,8546.071908451686,0.8780635371008166,4061.3287054127118,271.20696698802425,-1.9430330119757286,1.0,0.002,0.22549963454555616,0.0037648361666535327,0.00034495431751819177,0.0016550456820945403,0.1724771587590959,0.1724771587590959,0.0,-3.872679087135733e-13,0.9983056239814965,0.9983056239814965,0.0,0.09593833102694549,0.00016283150514468352,0.0,0.0,0.0,1594361.650636214,261.85922727335634,0.0,1.0,1300518.4292083941,2534.5238346049127,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1998.5771323272784,0.375,6.173730061729009,3.5
1650.0,-30.20353981816899,-1.6907772793078244,35.368770402035025,20.543451548460894,0.8172353612043122,-27.101462300327977,-40.56959567880256,-2.2848421566300767,-11.267298419291194,-11.267298419273542,40.717521948948146,43848.11583215538,24659.54193541172,24659.54193541172,68507.6577675671,80111.38391738416,79873.54859569803,24659.54193541172,104533.09053110974,104533.09053110974,104533.09053110974,138174.82237923902,134776.75367868057,3398.06870055844,0.0,92709.42706691542,56446.15898171354,40292.520094668755,33641.73184812929,73934.25194279804,24900.41082416888,1996.0771323272784,0.0,0.8474800680007858,2.2768309256916415,0.001494314320929203,1.0,1.0,-11.267298419291194,275962.4200182025,1585704.123256928,5.74608717792928,1585704.123256928,5.74608717792928,0.7401643570722866,0.09608439393270778,4.0405033674046225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0405033674046225,1.3026880970369432,1.3029827510729555,3.101665990957494,6572.058045122373,15243.107769423557,6365.09630533834,0.0002990272128963825,22945.019131729227,2339.740801571304,19025.698808901052,1940.0813538671262,0.8291864434574215,0.8291864434574215,36318.88505342798,35405.22815468563,1.032360520596094,0.8,4383.304662595566,4273.035954225843,1.032360520596094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.323227902026264,-1.6907772793078244,-8.701308035643779,7.010530756335954,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9896833871795736,0.00022853517805146735,199.09118888590814,0.0,0.0,0.0,0.0014440854778544746,7.392151832242373e-05,0.00015225595078123942,0.0006151906818389904,0.09608439391130957,0.09608439391130957,0.09608439391130957,0.09592422562758486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504303.8064609059,590.2615745766839,0.0,0.09608439391130957,0.09608439393270778,0.09608439393270778,0.375,0.375,0.5,7.220916311010877,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,33641.73184812929,24900.41082416888,0.7401643570722864,1.0882445607555105,3.1143142786396667,0.9266024334779308,0.5930690401260852,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4332178322126,258.4332178322126,-14.716782167787358,244.4866460304746,272.37978963393857,113808.58633444276,112930.65341387047,877.9329205722973,0.0,nan,272.37978963393857,-0.7702103660614057,266.8011609132484,-6.348839086751582,261.22253219258545,-11.92746780741453,255.643903471876,-17.506096528123976,250.06527475115277,-23.084725248847207,244.4866460304746,-28.66335396952539,1.0,1.0,26022.012520719443,26022.012520719443,271.22893098896566,-1.9210690110343194,271.22893098896566,271.22893098896566,80102.13527640395,79873.54859569803,228.58668070592103,0.0,8546.071908451686,8546.071908451686,0.8781028851989228,4060.7058842416454,271.22893098896566,-1.9210690110343194,1.0,0.002,0.2258980569569122,0.003766834512959605,0.00034558005653000475,0.001654419943405849,0.17279002826500237,0.17279002826500237,0.0,-6.414617101380138e-14,0.998341364730261,0.998341364730261,0.0,0.09592502496805949,0.0001593689646482825,0.0,0.0,0.0,1594390.7194618336,261.8827015807088,0.0,1.0,1300440.3901232046,2534.8280341876975,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1996.0771323272784,0.375,6.173730061729009,3.5
1652.5,-30.19794843093557,-1.6680201902877647,35.36691067523617,20.56420762035998,0.8381647740555315,-27.094337110535957,-40.5629612627439,-2.2654465453344623,-11.24381037658253,-11.243810376577397,40.71384278886859,43836.49577705774,24657.659729695803,24657.659729695803,68494.15550675354,80098.36083294362,79860.52326248089,24657.659729695803,104518.18299217669,104518.18299217669,104518.18299217669,138127.58013291447,134735.620511733,3391.9596211814924,0.0,92700.69477112488,56438.82971933873,40290.96116865127,33609.39714073778,73900.35830938906,24879.83380887762,1993.5771323272784,0.0,0.8476528848925213,2.2789018725019914,0.001494314320929203,1.0,1.0,-11.24381037658253,276229.00902325433,1585543.096998344,5.739958676334624,1585543.096998344,5.739958676334624,0.7402642095808645,0.09606764121095929,4.039882036474592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.039882036474592,1.3025948232358078,1.3028894561742894,3.1014110945405275,6571.5179502015535,15243.107769423557,6365.55219274578,0.0002991793127314135,22946.386536578248,2339.880238060729,19027.061486869876,1940.220308348914,0.8291964164614469,0.8291964164614469,36314.41701732294,35405.22815468563,1.032201768711969,0.8,4382.765417972197,4273.035954225843,1.032201768711969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.322821592370934,-1.6680201902877647,-8.678015849049897,7.009995658762133,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9891066556887255,0.00022866843307830476,199.08660692858516,0.0,0.0,0.0,0.0014440854778544746,7.397730779591029e-05,0.00015220016130775287,0.000614870697615726,0.09606764118840616,0.09606764118840616,0.09606764118840616,0.0959107796247619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504343.02289212984,590.2484724712587,0.0,0.09606764118840616,0.09606764121095929,0.09606764121095929,0.375,0.375,0.5,7.209151694012476,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,33609.39714073778,24879.83380887762,0.7402642095808645,1.087998263272138,3.1168669918112033,0.9268447010770627,0.5931838055985217,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.44639295334986,258.44639295334986,-14.70360704665012,244.49279288709639,272.39999301953327,113848.78332146067,112967.68199841278,881.1013230478823,0.0,nan,272.39999301953327,-0.7500069804667078,266.8185529930889,-6.331447006911105,261.23711296665317,-11.912887033346806,255.65567294018865,-17.494327059811326,250.07423291353896,-23.075767086461013,244.49279288709639,-28.657207112903592,1.0,1.0,26022.012520719443,26022.012520719443,271.25089490065085,-1.8991050993491285,271.25089490065085,271.25089490065085,80089.10928299185,79860.52326248089,228.58602051096386,0.0,8546.071908451686,8546.071908451686,0.8781423347839203,4060.0814466569645,271.25089490065085,-1.8991050993491285,1.0,0.002,0.22628818192465394,0.003768863500781747,0.0003461931711062675,0.0016538068288564122,0.17309658555313376,0.17309658555313376,0.0,-3.7320407181296034e-14,0.9983756238338479,0.9983756238338479,0.0,0.09591159122423776,0.00015604998672153112,0.0,0.0,0.0,1594419.7978713266,261.90618962341745,0.0,1.0,1300362.2953616655,2535.1325088489157,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1993.5771323272784,0.375,6.173730061729009,3.5
1655.0,-30.19221273519898,-1.6452248796453641,35.36505414884228,20.58499219072985,0.8591079795356021,-27.08708066382438,-40.55620558848602,-2.2460240918181076,-11.220302585294235,-11.220302585295451,40.71016411432564,43824.951653509015,24655.825092048974,24655.825092048974,68480.77674555799,80085.38495450586,79847.42762009794,24655.825092048974,104503.2527121469,104503.2527121469,104503.2527121469,138080.31034031772,134694.3458115506,3385.9645287671397,0.0,92691.95277568445,56431.519474772176,40289.37033434697,33577.05762817083,73866.4279625178,24859.22793209394,1991.0771323272784,0.0,0.8478256521544238,2.280976050717435,0.001494314320929203,1.0,1.0,-11.220302585294235,276496.0258302755,1585382.1043411198,5.733833242559124,1585382.1043411198,5.733833242559124,0.7403635007981548,0.09605090282146883,4.039260061622404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.039260061622404,1.3025014337337895,1.3027960455485703,3.1011559427181132,6570.977314107236,15243.107769423557,6366.008073384064,0.0002993315076436073,22947.755618996693,2340.019845614628,19028.424144605237,1940.3592607674627,0.8292063267770317,0.8292063267770317,36309.944213074654,35405.22815468563,1.0320428523038345,0.8,4382.22559788445,4273.035954225843,1.0320428523038345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.322425551181797,-1.6452248796453641,-8.654698964094255,7.0094740844488905,3.5,3.5,1.0,0.6,0.00022617746910366315,0.988515415946782,0.00022880520167410288,199.08190693433747,0.0,0.0,0.0,0.0014440854778544746,7.403415694687657e-05,0.00015214331215678657,0.0006145464044378583,0.09605090279573933,0.09605090279573933,0.09605090279573933,0.09589723176173262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504381.08043850784,590.2357515977272,0.0,0.09605090279573933,0.09605090282146883,0.09605090282146883,0.375,0.375,0.5,7.197626365299035,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,33577.05762817083,24859.22793209394,0.7403635007981548,1.0877546928587252,3.119427890509321,0.9270893237223727,0.5932999992330372,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4596267636405,258.4596267636405,-14.690373236359505,244.49906446339665,272.42018906384163,113888.84639035769,113003.82016883582,885.0262215218556,0.0,nan,272.42018906384163,-0.7298109361583442,266.83596414377485,-6.314035856225132,261.2517392237232,-11.8982607762768,255.66751430364963,-17.482485696350352,250.08328938345682,-23.066710616543162,244.49906446339665,-28.650935536603328,1.0,1.0,26022.012520719443,26022.012520719443,271.27287033384795,-1.8771296661520296,271.27287033384795,271.27287033384795,80076.1345468668,79847.42762009794,228.70692676886392,0.0,8546.071908451686,8546.071908451686,0.8781818246154101,4059.456361930516,271.27287033384795,-1.8771296661520296,1.0,0.002,0.22667030004220812,0.003770923066987804,0.00034679410829745557,0.001653205891418779,0.17339705414872778,0.17339705414872778,0.0,-2.837656325194171e-13,0.9984086849509884,0.9984086849509884,0.0,0.09589805557433788,0.00015284724713094975,0.0,0.0,0.0,1594448.89329122,261.92969741470574,0.0,1.0,1300284.1249063662,2535.4373367635976,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1991.0771323272784,0.375,6.173730061729009,3.5
