time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1657.5,-30.186333299348515,-1.6223920912386671,35.36320042453318,20.60581427011641,0.8800683765008538,-27.079693131864875,-40.54932872587813,-2.226571790954825,-11.196771182274688,-11.196771182260244,40.70648676531104,43813.46491068863,24654.026159380563,24654.026159380563,68467.4910700692,80072.44914086387,79834.29169535032,24654.026159380563,104488.31785473088,104488.31785473088,104488.31785473088,138033.03319623726,134652.953311664,3380.07988457327,0.0,92683.19086874841,56424.20663868668,40287.76025562415,33544.71534150639,73832.47559713054,24838.595390459304,1988.5771323272784,0.0,0.847998391495373,2.283053806104262,0.001494314320929203,1.0,1.0,-11.196771182274688,276763.51499237836,1585221.182036233,5.727710106875494,1585221.182036233,5.727710106875494,0.7404622497936476,0.0960341773918275,4.038635940722942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.038635940722942,1.3024079141370113,1.3027025047986653,3.100899416293077,6570.433765394912,15243.107769423557,6366.465943167059,0.0002994844646176513,22949.132387545065,2340.1602369356574,19029.792748027256,1940.4988194773196,0.829216217269943,0.829216217269943,36305.455837506204,35405.22815468563,1.031883387574296,0.8,4381.683898503322,4273.035954225843,1.031883387574296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.322037217586653,-1.6223920912386671,-8.631354752043375,7.008962660804708,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9879097550044682,0.00022894547599911104,199.0770893856204,0.0,0.0,0.0,0.0014440854778544746,7.409206738753774e-05,0.00015208540171612542,0.0006142175694300308,0.09603417736323108,0.09603417736323108,0.09603417736323108,0.09588359845796504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504418.0189702101,590.2233989050909,0.0,0.09603417736323108,0.0960341773918275,0.0960341773918275,0.375,0.375,0.5,7.186332943888289,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,33544.71534150639,24838.595390459304,0.7404622497936476,1.0875130469575383,3.121996243940745,0.9273357085256687,0.5934172538079086,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.47292704040325,258.47292704040325,-14.677072959596728,244.50546529241566,272.44038878836307,113928.62983132446,113039.15858852591,889.4712427985614,0.0,nan,272.44038878836307,-0.7096112116369113,266.8534040891859,-6.296595910814062,261.2664193900242,-11.883580609975752,255.67943469084426,-17.470565309155717,250.09244999158642,-23.057550008413557,244.50546529241566,-28.644534707584313,1.0,1.0,26022.012520719443,26022.012520719443,271.29486466524503,-1.855135334754948,271.29486466524503,271.29486466524503,80063.19578578924,79834.29169535032,228.90409043892578,0.0,8546.071908451686,8546.071908451686,0.8782214500585147,4058.829120426557,271.29486466524503,-1.855135334754948,1.0,0.002,0.22704465755978104,0.003773012990577301,0.00034738324592196404,0.001652616753367883,0.173691622960982,0.173691622960982,0.0,-7.101528566588744e-13,0.9984407321195157,0.9984407321195157,0.0,0.09588443438359169,0.00014974300823581078,0.0,0.0,0.0,1594478.0104802973,261.9532288177253,0.0,1.0,1300205.8658806025,2535.742568313066,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1988.5771323272784,0.375,6.173730061729009,3.5
1660.0,-30.180320509096244,-1.5996308336700975,35.36145119544814,20.625841919705294,0.9001864149102845,-27.072269816755153,-40.54242018666116,-2.207864277466509,-11.175343314645659,-11.175343314662404,40.70411075953986,43802.64224424576,24657.45963855519,24657.45963855519,68460.10188280095,80060.17133105292,79831.43252214084,24657.45963855519,104488.89216069602,104488.89216069602,104488.89216069602,138008.79129386507,134634.02790695013,3374.763386914933,0.0,92674.76205261663,56417.23296566447,40286.14342994684,33519.89913316906,73806.0425631159,24823.274272611256,1986.55419256916,0.0,0.8481511981104386,2.284947126148506,0.001494314320929203,1.0,1.0,-11.175343314645659,277007.27035851695,1585117.2136103443,5.722294622660281,1585117.2136103443,5.722294622660281,0.7405533702232354,0.09602037336034056,4.038035183635983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.038035183635983,1.302317987874505,1.3026125581958057,3.100652237957953,6569.910024163372,15243.107769423557,6366.90668550774,0.00029963179273821905,22950.4592798444,2340.2955422947084,19031.11015637803,1940.6331577427593,0.8292256779842123,0.8292256779842123,36301.135352140445,35405.22815468563,1.0317298923677214,0.8,4381.162461691026,4273.035954225843,1.0317298923677214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.322778398918864,-1.5996308336700975,-8.609569607957287,7.009938774287189,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9872907707355482,0.00022908901390332774,199.07216280883512,0.0,0.0,0.0,0.0014440854778544746,7.415028675189796e-05,0.0001520271823517652,0.0006138911112054712,0.09602037334554235,0.09602037334554235,0.09602037334554235,0.09588276733399359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504456.56914124003,590.2105818663423,0.0,0.09602037334554235,0.09602037336034056,0.09602037336034056,0.375,0.375,0.5,7.176012493818649,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,33519.89913316906,24823.274272611256,0.7405533702232354,1.0872880478225404,3.1240437375298216,0.9275677099779016,0.5934831447816422,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.48614343782486,258.48614343782486,-14.663856562175113,244.51197941557783,272.4603074601529,113960.4621008728,113076.60039537099,883.861705501837,0.0,nan,272.4603074601529,-0.6896925398471012,266.87064185101,-6.279358148989957,261.28097624246675,-11.869023757533228,255.69131063332088,-17.458689366679096,250.10164502442115,-23.04835497557883,244.51197941557783,-28.63802058442215,1.0,1.0,26022.012520719443,26022.012520719443,271.315957972914,-1.8340420270859568,271.315957972914,271.315957972914,80050.96465037925,79831.43252214084,219.53212823841022,0.0,8546.071908451686,8546.071908451686,0.8782595915224105,4058.2253595541624,271.315957972914,-1.8340420270859568,1.0,0.002,0.22738677386992714,0.0037749117213735418,0.0003479216406260939,0.0016520783594481125,0.17396082031304694,0.17396082031304694,0.0,7.420626613185988e-14,0.998574817832427,0.998574817832427,0.0,0.0958835268365037,0.00013684652383686235,0.0,0.0,0.0,1594504.5183155362,261.9746566853543,0.0,1.0,1300134.5938864572,2536.0205992318542,,,,,,,,,,,,,,,,,,,8.0,15243.107769423557,1986.55419256916,0.375,6.173730061729009,3.5
1662.5,-30.17420580629463,-1.577107111472405,35.359929619703394,20.64424742655831,0.9186152461655519,-27.06492370091345,-40.53557968055827,-2.1906668608637005,-11.15724743372408,-11.157247433710019,40.703513028037946,43793.058677519686,24668.861329761854,24668.861329761854,68461.92000728154,80049.15643195243,79840.73367744902,24668.861329761854,104509.59500721088,104509.59500721088,104509.59500721088,138015.05589600588,134644.56393876212,3370.4919572437607,0.0,92667.02376248517,56410.92600136436,40284.55306791201,33505.460888795016,73790.01395670703,24815.23242252047,1985.2008810980747,0.0,0.8482738572574395,2.286547005221108,0.001494314320929203,1.0,1.0,-11.15724743372408,277213.2543436731,1585091.0590961874,5.7179483096832096,1585091.0590961874,5.7179483096832096,0.7406324749533364,0.09601083159235956,4.037484395589607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.037484395589607,1.3022353315410715,1.3025298831663985,3.1004260887405266,6569.430841108807,15243.107769423557,6367.309551307329,0.0002997665393923099,22951.67353803548,2340.419362171127,19032.31434921278,1940.755951238474,0.8292342742533547,0.8292342742533547,36297.17411787699,35405.22815468563,1.0315891643983102,0.8,4380.684382680861,4273.035954225843,1.0315891643983102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.325239669323667,-1.577107111472405,-8.59028730472382,7.013180193251415,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9866617241250045,0.0002292350697035935,199.06715298011662,0.0,0.0,0.0,0.0014440854778544746,7.420797446567223e-05,0.00015196949463799092,0.0006135744632065268,0.09601083163340733,0.09601083163340733,0.09601083163340733,0.09589840500773712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504494.6072267871,590.1980243145574,0.0,0.09601083163340733,0.09601083159235956,0.09601083159235956,0.375,0.375,0.5,7.167580497755249,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,33505.460888795016,24815.23242252047,0.7406324749533364,1.0870930751966643,3.1254015012440663,0.9277938346433773,0.5934821845028149,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.4990224672346,258.4990224672346,-14.650977532765353,244.51857078384984,272.4794741507467,113978.66725930088,113117.36742452878,861.2998347721067,0.0,nan,272.4794741507467,-0.6705258492532948,266.88729347719203,-6.262706522807946,261.2951128039812,-11.854887196018751,255.70293213040517,-17.447067869594804,250.1107514572327,-23.039248542767268,244.51857078384984,-28.63142921615014,1.0,1.0,26022.012520719443,26022.012520719443,271.33514220830665,-1.8148577916933277,271.33514220830665,271.33514220830665,80040.45728509143,79840.73367744902,199.72360764240148,0.0,8546.071908451686,8546.071908451686,0.8782945599743173,4057.6718175675555,271.33514220830665,-1.8148577916933277,1.0,0.002,0.2276662037046105,0.0037765483229406796,0.0003483618347582621,0.0016516381655514137,0.17418091737913102,0.17418091737913102,0.0,3.096758960374757e-13,0.9988358403795055,0.9988358403795055,0.0,0.09589905965908962,0.00011177193326992674,0.0,0.0,0.0,1594526.8994208064,261.9927525662759,0.0,1.0,1300074.3980320739,2536.2554599435657,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1985.2008810980747,0.375,6.173730061729009,3.5
1665.0,-30.1679731896652,-1.5549898830051851,35.358723191462076,20.659997162316017,0.934268227923271,-27.057749047336767,-40.528900421317644,-2.1759559119378786,-11.142707568016135,-11.14270756807372,40.704485552549194,43785.47448374826,24688.373039051472,24688.373039051472,68473.84752279973,80040.18375132786,79858.2292430115,24688.373039051472,104546.60228206297,104546.60228206297,104546.60228206297,138046.95207109497,134679.3775831666,3367.5744879283593,0.0,92660.39729420857,56405.68803664037,40283.01028618689,33500.349789032,73783.3600752189,24813.656289699058,1984.4655044196713,0.0,0.8483658761707008,2.287833133891236,0.001494314320929203,1.0,1.0,-11.142707568016135,277378.84813230473,1585133.6133290967,5.714688138632028,1585133.6133290967,5.714688138632028,0.7406984239258014,0.0960054294919661,4.0370120289543765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0370120289543765,1.3021646342995103,1.3024591699338817,3.1002316624318835,6569.018875091309,15243.107769423557,6367.655615781111,0.00029988234842070896,22952.717660890514,2340.5258330714887,19033.34875908355,1940.8614316900828,0.8292416192403553,0.8292416192403553,36293.77679956072,35405.22815468563,1.0314684733306096,0.8,4380.27436235138,4273.035954225843,1.0314684733306096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.329451640315617,-1.5549898830051851,-8.573717115144907,7.018727232139722,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9860209920717091,0.00022938403028159286,199.06204680307002,0.0,0.0,0.0,0.0014440854778544746,7.426434238455425e-05,0.0001519131267191089,0.0006132751199211131,0.0960054294427068,0.0960054294427068,0.0960054294427068,0.09592720687682942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504527.8332825293,590.1871317463788,0.0,0.0960054294427068,0.0960054294919661,0.0960054294919661,0.375,0.375,0.5,7.161713802503574,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,33500.349789032,24813.656289699058,0.7406984239258015,1.0869464365418184,3.126192933802363,0.9280391602252005,0.5934329154854278,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5112099857724,258.5112099857724,-14.638790014227595,244.5252022472968,272.4972177243244,113976.65814026797,113161.60387875009,815.0542615179112,0.0,nan,272.4972177243244,-0.6527822756755768,266.90281462882444,-6.247185371175533,261.30841153350644,-11.841588466493533,255.71400843797753,-17.43599156202245,250.1196053427047,-23.03039465729529,244.5252022472968,-28.624797752703188,1.0,1.0,26022.012520719443,26022.012520719443,271.3517292794603,-1.7982707205396764,271.3517292794603,271.3517292794603,80030.84170321752,79858.2292430115,172.61246020601538,0.0,8546.071908451686,8546.071908451686,0.8783245492014584,4057.1970890991483,271.3517292794603,-1.7982707205396764,1.0,0.002,0.22786033898417485,0.003777969666381902,0.00034866905711464436,0.0016513309421992248,0.17433452855732218,0.17433452855732218,0.0,-6.861308396444166e-13,0.9991911487424415,0.9991911487424415,0.0,0.09592777537958908,7.765411237701817e-05,0.0,0.0,0.0,1594544.8792247942,262.00729243198384,0.0,1.0,1300026.0269305226,2536.444210059834,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1984.4655044196713,0.375,6.173730061729009,3.5
1667.5,-30.161688521299595,-1.533460448084026,35.3579122313664,20.673256180621706,0.9473314118207713,-27.05078652789186,-40.52241855589671,-2.1635705815747595,-11.132135058365293,-11.132135058358662,40.70711200283297,43779.73491038394,24716.587121457185,24716.587121457185,68496.32203184112,80033.09926320326,79883.47975399712,24716.587121457185,104600.0668754543,104600.0668754543,104600.0668754543,138105.11790858884,134738.79030249297,3366.3276060958738,0.0,92654.8207318287,56401.456379059084,40281.515947521795,33505.05103313454,73786.56698065634,24818.85809552257,1984.3862343957062,0.0,0.8484242093299332,2.288768687675211,0.001494314320929203,1.0,1.0,-11.132135058365293,277499.3069595403,1585248.5418169908,5.7126216248465145,1585248.5418169908,5.7126216248465145,0.7407497475821829,0.09600454992103291,4.036614636745579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036614636745579,1.3021051193665392,1.302399641539273,3.1000681716921217,6568.672457832106,15243.107769423557,6367.946410195995,0.0002999797049567708,22953.595789993313,2340.61537731981,19034.2179630496,1940.9500658277393,0.8292477630606191,0.8292477630606191,36290.91864486517,35405.22815468563,1.0313669384498658,0.8,4379.929413359002,4273.035954225843,1.0313669384498658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.335542182917159,-1.533460448084026,-8.560208741319899,7.026748293235873,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9853753633672954,0.0002295343252045122,199.0568982469904,0.0,0.0,0.0,0.0014440854778544746,7.43190822989698e-05,0.00015185838680469336,0.0006129937868883969,0.09600454994367205,0.09600454994367205,0.09600454994367205,0.095969198906341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504553.4974061733,590.1788142657125,0.0,0.09600454994367205,0.09600454992103291,0.09600454992103291,0.375,0.375,0.5,7.159062477431879,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,33505.05103313454,24818.85809552257,0.7407497475821829,1.0868442728774055,3.126384922711179,0.9283034139506436,0.5933293375996351,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.52249979281714,258.52249979281714,-14.627500207182834,244.53183090027727,272.5131686854066,113960.21012493724,113205.19135615278,755.01876878447,0.0,nan,272.5131686854066,-0.6368313145933939,266.9169011282837,-6.233098871716265,261.3206335712839,-11.829366428716071,255.7243660143131,-17.425633985686886,250.1280984573382,-23.021901542661766,244.53183090027727,-28.618169099722707,1.0,1.0,26022.012520719443,26022.012520719443,271.36525642274927,-1.7847435772507083,271.36525642274927,271.36525642274927,80024.30686612957,79883.47975399712,140.82711213245057,0.0,8546.071908451686,8546.071908451686,0.8783497782243204,4056.797709929307,271.36525642274927,-1.7847435772507083,1.0,0.002,0.22794749369302122,0.0037791924114267427,0.00034880981694633464,0.0016511901836001935,0.1744049084731673,0.1744049084731673,0.0,5.46528100553445e-13,0.9996368725984653,0.9996368725984653,0.0,0.09596968803828458,3.486188274832899e-05,0.0,0.0,0.0,1594557.9512595006,262.0178649416347,0.0,1.0,1299990.8519815288,2536.581481102418,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1984.3862343957062,0.375,6.173730061729009,3.5
1670.0,-30.15536057863136,-1.5126778283105395,35.357536702899914,20.683388783969008,0.9571418893212594,-27.04411033223822,-40.5162055050954,-2.1541084972285027,-11.12520006570253,-11.125270959669981,40.71102850979675,43776.29683552089,24752.427313250562,24752.427313250562,68528.72414877145,80028.37283145277,79912.60038069553,24752.427313250562,104665.02769394609,104665.02769394609,104665.02769394609,138182.56225025462,134815.7123966921,3366.8498535625245,0.0,92650.5562165344,56398.47965199436,40280.08507171115,33517.53455630854,73797.61962801969,24829.355900751572,1984.8435067008,0.0,0.8484522274828641,2.289375466310488,0.001494314320929203,1.0,1.0,-11.050077902166208,277577.5357951877,1585419.932433088,5.7116291053282495,1585419.932433088,5.7116291053282495,0.7407870605470379,0.09600628934372926,4.036310333914449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036310333914449,1.3020596551035986,1.302354166992805,3.099942708533811,6568.406616454811,15243.107769423557,6368.169438334911,0.0003000544005372809,22954.26975424882,2340.684102547641,19034.884609081862,1941.018044804481,0.829252457728851,0.8292524577288509,36288.7299766794,35405.22815468563,1.0312891881795163,0.8,4379.665264295796,4273.035954225843,1.0312891881795163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.343278965273789,-1.5126778283105395,-8.549615230798262,7.036937402487722,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9847257497530635,0.00022968574667655534,199.05171450860496,0.0,0.0,0.0,0.0014440854778544746,7.437158706822629e-05,0.00015180588203543685,0.0006127356504086316,0.09600759531693699,0.09600759531693699,0.09600759531693699,0.09601993280543884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504568.0750933892,590.1742141586378,0.0,0.09600759531693699,0.09600628934372926,0.09600628934372926,0.375,0.375,0.5,7.159987386909888,-8.71978045324795e-11,-8.71978045324795e-11,-8.71978045324795e-11,7.0893967460961e-05,0.0751930575037818,-8.71978045324795e-11,33517.53455630854,24829.355900751572,0.7407870605470379,1.0867975268072394,3.126148791423619,0.9286034494634603,0.5931938869597331,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5326393865775,258.5326393865775,-14.617360613422477,244.5384143446841,272.52686442850234,113925.90089466005,113247.80394797245,678.0969466875742,0.0,nan,272.52686442850234,-0.6231355714976416,266.9291744116826,-6.220825588317382,261.3314843949255,-11.81851560507448,255.73379437820086,-17.416205621799122,250.13610436146962,-23.013895638530357,244.5384143446841,-28.611585655315878,1.0,1.0,26022.012520719443,26022.012520719443,271.3755280081769,-1.7744719918230771,271.3755280081769,271.3755280081769,80019.53894269111,79912.60038069553,106.9385619955865,0.0,8546.071908451686,8546.071908451686,0.8783690971535538,4056.4918855840215,271.3755280081769,-1.7744719918230771,1.0,0.002,0.22791228138719394,0.0037803083647208985,0.00034876073621795486,0.001651239434806791,0.17438036810897742,0.17438036810897742,0.0,1.710247455807834e-10,1.0,1.0001468653348373,0.0751930575909796,0.09600628934372926,0.0,1.4086686217547458e-05,18.31224150467505,0.0,1594566.61756155,262.02479993429745,7.089405465876553e-05,1.0,1299968.0139012337,2536.670613531195,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1984.8435067008,0.375,6.173730061729009,3.5
1672.5,-30.14900023955546,-1.4927916268991515,35.35762555972135,20.690336438734107,0.9636485758859713,-27.03773535816258,-40.51027094302697,-2.1476163178694043,-11.121831176572698,-11.122097069144024,40.71620406315464,43775.195079155565,24795.46151378054,24795.46151378054,68570.65659293611,80026.0446942125,79944.65849350598,24795.46151378054,104740.12000728652,104740.12000728652,104740.12000728652,138277.69156258006,134908.2722605577,3369.4193020223743,0.0,92647.63760539811,56396.787940189584,40278.72185023169,33537.57155529356,73816.29340552524,24844.983982851096,1985.8239262760094,0.0,0.8484502066190449,2.2896542894271383,0.001494314320929203,1.0,1.0,-10.77544976767257,277613.71391597035,1585646.44176492,5.7117006915763255,1585646.44176492,5.7117006915763255,0.7408104651193677,0.09601432446093418,4.036102693081484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036102693081484,1.3020284627402607,1.3023229675740902,3.0998574981894533,6568.226065960078,15243.107769423557,6368.320848115194,0.000300105123308527,22954.72753064751,2340.730782749207,19035.33718304747,1941.0641945055113,0.8292556362358408,0.8292556362358409,36287.236521467166,35405.22815468563,1.031236135334629,0.8,4379.485020073389,4273.035954225843,1.031236135334629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.352568710298357,-1.4927916268991515,-8.541963343681111,7.049171716781959,3.5,3.5,1.0,0.6,0.00022617746910366315,0.984073275864195,0.00022983803610055183,199.04650450371133,0.0,0.0,0.0,0.0014440854778544746,7.442177043151581e-05,0.00015175569867214734,0.0006125015841011161,0.09601455482504594,0.09601455482504594,0.09601455482504594,0.09607883335148322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504569.8620076292,590.1738912876792,0.0,0.09601455482504594,0.09601432446093418,0.09601432446093418,0.375,0.375,0.5,7.164808336563755,0.09681727020449671,0.09681727020449671,5.7411853049416095e-12,0.00026589257134901345,0.34664730147147793,5.7411853049416095e-12,33537.57155529356,24844.983982851096,0.7408104651193677,1.0868069558394828,3.125494821089634,0.9289365996234581,0.5930288972743102,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.54145538017264,258.54145538017264,-14.608544619827342,244.54492072212133,272.5379900384147,113876.33323705687,113286.75358522225,589.5796518346139,0.0,nan,272.5379900384147,-0.6120099615852723,266.9393761747075,-6.210623825292487,261.3407623120733,-11.809237687926668,255.7421484484274,-17.407851551572577,250.14353458529146,-23.006465414708515,244.54492072212133,-28.605079277878644,1.0,1.0,26022.012520719443,26022.012520719443,271.38245310898446,-1.7675468910155132,271.38245310898446,271.38245310898446,80016.70367386244,79944.65849350598,72.0451803564647,0.0,8546.071908451686,8546.071908451686,0.8783822793227363,4056.2832065468915,271.38245310898446,-1.7675468910155132,1.0,0.002,0.22774997975442293,0.0037813355458050863,0.00034851459441669123,0.0016514854222910511,0.17425729720834562,0.17425729720834562,0.0,1.670774239445616e-11,1.0,1.0006766714502706,0.34664730146573675,0.09601432446093418,0.0,6.492026551960372e-05,84.39358304614555,0.0,1594571.036434703,262.0281688234273,0.00026589256560782815,1.0,1299957.4535113622,2535.6281904121156,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1985.8239262760094,0.375,6.173730061729009,3.5
1675.0,-30.142667770474944,-1.4739439894427755,35.3582007387829,20.69447018383073,0.9672353819168251,-27.031677455176546,-40.504632297065086,-2.1437549332635233,-11.12170618854742,-11.122609387939665,40.72258134162515,43776.11781973789,24845.31340112949,24845.31340112949,68621.43122086738,80025.80775432196,79979.64193231094,24845.31340112949,104824.95533344043,104824.95533344043,104824.95533344043,138389.79102172528,135015.75433706975,3374.0366846555344,0.0,92645.89947578915,56396.20954168368,40277.433260117185,33564.83568828485,73842.26894840204,24865.49824824448,1987.3094087863533,0.0,0.8484184300513941,2.2896019072951592,0.001494314320929203,1.0,1.0,-10.481530229177281,277607.87391250924,1585925.5785045752,5.712826355222168,1585925.5785045752,5.712826355222168,0.740819900897751,0.09602537460560967,4.035978833624038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.035978833624038,1.3020099110177308,1.30230441165536,3.0998065371632,6568.118085660603,15243.107769423557,6368.411375976715,0.00030013545557220565,22955.001325564273,2340.7587020607725,19035.60777688368,1941.0917873977028,0.8292575333325864,0.8292575333325864,36286.34565588471,35405.22815468563,1.0312044888781502,0.8,4379.377502035442,4273.035954225843,1.0312044888781502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.36333018179688,-1.4739439894427755,-8.537288239941564,7.063344250498789,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9834241242585426,0.00022998975063194709,199.041317599169,0.0,0.0,0.0,0.0014440854778544746,7.44694804989159e-05,0.00015170798860474725,0.0006122902309004367,0.09602537461121516,0.09602537461121516,0.09602537461121516,0.09614490377821112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504557.37612065213,590.1783308265973,0.0,0.09602537461121516,0.09602537460560967,0.09602537460560967,0.375,0.375,0.5,7.173773023389321,0.3689098962400976,0.3689098962400976,-2.0406787371030077e-11,0.0009031993922690162,0.641079158762409,-2.0406787371030077e-11,33564.83568828485,24865.49824824448,0.740819900897751,1.086864635515022,3.1244342182808493,0.9292974362531741,0.5928327832169791,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.54889410351143,258.54889410351143,-14.601105896488548,244.55131595958747,272.5464722474895,113816.77124865931,113319.29809755755,497.4731511017509,0.0,nan,272.5464722474895,-0.6035277525105016,266.94744098978686,-6.202559010213122,261.3484097323551,-11.801590267644883,255.7493784746964,-17.400621525303563,250.1503472171532,-22.999652782846766,244.55131595958747,-28.598684040412508,1.0,1.0,26022.012520719443,26022.012520719443,271.3860343011234,-1.763965698876575,271.3860343011234,271.3860343011234,80016.93309957339,79979.64193231094,37.291167262446834,0.0,8546.071908451686,8546.071908451686,0.8783901425601095,4056.1587277921585,271.3860343011234,-1.763965698876575,1.0,0.002,0.22745018056436486,0.0037823118227676865,0.00034805546877148046,0.0016519445311421513,0.17402773438574023,0.17402773438574023,0.0,-8.636841242193327e-14,1.0,1.0012505977729846,0.6410791587828157,0.09602537460560967,0.0,0.0001199196755823351,155.89068051522815,0.0,1594572.021549701,262.02829381145256,0.0009031994126758036,1.0,1299959.1581466203,2532.3427372017095,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1987.3094087863533,0.375,6.173730061729009,3.5
1677.5,-30.136360692318508,-1.456245379735683,35.35925589585234,20.695535034779482,0.9676360155319034,-27.025961021612183,-40.499308321718104,-2.1427636717075105,-11.124398789525742,-11.126331070088069,40.72985041928844,43779.233109845874,24900.470652657394,24900.470652657394,68679.70376250327,80027.85411956032,80015.04058675456,24900.470652657394,104915.51123941195,104915.51123941195,104915.51123941195,138513.0093347842,135132.28403217162,3380.7253026125913,0.0,92645.44772984217,56396.82665305993,40276.24564086916,33597.49809537225,73873.7437362414,24889.59345027828,1989.1852722571289,0.0,0.8483614225560498,2.2892611052214344,0.001494314320929203,1.0,1.0,-10.18535284055065,277565.45278137305,1586243.7950212192,5.714845918777358,1586243.7950212192,5.714845918777358,0.7408168721261598,0.09603945815928883,4.035946155836633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.035946155836633,1.3020051486638249,1.3022996482242608,3.099792777300842,6568.088930163405,15243.107769423557,6368.435816040688,0.00030014364511829716,22955.075254376676,2340.7662407016337,19035.680829870427,1941.099236729202,0.8292580450696206,0.8292580450696206,36286.11061828952,35405.22815468563,1.0311961396071436,0.8,4379.349135487699,4273.035954225843,1.0311961396071436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3752369163624065,-1.456245379735683,-8.535270440903385,7.079025061167703,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9827780346202457,0.00023014094855209108,199.0361517609468,0.0,0.0,0.0,0.0014440854778544746,7.45145540118028e-05,0.00015166291509186036,0.0006121033591479716,0.09603940290649628,0.09603940290649628,0.09603940290649628,0.09621486716262642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504528.8590972158,590.1880958004135,0.0,0.09603940290649628,0.09603945815928883,0.09603945815928883,0.375,0.375,0.5,7.186932849232197,0.6556772052783799,0.6556772052783799,5.877609510207549e-11,0.001932280562300548,0.940978229537393,5.877609510207549e-11,33597.49809537225,24889.59345027828,0.7408168721261599,1.0869740317956091,3.1230993591951615,0.9296903106429407,0.5926223702179643,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5548739456869,258.5548739456869,-14.595126054313084,244.55757423944976,272.5521736519593,113745.50799903946,113345.5992040261,399.90879501335917,0.0,nan,272.5521736519593,-0.5978263480406554,266.9532537693746,-6.196746230625365,261.3543338869747,-11.795666113025277,255.75541400442074,-17.394585995579234,250.156494121942,-22.993505878057988,244.55757423944976,-28.592425760550213,1.0,1.0,26022.012520719443,26022.012520719443,271.3864547154637,-1.763545284536292,271.3864547154637,271.3864547154637,80018.77025592615,80015.04058675456,3.729669171589194,0.0,8546.071908451686,8546.071908451686,0.8783922171103434,4056.1258866158164,271.3864547154637,-1.763545284536292,1.0,0.002,0.2270106566392655,0.003783312951809876,0.00034738029429551667,0.001652619580042248,0.17369014714775832,0.17369014714775832,0.0,-1.2566223539164922e-10,1.0,1.0018343720873246,0.9409782294786169,0.09603945815928883,0.0,0.00017580957078550601,228.54743867998852,0.0,1594570.0339141395,262.02560121047424,0.0019322805035244528,1.0,1299971.541133131,2528.9898229928804,,,,,,,,,,,,,,,,,,,4.0,15243.107769423557,1989.1852722571289,0.375,6.173730061729009,3.5
1680.0,-30.13013639500065,-1.4398007953259753,35.360785980564444,20.693884149100654,0.9652327299706485,-27.020599482368503,-40.494319797120966,-2.144304182952125,-11.12989563251125,-11.133260967268214,40.73801246197324,43784.3008613771,24960.65994275126,24960.65994275126,68744.96080412836,80031.89430970575,80051.22268282065,24960.65994275126,105011.8826255719,105011.8826255719,105011.8826255719,138647.4873970667,135257.9715217892,3389.5158752774896,0.0,92646.14371748242,56398.550267974875,40275.10383278617,33635.604771494785,73910.70860428095,24917.300629386384,1991.4543797178758,0.0,0.8482791636816478,2.2886319538243733,0.001494314320929203,1.0,1.0,-9.88696136039107,277486.47685097565,1586601.1601194835,5.71776029637498,1586601.1601194835,5.71776029637498,0.7408013264117993,0.09605664757762249,4.035995976996674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.035995976996674,1.3020125498129633,1.3023070510474597,3.0998134215960147,6568.132672947629,15243.107769423557,6368.399147447432,0.0003001313580569443,22954.964337309295,2340.7549303084434,19035.571224991323,1941.0880601419776,0.8292572772179096,0.8292572772179096,36286.468960809056,35405.22815468563,1.0312088690603922,0.8,4379.392383633515,4273.035954225843,1.0312088690603922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.388229911498733,-1.4398007953259753,-8.53593723960494,7.096136444278965,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9821408738131456,0.00023029025176961925,199.0310539875912,0.0,0.0,0.0,0.0014440854778544746,7.455681044247594e-05,0.0001516206586611872,0.0006119403683861374,0.09605664762530747,0.09605664762530747,0.09605664762530747,0.09628881168038954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504484.0388458435,590.203275496829,0.0,0.09605664762530747,0.09605664757762249,0.09605664757762249,0.375,0.375,0.5,7.204345156240194,0.9525051165683749,0.9525051165683749,-4.604316927725449e-12,0.0033653347569497782,1.2462996068771304,-4.604316927725449e-12,33635.604771494785,24917.300629386384,0.7408013264117994,1.0871306761407837,3.1214706845834743,0.9301082630960815,0.5923945486140433,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.55940045322706,258.55940045322706,-14.590599546772921,244.5636663185673,272.5551345879152,113666.81745453013,113364.10205259353,302.71540193658893,0.0,nan,272.5551345879152,-0.5948654120848005,266.95684093388047,-6.193159066119506,261.3585472804767,-11.79145271952325,255.76025362623776,-17.38974637376222,250.16195997228488,-22.9880400277151,244.5636663185673,-28.586333681432677,1.0,1.0,26022.012520719443,26022.012520719443,271.3837585874881,-1.7662414125118744,271.3837585874881,271.3837585874881,80023.19399689353,80051.22268282065,-28.028685927114566,0.0,8546.071908451686,8546.071908451686,0.878389054211907,4056.175956881657,271.3837585874881,-1.7662414125118744,1.0,0.002,0.22642921230213167,0.003784346944643982,0.0003464857298827468,0.0016535142708096501,0.1732428649413734,0.1732428649413734,0.0,6.923966608396448e-13,1.0,1.0024278298889016,1.2462996068817347,0.09605664757762249,0.0,0.00023257773550239424,302.34979976806136,0.0,1594565.1052414726,262.0201043674887,0.003365334761554095,1.0,1299994.597999467,2525.5722776765783,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1991.4543797178758,0.375,6.173730061729009,3.5
1682.5,-30.124002361854444,-1.4246705398885502,35.36275291712252,20.68969221962618,0.9602016175860282,-27.015581963718926,-40.48964629238469,-2.1482187834844235,-11.137535061270455,-11.14263082174644,40.74664075910771,43791.13582612925,25023.747725784062,25023.747725784062,68814.88355191331,80037.79429485838,80085.2534616437,25023.747725784062,105109.00118742777,105109.00118742777,105109.00118742777,138785.61691732204,135385.32480045638,3400.2921168656662,0.0,92647.90764362495,56401.24916298949,40274.06497848384,33676.61572989427,73950.68070837812,24946.821296121925,1993.9543797178758,0.0,0.8481786150102675,2.2877837870959077,0.001494314320929203,1.0,1.0,-9.603690951439432,277379.72239891504,1586979.0057317154,5.721323072958425,1586979.0057317154,5.721323072958425,0.7407757803280979,0.0960761307285993,4.036121834877348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036121834877348,1.3020313572872082,1.302325862775753,3.0998653083798513,6568.242614816335,15243.107769423557,6368.306972366296,0.0003001004744399458,22954.685570446953,2340.7265039995264,19035.295707505447,1941.059965177247,0.8292553452360275,0.8292553452360275,36287.37419934057,35405.22815468563,1.0312410261198968,0.8,4379.501636334146,4273.035954225843,1.0312410261198968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.401848601083349,-1.4246705398885502,-8.538742388014795,7.114071848126244,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9815133889676015,0.00023043747711028826,199.0260303971353,0.0,0.0,0.0,0.0014440854778544746,7.459641852767966e-05,0.00015158105057598348,0.0006117995879833746,0.09607613082001923,0.09607613082001923,0.09607613082001923,0.0963625363135007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504421.7342796038,590.2242363474431,0.0,0.09607613082001923,0.0960761307285993,0.0960761307285993,0.375,0.375,0.5,7.225825571479549,1.2478544303441481,1.2478544303441481,1.7053025658242404e-12,0.005095760475967381,1.53893987030699,1.7053025658242404e-12,33676.61572989427,24946.821296121925,0.7407757803280979,1.0873284295867423,3.1197179331586087,0.9305510496013196,0.5921667712406602,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.56250730142716,258.56250730142716,-14.587492698572817,244.56957400396888,272.5554405990143,113582.12632591372,113374.35230585915,207.77402005455605,0.0,nan,272.5554405990143,-0.5945594009857018,266.9582672798445,-6.191732720155471,261.3610939610486,-11.788906038951382,255.76392064173893,-17.386079358261043,250.16674732294769,-22.983252677052292,244.56957400396888,-28.580425996031096,1.0,1.0,26022.012520719443,26022.012520719443,271.37837077051057,-1.771629229489406,271.37837077051057,271.37837077051057,80029.22241069283,80085.2534616437,-56.03105095087085,0.0,8546.071908451686,8546.071908451686,0.8783810641004774,4056.302444051735,271.37837077051057,-1.771629229489406,1.0,0.002,0.22571204362064967,0.0037855015658359594,0.0003453818154298473,0.0016546181855829527,0.17269090771492365,0.17269090771492365,0.0,1.012800086852561e-12,1.0,1.0029957882651448,1.5389398703052848,0.0960761307285993,0.0,0.0002868674726701715,372.9351075054063,0.0,1594557.913637056,262.0124649387295,0.005095760474262079,1.0,1300025.7716014804,2522.296360917964,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1993.9543797178758,0.375,6.173730061729009,3.5
1685.0,-30.117970266068383,-1.4108531950110301,35.365076815110775,20.683643768448405,0.9532559851141826,-27.01084764091146,-40.4852410783991,-2.15386664184246,-11.146384731975559,-11.153287145234925,40.75512464573225,43799.27794794976,25086.76742182653,25086.76742182653,68886.04536977629,80045.03736017365,80113.26322973256,25086.76742182653,105200.0306515591,105200.0306515591,105200.0306515591,138916.98017746842,135504.21445266748,3412.765724800944,0.0,92650.45341903642,56404.693999511044,40273.06602169486,33716.949525909324,73990.01554760418,24975.6326593536,1996.4543797178758,0.0,0.8480701216295319,2.2868212514087767,0.001494314320929203,1.0,1.0,-9.356671676292024,277258.3501271446,1587350.5936750136,5.725167854988279,1587350.5936750136,5.725167854988279,0.7407441364219921,0.09609640088000616,4.036303540124666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036303540124666,1.3020584930569794,1.3023530046833434,3.0999402574059576,6568.401422809016,15243.107769423557,6368.1737944464985,0.00030005585969874164,22954.282921986287,2340.685445283179,19034.89762979091,1941.019372547293,0.8292525492730041,0.8292525492730041,36288.681112637925,35405.22815468563,1.0312874523462006,0.8,4379.659366923657,4273.035954225843,1.0312874523462006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.415452592805057,-1.4108531950110301,-8.542841090341955,7.1319878953309255,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9808967535631289,0.00023058234037585357,199.0210905376419,0.0,0.0,0.0,0.0014440854778544746,7.463377065311649e-05,0.00015154369845054666,0.0006116763665395264,0.09609640091320877,0.09609640091320877,0.09609640091320877,0.09643042508617992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504341.38595645985,590.251130322916,0.0,0.09609640091320877,0.09609640088000616,0.09609640088000616,0.375,0.375,0.5,7.250877385200649,1.5247207753653242,1.5247207753653242,-1.1198153515579179e-11,0.006902413259354034,1.796615468942889,-1.1198153515579179e-11,33716.949525909324,24975.6326593536,0.7407441364219922,1.087557573201786,3.118069880586709,0.9310181226473175,0.5919620049244333,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5643414289399,258.5643414289399,-14.585658571060094,244.57529437614795,272.5533884818156,113497.29822342242,113374.63880579334,122.6594176290699,0.0,nan,272.5533884818156,-0.5966115181843747,266.9577696604205,-6.192230339579453,261.3621508400412,-11.787849159958796,255.7665320181795,-17.383467981820473,250.1709131970347,-22.97908680296527,244.57529437614795,-28.574705623852026,1.0,1.0,26022.012520719443,26022.012520719443,271.37099194905915,-1.7790080509408313,271.37099194905915,271.37099194905915,80036.51448174131,80113.26322973256,-76.74874799125246,0.0,8546.071908451686,8546.071908451686,0.8783695284614186,4056.4850578252895,271.37099194905915,-1.7790080509408313,1.0,0.002,0.2248755989791213,0.003786885670304431,0.0003440945436554757,0.001655905457267733,0.17204727182773785,0.17204727182773785,0.0,9.232085582122629e-13,1.0,1.0034951706712054,1.7966154689540872,0.09609640088000616,0.0,0.00033457785552930096,434.9716961682346,0.0,1594549.3229447461,262.0036152680244,0.006902413270552188,1.0,1300061.2233589427,2519.409375710047,,,,,,,,,,,,,,,,,,,6.0,15243.107769423557,1996.4543797178758,0.375,6.173730061729009,3.5
1687.5,-30.112053777881986,-1.398334134557352,35.36769322009022,20.676199730392568,0.9448692611144538,-27.00636147398409,-40.48106496976686,-2.160823042774991,-11.15624218435454,-11.164969124169097,40.76350100887552,43808.34510070015,25149.085098250245,25149.085098250245,68957.4301989504,80053.27275473656,80137.17215607868,25149.085098250245,105286.25725432893,105286.25725432893,105286.25725432893,139043.00099525822,135616.2540377028,3426.74695755541,0.0,92653.58033453106,56408.652680528874,40272.141837780204,33756.74374092929,74028.8855787095,25003.875577728006,1998.9543797178758,0.0,0.8479552354685873,2.2857681629879116,0.001494314320929203,1.0,1.0,-9.139230535196646,277125.34415785264,1587717.5366487086,5.7292397469945335,1587717.5366487086,5.7292397469945335,0.7407075685268592,0.09611735064534584,4.036525946811529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036525946811529,1.3020919174210706,1.302386436607666,3.1000314899475696,6568.594733617087,15243.107769423557,6368.011628583715,0.0003000015451932674,22953.7928296283,2340.6354697708493,19034.412905174908,1940.9699443923164,0.8292491374499846,0.8292491374499846,36290.280754644235,35405.22815468563,1.031344277910284,0.8,4379.852426767164,4273.035954225843,1.031344277910284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.428905040332145,-1.398334134557352,-8.548038497954721,7.149704363397369,3.5,3.5,1.0,0.6,0.00022617746910366315,0.9802923421514768,0.00023072450877996734,199.01624559079588,0.0,0.0,0.0,0.0014440854778544746,7.466919614509143e-05,0.00015150827295857172,0.0006115670749538783,0.09611735064497459,0.09611735064497459,0.09611735064497459,0.09649364151688739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504245.12460136245,590.283256583962,0.0,0.09611735064497459,0.09611735064534584,0.09611735064534584,0.375,0.375,0.5,7.279099200456466,1.7780096670335865,1.7780096670335865,5.667288860422559e-11,0.00872693981455086,2.0257385889724446,5.667288860422559e-11,33756.74374092929,25003.875577728006,0.7407075685268592,1.0878076780014356,3.116484180475954,0.9314935603837101,0.5917736672413088,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,258.5650793977509,258.5650793977509,-14.584920602249099,244.5808293754032,272.54932942015336,113414.67370293141,113365.32119321192,49.35250971950966,0.0,nan,272.54932942015336,-0.6006705798466214,266.95562941103583,-6.194370588964148,261.36192940256507,-11.78807059743491,255.76822939315062,-17.381770606849358,250.17452938419706,-22.97547061580292,244.5808293754032,-28.56917062459678,1.0,1.0,26022.012520719443,26022.012520719443,271.36210762109283,-1.787892378907145,271.36210762109283,271.36210762109283,80044.77006048751,80137.17215607868,-92.4020955911692,0.0,8546.071908451686,8546.071908451686,0.8783554087977686,4056.7085765455863,271.36210762109283,-1.787892378907145,1.0,0.002,0.22393326806391056,0.0037884894108646924,0.00034264460339604436,0.0016573553965793287,0.17132230169802218,0.17132230169802218,0.0,-2.4627001826704742e-14,1.0,1.003938627753084,2.0257385889157717,0.09611735064534584,0.0,0.0003769323660545501,490.04980111788234,0.0,1594539.506932899,261.99375781564544,0.008726939757877972,1.0,1300100.0849233568,2516.836621541513,,,,,,,,,,,,,,,,,,,7.0,15243.107769423557,1998.9543797178758,0.375,6.173730061729009,3.5
